time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 14:45:00,138.43666666666664,-2.1200000000000045,0.0,46.0,66.35666666666667,139.85,0.0,70.0,15.979999999999999,74.0,0.0,70.0,487.6666666666667,0.0,69.85,,,84.0,69.0,85.0,68.0,4.579999999999998,0.0
2025-02-04 15:00:00,138.43666666666664,0.0,0.0,46.0,66.41000000000001,139.85,0.0,70.0,17.09,74.0,0.0,70.0,492.6666666666667,0.0,69.85,,,84.0,69.0,85.0,68.0,5.25,0.0
2025-02-04 15:15:00,137.73,-2.1200000000000045,0.0,46.333333333333336,66.64,139.85,0.0,70.0,18.173333333333332,74.0,0.0,70.0,497.0,0.0,69.85,,,84.0,69.0,85.0,68.0,5.640000000000001,0.0
2025-02-04 15:30:00,137.73,-2.1200000000000045,0.0,46.5,66.95,139.85,0.0,70.0,19.273333333333333,74.0,0.0,70.0,496.6666666666667,0.0,69.85,,,84.0,69.0,85.0,68.0,6.0,0.0
2025-02-04 15:45:00,139.14333333333332,-2.1200000000000045,0.0,47.0,66.87333333333333,139.85,0.0,70.0,18.52,74.0,0.0,70.0,493.6666666666667,0.0,69.92,,,84.0,69.0,85.0,68.0,6.169999999999995,0.0
2025-02-04 16:00:00,137.73,0.0,0.0,47.0,66.93666666666667,139.85,0.0,70.0,18.756666666666664,74.0,0.0,70.0,491.6666666666667,0.0,69.92999999999999,,,84.0,69.0,85.0,68.0,5.890000000000001,0.0
2025-02-04 16:15:00,137.73,-2.1200000000000045,0.0,47.333333333333336,67.29666666666667,139.85,0.0,70.0,19.886666666666667,74.0,0.0,70.0,496.0,0.0,69.91000000000001,,,84.0,69.0,85.0,68.0,5.990000000000002,0.0
2025-02-04 16:30:00,138.43666666666664,-2.1200000000000045,0.0,47.5,67.44666666666666,139.85,0.0,70.0,19.796666666666667,74.0,0.0,70.0,498.0,0.0,69.94333333333333,,,84.0,69.0,85.0,68.0,6.119999999999997,0.0
2025-02-04 16:45:00,139.85,-2.1200000000000045,0.0,48.0,67.65666666666667,139.85,0.0,70.0,20.02333333333333,74.0,0.0,70.0,500.6666666666667,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,6.109999999999992,0.0
2025-02-04 17:00:00,141.25666666666666,0.0,0.0,46.166666666666664,67.73666666666666,139.85,0.0,70.0,20.073333333333334,74.0,0.0,70.0,514.0,0.0,69.96,,,84.0,69.0,85.0,68.0,6.019999999999996,0.0
2025-02-04 17:15:00,140.5533333333333,0.0,0.0,45.5,68.07333333333334,139.85,0.0,70.0,20.319999999999997,74.0,0.0,70.0,526.0,0.0,69.96,,,84.0,69.0,85.0,68.0,6.090000000000003,0.0
2025-02-04 17:30:00,140.5533333333333,0.0,0.0,45.5,68.15333333333332,139.85,0.0,70.0,20.08666666666667,74.0,0.0,70.0,529.0,0.0,69.98,,,84.0,69.0,85.0,68.0,5.959999999999994,0.0
2025-02-04 17:45:00,139.85,0.0,0.0,45.166666666666664,68.39,139.85,0.0,70.0,20.12333333333333,74.0,0.0,70.0,522.3333333333334,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,6.0,0.0
2025-02-04 18:00:00,140.5533333333333,0.0,0.0,45.0,69.57666666666667,139.85,0.0,70.0,23.55333333333333,74.0,0.0,70.0,555.0,0.0,69.82333333333334,,,84.0,69.0,85.0,68.0,5.849999999999994,0.0
2025-02-04 18:15:00,141.25666666666666,0.0,0.0,44.833333333333336,68.05,139.85,0.0,70.0,16.853333333333335,74.0,0.0,70.0,661.0,0.0,70.19,,,84.0,69.0,85.0,68.0,7.329999999999998,0.0
2025-02-04 18:30:00,140.5533333333333,2.1100000000000136,0.0,44.333333333333336,65.67999999999999,139.85,0.0,70.0,2.1133333333333333,74.0,0.0,70.0,652.6666666666666,0.0,70.75666666666667,,,84.0,69.0,85.0,68.0,4.699999999999996,0.0
2025-02-04 18:45:00,139.85,2.1100000000000136,0.0,44.0,65.55333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,590.3333333333334,0.0,70.81666666666666,,,84.0,69.0,85.0,68.0,2.779999999999994,0.0
2025-02-04 19:00:00,139.85,0.0,0.0,43.5,65.77333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,563.3333333333334,0.0,70.81,,,84.0,69.0,85.0,68.0,2.739999999999995,0.0
2025-02-04 19:15:00,139.14333333333332,0.0,0.0,43.5,65.89666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,555.0,0.0,70.75333333333333,,,84.0,69.0,85.0,68.0,2.530000000000001,0.0
2025-02-04 19:30:00,139.85,-2.1200000000000045,0.0,43.166666666666664,65.64666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,549.6666666666666,0.0,70.68,,,84.0,69.0,85.0,68.0,2.700000000000003,0.0
2025-02-04 19:45:00,139.85,0.0,0.0,43.0,65.83999999999999,139.85,0.0,70.0,0.0,74.0,0.0,70.0,538.6666666666666,0.0,70.63333333333334,,,84.0,69.0,85.0,68.0,2.730000000000004,0.0
2025-02-04 20:00:00,139.85,0.0,0.0,42.666666666666664,66.37333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,543.6666666666666,0.0,70.54,,,84.0,69.0,85.0,68.0,2.529999999999994,0.0
2025-02-04 20:15:00,140.5533333333333,0.0,0.0,41.833333333333336,66.67,139.85,0.0,70.0,0.0,74.0,0.0,70.0,535.0,0.0,70.55,,,84.0,69.0,85.0,68.0,2.450000000000003,0.0
2025-02-04 20:30:00,140.54999999999998,2.1100000000000136,0.0,41.166666666666664,66.66666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,535.6666666666666,0.0,70.54,,,84.0,69.0,85.0,68.0,2.430000000000007,0.0
2025-02-04 20:45:00,139.84666666666666,-2.1200000000000045,0.0,40.5,66.58,139.85,0.0,70.0,0.0,74.0,0.0,70.0,536.3333333333334,0.0,70.54,,,84.0,69.0,85.0,68.0,2.3400000000000034,0.0
2025-02-04 21:00:00,139.14333333333332,-2.1200000000000045,0.0,40.166666666666664,66.45666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,527.0,0.0,70.52,,,84.0,69.0,85.0,68.0,2.1299999999999955,0.0
2025-02-04 21:15:00,138.43666666666664,-2.1200000000000045,0.0,40.0,66.55,139.85,0.0,70.0,0.0,74.0,0.0,70.0,519.3333333333334,0.0,70.42999999999999,,,84.0,69.0,85.0,68.0,2.0799999999999983,0.0
2025-02-04 21:30:00,137.02333333333334,-2.1200000000000045,0.0,40.166666666666664,66.43,139.85,0.0,70.0,0.0,74.0,0.0,70.0,514.6666666666666,0.0,70.39666666666666,,,84.0,69.0,85.0,68.0,1.9099999999999966,0.0
2025-02-04 21:45:00,137.73,-2.1200000000000045,0.0,41.5,66.38666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,505.3333333333333,0.0,70.38666666666667,,,84.0,69.0,85.0,68.0,1.9899999999999949,0.0
2025-02-04 22:00:00,138.43666666666664,0.0,0.0,42.833333333333336,66.36333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,500.0,0.0,70.37333333333333,,,84.0,69.0,85.0,68.0,1.9399999999999977,0.0
2025-02-04 22:15:00,139.84666666666666,-2.1200000000000045,0.0,42.666666666666664,66.25333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,491.6666666666667,0.0,70.33333333333333,,,84.0,69.0,85.0,68.0,1.8900000000000006,0.0
2025-02-04 22:30:00,138.43666666666664,0.0,0.0,42.166666666666664,66.05666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,483.6666666666667,0.0,70.27,,,84.0,69.0,85.0,68.0,2.039999999999992,0.0
2025-02-04 22:45:00,139.85,0.0,0.0,41.666666666666664,65.93666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,477.6666666666667,0.0,70.25,,,84.0,69.0,85.0,68.0,1.9200000000000017,0.0
2025-02-04 23:00:00,139.14333333333332,0.0,0.0,41.5,65.81666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,475.0,0.0,70.23666666666666,,,84.0,69.0,85.0,68.0,1.9499999999999957,0.0
2025-02-04 23:15:00,137.73,0.0,0.0,43.333333333333336,65.66000000000001,139.85,0.0,70.0,0.0,74.0,0.0,70.0,474.3333333333333,0.0,70.22,,,84.0,69.0,85.0,68.0,2.010000000000005,0.0
2025-02-04 23:30:00,138.43666666666664,0.0,0.0,43.5,65.56,139.85,0.0,70.0,0.0,74.0,0.0,70.0,475.0,0.0,70.13333333333334,,,84.0,69.0,85.0,68.0,2.0900000000000034,0.0
2025-02-04 23:45:00,138.43666666666664,-2.1200000000000045,0.0,43.833333333333336,65.45,139.85,0.0,70.0,0.0,74.0,0.0,70.0,480.3333333333333,0.0,70.10666666666667,,,84.0,69.0,85.0,68.0,2.259999999999998,0.0
2025-02-05 00:00:00,137.73,0.0,0.0,44.833333333333336,65.34333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,484.3333333333333,0.0,70.11333333333333,,,84.0,69.0,85.0,68.0,2.549999999999997,0.0
2025-02-05 00:15:00,137.02333333333334,-2.1200000000000045,0.0,45.666666666666664,65.24333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,484.3333333333333,0.0,70.12,,,84.0,69.0,85.0,68.0,2.680000000000007,0.0
2025-02-05 00:30:00,137.02333333333334,-4.239999999999981,0.0,46.5,65.19,139.85,0.0,70.0,0.0,74.0,0.0,70.0,485.6666666666667,0.0,70.12,,,84.0,69.0,85.0,68.0,2.779999999999994,0.0
2025-02-05 00:45:00,138.43666666666664,-2.1200000000000045,0.0,47.0,65.07333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,485.6666666666667,0.0,70.11333333333333,,,84.0,69.0,85.0,68.0,2.770000000000003,0.0
2025-02-05 01:00:00,137.73,0.0,0.0,47.0,64.95333333333333,139.85,0.0,70.0,0.1466666666666667,74.0,0.0,70.0,489.0,0.0,70.00333333333333,,,84.0,69.0,85.0,68.0,2.8500000000000014,0.0
2025-02-05 01:15:00,138.43666666666664,-2.1200000000000045,0.0,47.333333333333336,64.89333333333333,139.85,0.0,70.0,0.8700000000000001,74.0,0.0,70.0,487.6666666666667,0.0,69.95,,,84.0,69.0,85.0,68.0,2.829999999999991,0.0
2025-02-05 01:30:00,138.43666666666664,0.0,0.0,47.5,64.81666666666666,139.85,0.0,70.0,3.65,74.0,0.0,70.0,483.0,0.0,69.85333333333334,,,84.0,69.0,85.0,68.0,2.8400000000000034,0.0
2025-02-05 01:45:00,137.73,0.0,0.0,47.833333333333336,64.80666666666667,139.85,0.0,70.0,5.22,74.0,0.0,70.0,479.0,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,2.8700000000000045,0.0
2025-02-05 02:00:00,137.02333333333334,-2.1200000000000045,0.0,48.166666666666664,64.83666666666666,139.85,0.0,70.0,7.863333333333333,74.0,0.0,70.0,475.0,0.0,69.77666666666666,,,84.0,69.0,85.0,68.0,2.9299999999999997,0.0
2025-02-05 02:15:00,137.73,-2.1200000000000045,0.0,48.5,65.48666666666666,139.85,0.0,70.0,11.023333333333333,74.0,0.0,70.0,473.0,0.0,69.71,,,84.0,69.0,85.0,68.0,3.309999999999995,0.0
2025-02-05 02:30:00,137.73,-2.1200000000000045,0.0,48.833333333333336,66.03666666666666,139.85,0.0,70.0,13.170000000000002,74.0,0.0,70.0,469.6666666666667,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,3.930000000000007,0.0
2025-02-05 02:45:00,136.3166666666667,-2.1200000000000045,0.0,49.0,66.35666666666667,139.85,0.0,70.0,14.556666666666667,74.0,0.0,70.0,465.3333333333333,0.0,69.74333333333334,,,84.0,69.0,85.0,68.0,4.489999999999995,0.0
2025-02-05 03:00:00,137.02333333333334,-4.239999999999981,0.0,49.333333333333336,66.52666666666666,139.85,0.0,70.0,14.933333333333332,74.0,0.0,70.0,461.0,0.0,69.80666666666666,,,84.0,69.0,85.0,68.0,4.810000000000002,0.0
2025-02-05 03:15:00,138.43666666666664,-2.1200000000000045,0.0,49.5,66.71333333333332,139.85,0.0,70.0,15.953333333333333,74.0,0.0,70.0,453.3333333333333,0.0,69.82,,,84.0,69.0,85.0,68.0,4.989999999999995,0.0
2025-02-05 03:30:00,139.14333333333332,-2.1200000000000045,0.0,49.5,67.05666666666667,139.85,0.0,70.0,17.203333333333333,74.0,0.0,70.0,446.0,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,5.1200000000000045,0.0
2025-02-05 03:45:00,139.84666666666666,0.0,0.0,49.5,67.33333333333333,139.85,0.0,70.0,18.16,74.0,0.0,70.0,441.3333333333333,0.0,69.84,,,84.0,69.0,85.0,68.0,5.450000000000003,0.0
2025-02-05 04:00:00,137.73,2.1100000000000136,0.0,49.5,67.51333333333334,139.85,0.0,70.0,19.313333333333333,74.0,0.0,70.0,436.6666666666667,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,5.670000000000002,0.0
2025-02-05 04:15:00,139.85,0.0,0.0,49.5,67.77666666666666,139.85,0.0,70.0,20.416666666666668,74.0,0.0,70.0,433.3333333333333,0.0,69.84,,,84.0,69.0,85.0,68.0,6.109999999999999,0.0
2025-02-05 04:30:00,140.5533333333333,0.0,0.0,49.5,68.10333333333334,139.85,0.0,70.0,21.953333333333333,74.0,0.0,70.0,431.3333333333333,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,6.479999999999997,0.0
2025-02-05 04:45:00,139.85,0.0,0.0,49.5,68.34333333333335,139.85,0.0,70.0,22.936666666666667,74.0,0.0,70.0,428.6666666666667,0.0,69.84,,,84.0,69.0,85.0,68.0,6.790000000000006,0.0
2025-02-05 05:00:00,139.85,0.0,0.0,49.5,68.56333333333333,139.85,0.0,70.0,23.826666666666668,74.0,0.0,70.0,427.3333333333333,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,7.07,0.0
2025-02-05 05:15:00,140.5533333333333,0.0,0.0,49.5,68.38333333333333,139.85,0.0,70.0,22.900000000000002,74.0,0.0,70.0,425.6666666666667,0.0,69.92666666666666,,,84.0,69.0,85.0,68.0,7.25,0.0
2025-02-05 05:30:00,139.85,0.0,0.0,49.5,68.50999999999999,139.85,0.0,70.0,23.320000000000004,74.0,0.0,70.0,424.6666666666667,0.0,69.93333333333334,,,84.0,69.0,85.0,68.0,6.999999999999993,0.0
2025-02-05 05:45:00,139.14333333333332,0.0,0.0,49.5,68.50333333333333,139.85,0.0,70.0,23.093333333333334,74.0,0.0,70.0,424.3333333333333,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,7.059999999999995,0.0
2025-02-05 06:00:00,139.85,-2.1200000000000045,0.0,49.5,68.38333333333334,139.85,0.0,70.0,22.830000000000002,74.0,0.0,70.0,424.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,7.02000000000001,0.0
2025-02-05 06:15:00,137.73,0.0,0.0,49.5,68.30666666666667,139.85,0.0,70.0,22.91333333333333,74.0,0.0,70.0,424.0,0.0,69.98,,,84.0,69.0,85.0,68.0,7.0,0.0
2025-02-05 06:30:00,139.14333333333332,-2.1200000000000045,0.0,49.5,68.31666666666666,139.85,0.0,70.0,23.03,74.0,0.0,70.0,424.0,0.0,69.98,,,84.0,69.0,85.0,68.0,7.170000000000002,0.0
2025-02-05 06:45:00,137.73,0.0,0.0,49.5,68.36,139.85,0.0,70.0,23.060000000000002,74.0,0.0,70.0,424.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,7.119999999999997,0.0
2025-02-05 07:00:00,140.5533333333333,-2.1200000000000045,0.0,49.5,67.92666666666666,139.85,0.0,70.0,21.27,74.0,0.0,70.0,424.0,0.0,70.05666666666666,,,84.0,69.0,85.0,68.0,7.080000000000005,0.0
2025-02-05 07:15:00,139.14333333333332,0.0,0.0,49.5,68.14666666666666,139.85,0.0,70.0,22.403333333333332,74.0,0.0,70.0,423.0,0.0,70.0,,,84.0,69.0,85.0,68.0,6.730000000000004,0.0
2025-02-05 07:30:00,140.5533333333333,0.0,0.0,50.0,68.23333333333333,139.85,0.0,70.0,22.546666666666667,74.0,0.0,70.0,421.6666666666667,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,6.899999999999999,0.0
2025-02-05 07:45:00,139.84666666666666,0.0,0.0,50.0,68.10666666666667,139.85,0.0,70.0,21.92,74.0,0.0,70.0,421.0,0.0,70.01,,,84.0,69.0,85.0,68.0,6.980000000000004,0.0
2025-02-05 08:00:00,139.85,-2.1200000000000045,0.0,49.666666666666664,67.98333333333333,139.85,0.0,70.0,21.546666666666667,74.0,0.0,70.0,421.0,0.0,70.02333333333333,,,84.0,69.0,85.0,68.0,6.720000000000006,0.0
2025-02-05 08:15:00,139.85,0.0,0.0,49.5,67.91666666666667,139.85,0.0,70.0,21.24,74.0,0.0,70.0,421.0,0.0,70.02666666666666,,,84.0,69.0,85.0,68.0,6.760000000000005,0.0
2025-02-05 08:30:00,139.85,0.0,0.0,49.5,67.85000000000001,139.85,0.0,70.0,21.13,74.0,0.0,70.0,421.0,0.0,70.01666666666667,,,84.0,69.0,85.0,68.0,6.509999999999998,0.0
2025-02-05 08:45:00,137.73,0.0,0.0,49.5,68.08,139.85,0.0,70.0,21.47666666666667,74.0,0.0,70.0,419.6666666666667,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,6.5,0.0
2025-02-05 09:00:00,138.43666666666664,-2.1200000000000045,0.0,49.5,67.74,139.85,0.0,70.0,20.893333333333334,74.0,0.0,70.0,419.0,0.0,70.01666666666667,,,84.0,69.0,85.0,68.0,6.750000000000007,0.0
2025-02-05 09:15:00,139.14333333333332,-2.1200000000000045,0.0,49.5,67.90333333333332,139.85,0.0,70.0,21.406666666666666,74.0,0.0,70.0,419.0,0.0,69.98,,,84.0,69.0,85.0,68.0,6.609999999999992,0.0
2025-02-05 09:30:00,139.84666666666666,-2.1200000000000045,0.0,49.5,67.89,139.85,0.0,70.0,21.45,74.0,0.0,70.0,419.0,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,6.6499999999999915,0.0
2025-02-05 09:45:00,138.43666666666664,2.1100000000000136,0.0,49.5,67.69,139.85,0.0,70.0,20.516666666666666,74.0,0.0,70.0,419.0,0.0,70.02666666666666,,,84.0,69.0,85.0,68.0,6.619999999999997,0.0
2025-02-05 10:00:00,139.84666666666666,-2.1200000000000045,0.0,49.5,67.77,139.85,0.0,70.0,21.21666666666667,74.0,0.0,70.0,419.0,0.0,69.98,,,84.0,69.0,85.0,68.0,6.469999999999999,0.0
2025-02-05 10:15:00,139.84666666666666,-2.1200000000000045,0.0,49.5,67.78,139.85,0.0,70.0,21.27,74.0,0.0,70.0,418.3333333333333,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,6.649999999999999,0.0
2025-02-05 10:30:00,139.14,2.1100000000000136,0.0,49.166666666666664,67.78333333333333,139.85,0.0,70.0,21.376666666666665,74.0,0.0,70.0,417.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,6.560000000000002,0.0
2025-02-05 10:45:00,140.54999999999998,-2.1200000000000045,0.0,48.833333333333336,67.78,139.85,0.0,70.0,21.343333333333334,74.0,0.0,70.0,417.6666666666667,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,6.6200000000000045,0.0
2025-02-05 11:00:00,141.25666666666666,2.1100000000000136,0.0,47.5,67.73666666666666,139.85,0.0,70.0,21.456666666666667,74.0,0.0,70.0,419.0,0.0,69.98,,,84.0,69.0,85.0,68.0,6.659999999999997,0.0
2025-02-05 11:15:00,139.84666666666666,2.1100000000000136,0.0,47.5,67.75999999999999,139.85,0.0,70.0,21.566666666666666,74.0,0.0,70.0,419.0,0.0,69.98,,,84.0,69.0,85.0,68.0,6.61999999999999,0.0
2025-02-05 11:30:00,139.14333333333332,0.0,0.0,47.5,67.85333333333334,139.85,0.0,70.0,21.573333333333334,74.0,0.0,70.0,420.0,0.0,69.98,,,84.0,69.0,85.0,68.0,6.709999999999994,0.0
2025-02-05 11:45:00,139.85,0.0,0.0,47.5,67.74666666666667,139.85,0.0,70.0,21.516666666666666,74.0,0.0,70.0,420.3333333333333,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,6.759999999999998,0.0
2025-02-05 12:00:00,138.43666666666664,0.0,0.0,47.5,67.74666666666667,139.85,0.0,70.0,21.37,74.0,0.0,70.0,423.0,0.0,70.00333333333333,,,84.0,69.0,85.0,68.0,6.700000000000003,0.0
2025-02-05 12:15:00,139.14333333333332,-2.1200000000000045,0.0,47.5,67.03333333333333,139.85,0.0,70.0,18.953333333333333,74.0,0.0,70.0,424.3333333333333,0.0,70.09666666666666,,,84.0,69.0,85.0,68.0,6.709999999999994,0.0
2025-02-05 12:30:00,137.73,0.0,0.0,47.5,66.66333333333334,139.85,0.0,70.0,18.233333333333334,74.0,0.0,70.0,426.3333333333333,0.0,70.10333333333334,,,84.0,69.0,85.0,68.0,6.179999999999993,0.0
2025-02-05 12:45:00,139.14333333333332,-2.1200000000000045,0.0,47.5,66.42333333333333,139.85,0.0,70.0,17.386666666666667,74.0,0.0,70.0,428.0,0.0,70.09666666666668,,,84.0,69.0,85.0,68.0,6.109999999999999,0.0
2025-02-05 13:00:00,139.14333333333332,0.0,0.0,47.5,66.43333333333334,139.85,0.0,70.0,17.52333333333333,74.0,0.0,70.0,428.6666666666667,0.0,70.06333333333333,,,84.0,69.0,85.0,68.0,5.799999999999997,0.0
2025-02-05 13:15:00,139.14333333333332,0.0,0.0,47.5,66.66333333333334,139.85,0.0,70.0,18.19,74.0,0.0,70.0,431.3333333333333,0.0,70.01,,,84.0,69.0,85.0,68.0,5.830000000000005,0.0
2025-02-05 13:30:00,139.85,0.0,0.0,47.0,66.64333333333333,139.85,0.0,70.0,18.61,74.0,0.0,70.0,437.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,6.009999999999998,0.0
2025-02-05 13:45:00,140.54999999999998,0.0,0.0,47.0,66.57333333333334,139.85,0.0,70.0,18.76,74.0,0.0,70.0,446.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,6.150000000000006,0.0
2025-02-05 14:00:00,138.43333333333334,-2.1200000000000045,0.0,47.666666666666664,66.63666666666667,139.85,0.0,70.0,18.97,74.0,0.0,70.0,456.0,0.0,69.98,,,84.0,69.0,85.0,68.0,6.330000000000005,0.0
2025-02-05 14:15:00,139.14333333333332,-2.1200000000000045,0.0,48.0,66.72,139.85,0.0,70.0,19.186666666666667,74.0,0.0,70.0,462.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,6.289999999999999,0.0
2025-02-05 14:30:00,136.3166666666667,0.0,0.0,48.333333333333336,66.89666666666666,139.85,0.0,70.0,19.333333333333332,74.0,0.0,70.0,473.0,0.0,69.98,,,84.0,69.0,85.0,68.0,6.3799999999999955,0.0
2025-02-05 14:45:00,137.73,-2.1200000000000045,0.0,48.5,66.87666666666667,139.85,0.0,70.0,19.273333333333337,74.0,0.0,70.0,481.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,6.320000000000007,0.0
2025-02-05 15:00:00,138.43666666666664,-2.1200000000000045,0.0,48.833333333333336,68.5,139.85,0.0,70.0,25.849999999999998,74.0,0.0,70.0,553.6666666666666,0.0,69.7,,,84.0,69.0,85.0,68.0,6.399999999999999,0.0
2025-02-05 15:15:00,138.43666666666664,0.0,0.0,49.0,68.58999999999999,139.85,0.0,70.0,24.67,74.0,0.0,70.0,606.3333333333334,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,8.399999999999999,0.0
2025-02-05 15:30:00,141.96,0.0,0.0,48.0,67.49666666666667,139.85,0.0,70.0,20.453333333333333,74.0,0.0,70.0,626.0,0.0,70.07666666666667,,,84.0,69.0,85.0,68.0,7.299999999999997,0.0
2025-02-05 15:45:00,139.85,2.1100000000000136,0.0,46.5,66.63666666666667,139.85,0.0,70.0,16.726666666666667,74.0,0.0,70.0,635.6666666666666,0.0,70.2,,,84.0,69.0,85.0,68.0,6.329999999999998,0.0
2025-02-05 16:00:00,139.14333333333332,0.0,0.0,46.5,64.66333333333334,139.85,0.0,70.0,3.1666666666666665,74.0,0.0,70.0,609.6666666666666,0.0,70.73,,,84.0,69.0,85.0,68.0,5.280000000000008,0.0
2025-02-05 16:15:00,138.43666666666664,0.0,0.0,46.5,64.52666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,560.0,0.0,70.81,,,84.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-05 16:30:00,139.85,-2.1200000000000045,0.0,46.166666666666664,64.50333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,537.6666666666666,0.0,70.71666666666668,,,84.0,69.0,85.0,68.0,3.3399999999999963,0.0
2025-02-05 16:45:00,139.14333333333332,0.0,0.0,46.0,64.60666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,515.3333333333334,0.0,70.57666666666667,,,84.0,69.0,85.0,68.0,3.259999999999998,0.0
2025-02-05 17:00:00,139.14333333333332,0.0,0.0,46.0,64.65666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,502.6666666666667,0.0,70.44,,,84.0,69.0,85.0,68.0,3.229999999999997,0.0
2025-02-05 17:15:00,138.43666666666664,0.0,0.0,45.5,64.75333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,499.3333333333333,0.0,70.37666666666667,,,84.0,69.0,85.0,68.0,3.1000000000000085,0.0
2025-02-05 17:30:00,139.85,-2.1200000000000045,0.0,45.5,64.71666666666665,139.85,0.0,70.0,0.0,74.0,0.0,70.0,498.6666666666667,0.0,70.27333333333333,,,84.0,69.0,85.0,68.0,3.2099999999999937,0.0
2025-02-05 17:45:00,140.5533333333333,0.0,0.0,45.5,64.95,139.85,0.0,70.0,0.0,74.0,0.0,70.0,502.0,0.0,70.21666666666665,,,84.0,69.0,85.0,68.0,3.1599999999999966,0.0
2025-02-05 18:00:00,139.84666666666666,0.0,0.0,45.5,64.98333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,510.0,0.0,70.19666666666667,,,84.0,69.0,85.0,68.0,2.9699999999999918,0.0
2025-02-05 18:15:00,139.85,2.1100000000000136,0.0,45.5,65.0,139.85,0.0,70.0,0.0,74.0,0.0,70.0,516.6666666666666,0.0,70.12,,,84.0,69.0,85.0,68.0,3.1799999999999997,0.0
2025-02-05 18:30:00,139.84666666666666,0.0,0.0,45.166666666666664,64.94666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,529.6666666666666,0.0,70.08999999999999,,,84.0,69.0,85.0,68.0,2.999999999999993,0.0
2025-02-05 18:45:00,139.85,-2.1200000000000045,0.0,45.0,65.11333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,542.3333333333334,0.0,70.04333333333334,,,84.0,69.0,85.0,68.0,2.990000000000002,0.0
2025-02-05 19:00:00,139.85,0.0,0.0,44.833333333333336,65.22666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,549.6666666666666,0.0,70.09666666666668,,,84.0,69.0,85.0,68.0,2.9299999999999997,0.0
2025-02-05 19:15:00,139.85,0.0,0.0,44.5,65.09666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,550.3333333333334,0.0,70.08333333333333,,,84.0,69.0,85.0,68.0,2.8900000000000077,0.0
2025-02-05 19:30:00,138.43666666666664,0.0,0.0,44.5,65.06666666666666,139.85,0.0,70.0,0.14333333333333334,74.0,0.0,70.0,553.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,3.0,0.0
2025-02-05 19:45:00,137.02333333333334,-2.1200000000000045,0.0,44.5,65.12,139.85,0.0,70.0,0.31666666666666665,74.0,0.0,70.0,549.6666666666666,0.0,69.98,,,84.0,69.0,85.0,68.0,2.9699999999999918,0.0
2025-02-05 20:00:00,137.73,-2.1200000000000045,0.0,44.5,64.99666666666666,139.85,0.0,70.0,0.37333333333333335,74.0,0.0,70.0,544.3333333333334,0.0,69.98,,,84.0,69.0,85.0,68.0,2.9199999999999946,0.0
2025-02-05 20:15:00,136.67000000000002,-2.1200000000000045,0.0,45.75,64.78999999999999,139.85,0.0,70.0,0.485,74.0,0.0,70.0,538.0,0.0,69.98,,,84.0,69.0,85.0,68.0,3.039999999999992,0.0
2025-02-05 20:30:00,135.61,-2.1200000000000045,0.0,46.333333333333336,64.85666666666667,139.85,0.0,70.0,1.11,74.0,0.0,70.0,531.6666666666666,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,3.079999999999991,0.0
2025-02-05 20:45:00,138.43666666666664,-4.239999999999981,0.0,47.0,64.59333333333333,139.85,0.0,70.0,1.3433333333333335,74.0,0.0,70.0,529.0,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,3.0700000000000003,0.0
2025-02-05 21:00:00,139.84666666666666,-2.1200000000000045,0.0,47.0,64.48333333333333,139.85,0.0,70.0,2.4066666666666667,74.0,0.0,70.0,524.3333333333334,0.0,69.92666666666666,,,84.0,69.0,85.0,68.0,3.259999999999998,0.0
2025-02-05 21:15:00,139.14333333333332,0.0,0.0,47.0,64.38000000000001,139.85,0.0,70.0,4.326666666666667,74.0,0.0,70.0,528.3333333333334,0.0,69.87,,,84.0,69.0,85.0,68.0,3.1099999999999994,0.0
2025-02-05 21:30:00,137.02333333333334,-2.1200000000000045,0.0,47.0,64.34666666666666,139.85,0.0,70.0,5.753333333333334,74.0,0.0,70.0,534.6666666666666,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,3.1600000000000037,0.0
2025-02-05 21:45:00,138.43666666666664,-2.1200000000000045,0.0,47.0,64.31666666666666,139.85,0.0,70.0,6.776666666666666,74.0,0.0,70.0,533.3333333333334,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,3.289999999999999,0.0
2025-02-05 22:00:00,139.85,0.0,0.0,47.0,66.59,139.85,0.0,70.0,18.67,74.0,0.0,70.0,532.0,0.0,69.38333333333333,,,84.0,69.0,85.0,68.0,3.219999999999999,0.0
2025-02-05 22:15:00,138.43666666666664,0.0,0.0,47.0,68.21666666666667,139.85,0.0,70.0,24.12,74.0,0.0,70.0,539.6666666666666,0.0,69.35666666666667,,,84.0,69.0,85.0,68.0,6.680000000000007,0.0
2025-02-05 22:30:00,139.85,0.0,0.0,47.0,66.92333333333333,139.85,0.0,70.0,17.84,74.0,0.0,70.0,538.3333333333334,0.0,69.85666666666667,,,84.0,69.0,85.0,68.0,7.3700000000000045,0.0
2025-02-05 22:45:00,138.43666666666664,0.0,0.0,47.0,64.91000000000001,139.85,0.0,70.0,10.343333333333334,74.0,0.0,70.0,535.0,0.0,70.19333333333334,,,84.0,69.0,85.0,68.0,4.909999999999997,0.0
2025-02-05 23:00:00,137.02333333333334,-2.1200000000000045,0.0,47.0,64.67666666666666,139.85,0.0,70.0,9.54,74.0,0.0,70.0,528.0,0.0,70.15666666666667,,,84.0,69.0,85.0,68.0,3.8699999999999974,0.0
2025-02-05 23:15:00,137.02333333333334,-4.239999999999981,0.0,47.166666666666664,64.59333333333333,139.85,0.0,70.0,9.366666666666667,74.0,0.0,70.0,525.0,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,4.079999999999998,0.0
2025-02-05 23:30:00,136.3166666666667,-2.1200000000000045,0.0,47.5,64.42999999999999,139.85,0.0,70.0,8.856666666666667,74.0,0.0,70.0,522.6666666666666,0.0,70.10333333333334,,,84.0,69.0,85.0,68.0,4.019999999999996,0.0
2025-02-05 23:45:00,139.14333333333332,-4.239999999999981,0.0,48.0,64.46,139.85,0.0,70.0,9.233333333333333,74.0,0.0,70.0,518.6666666666666,0.0,70.04,,,84.0,69.0,85.0,68.0,3.759999999999998,0.0
2025-02-06 00:00:00,137.73,0.0,0.0,48.0,64.77999999999999,139.85,0.0,70.0,10.34,74.0,0.0,70.0,508.6666666666667,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,3.979999999999997,0.0
2025-02-06 00:15:00,139.85,-2.1200000000000045,0.0,48.0,64.82333333333334,139.85,0.0,70.0,10.666666666666666,74.0,0.0,70.0,499.3333333333333,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,4.209999999999994,0.0
2025-02-06 00:30:00,138.43666666666664,0.0,0.0,48.0,65.03,139.85,0.0,70.0,11.43,74.0,0.0,70.0,494.3333333333333,0.0,69.94,,,84.0,69.0,85.0,68.0,4.229999999999997,0.0
2025-02-06 00:45:00,137.73,-2.1200000000000045,0.0,48.0,65.22000000000001,139.85,0.0,70.0,12.173333333333334,74.0,0.0,70.0,494.6666666666667,0.0,69.93,,,84.0,69.0,85.0,68.0,4.460000000000001,0.0
2025-02-06 01:00:00,137.73,-2.1200000000000045,0.0,48.5,65.42,139.85,0.0,70.0,12.986666666666666,74.0,0.0,70.0,493.0,0.0,69.92333333333333,,,84.0,69.0,85.0,68.0,4.560000000000002,0.0
2025-02-06 01:15:00,138.43666666666664,-2.1200000000000045,0.0,48.5,65.69333333333333,139.85,0.0,70.0,14.200000000000001,74.0,0.0,70.0,489.0,0.0,69.88333333333334,,,84.0,69.0,85.0,68.0,4.780000000000001,0.0
2025-02-06 01:30:00,138.43666666666664,0.0,0.0,48.5,65.75,139.85,0.0,70.0,14.14,74.0,0.0,70.0,483.6666666666667,0.0,69.92666666666666,,,84.0,69.0,85.0,68.0,5.04999999999999,0.0
2025-02-06 01:45:00,138.43666666666664,-2.1200000000000045,0.0,48.666666666666664,65.90333333333332,139.85,0.0,70.0,15.159999999999998,74.0,0.0,70.0,477.6666666666667,0.0,69.90333333333332,,,84.0,69.0,85.0,68.0,5.170000000000009,0.0
2025-02-06 02:00:00,137.73,0.0,0.0,49.0,66.05666666666667,139.85,0.0,70.0,15.503333333333332,74.0,0.0,70.0,473.6666666666667,0.0,69.92333333333333,,,84.0,69.0,85.0,68.0,5.310000000000002,0.0
2025-02-06 02:15:00,138.43666666666664,-2.1200000000000045,0.0,49.0,66.00666666666667,139.85,0.0,70.0,15.676666666666668,74.0,0.0,70.0,471.6666666666667,0.0,69.93333333333334,,,84.0,69.0,85.0,68.0,5.409999999999997,0.0
2025-02-06 02:30:00,138.43666666666664,-2.1200000000000045,0.0,49.333333333333336,66.26,139.85,0.0,70.0,16.34,74.0,0.0,70.0,463.6666666666667,0.0,69.92333333333333,,,84.0,69.0,85.0,68.0,5.399999999999999,0.0
2025-02-06 02:45:00,139.84666666666666,-2.1200000000000045,0.0,49.666666666666664,66.32333333333334,139.85,0.0,70.0,16.31,74.0,0.0,70.0,455.6666666666667,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,5.600000000000001,0.0
2025-02-06 03:00:00,139.84666666666666,2.1100000000000136,0.0,49.5,66.32,139.85,0.0,70.0,16.650000000000002,74.0,0.0,70.0,449.3333333333333,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,5.470000000000006,0.0
2025-02-06 03:15:00,137.02333333333334,0.0,0.0,49.5,66.48333333333333,139.85,0.0,70.0,16.926666666666666,74.0,0.0,70.0,446.0,0.0,69.94,,,84.0,69.0,85.0,68.0,5.709999999999994,0.0
2025-02-06 03:30:00,138.43666666666664,-2.1200000000000045,0.0,49.5,66.58333333333333,139.85,0.0,70.0,17.29,74.0,0.0,70.0,446.6666666666667,0.0,69.94,,,84.0,69.0,85.0,68.0,5.890000000000008,0.0
2025-02-06 03:45:00,138.43666666666664,-2.1200000000000045,0.0,49.666666666666664,66.66000000000001,139.85,0.0,70.0,17.33666666666667,74.0,0.0,70.0,446.6666666666667,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,5.710000000000001,0.0
2025-02-06 04:00:00,138.43666666666664,-2.1200000000000045,0.0,50.0,66.68333333333334,139.85,0.0,70.0,17.346666666666668,74.0,0.0,70.0,449.3333333333333,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,5.810000000000002,0.0
2025-02-06 04:15:00,137.73,-2.1200000000000045,0.0,50.0,66.85000000000001,139.85,0.0,70.0,17.58,74.0,0.0,70.0,451.3333333333333,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,5.659999999999997,0.0
2025-02-06 04:30:00,139.84666666666666,-2.1200000000000045,0.0,48.0,66.83666666666666,139.85,0.0,70.0,17.516666666666666,74.0,0.0,70.0,453.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,5.770000000000003,0.0
2025-02-06 04:45:00,138.43666666666664,2.1100000000000136,0.0,48.0,66.90666666666665,139.85,0.0,70.0,17.569999999999997,74.0,0.0,70.0,454.3333333333333,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,5.800000000000004,0.0
2025-02-06 05:00:00,139.85,-2.1200000000000045,0.0,48.0,66.98333333333333,139.85,0.0,70.0,17.633333333333333,74.0,0.0,70.0,454.0,0.0,69.98,,,84.0,69.0,85.0,68.0,5.699999999999996,0.0
2025-02-06 05:15:00,139.85,0.0,0.0,48.0,67.03666666666668,139.85,0.0,70.0,17.646666666666665,74.0,0.0,70.0,454.6666666666667,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,5.709999999999994,0.0
2025-02-06 05:30:00,138.43666666666664,0.0,0.0,48.0,66.94333333333333,139.85,0.0,70.0,16.686666666666667,74.0,0.0,70.0,454.6666666666667,0.0,70.03333333333333,,,84.0,69.0,85.0,68.0,5.689999999999998,0.0
2025-02-06 05:45:00,138.43666666666664,0.0,0.0,48.0,66.56666666666666,139.85,0.0,70.0,15.18,74.0,0.0,70.0,454.0,0.0,70.07666666666667,,,84.0,69.0,85.0,68.0,5.299999999999997,0.0
2025-02-06 06:00:00,139.85,-2.1200000000000045,0.0,47.5,66.51,139.85,0.0,70.0,15.133333333333333,74.0,0.0,70.0,451.3333333333333,0.0,70.05666666666667,,,84.0,69.0,85.0,68.0,4.880000000000003,0.0
2025-02-06 06:15:00,139.85,0.0,0.0,47.5,66.34333333333333,139.85,0.0,70.0,14.006666666666666,74.0,0.0,70.0,446.6666666666667,0.0,70.08333333333333,,,84.0,69.0,85.0,68.0,4.8700000000000045,0.0
2025-02-06 06:30:00,139.84666666666666,0.0,0.0,47.5,66.31333333333333,139.85,0.0,70.0,13.393333333333333,74.0,0.0,70.0,445.3333333333333,0.0,70.08333333333333,,,84.0,69.0,85.0,68.0,4.590000000000003,0.0
2025-02-06 06:45:00,138.43666666666664,2.1100000000000136,0.0,47.5,66.26,139.85,0.0,70.0,12.839999999999998,74.0,0.0,70.0,448.0,0.0,70.07666666666667,,,84.0,69.0,85.0,68.0,4.460000000000001,0.0
2025-02-06 07:00:00,140.5533333333333,-2.1200000000000045,0.0,47.5,66.13666666666667,139.85,0.0,70.0,12.276666666666666,74.0,0.0,70.0,450.0,0.0,70.08333333333333,,,84.0,69.0,85.0,68.0,4.390000000000001,0.0
2025-02-06 07:15:00,139.85,2.1100000000000136,0.0,47.5,66.09666666666668,139.85,0.0,70.0,11.373333333333333,74.0,0.0,70.0,449.3333333333333,0.0,70.08333333333333,,,84.0,69.0,85.0,68.0,4.199999999999996,0.0
2025-02-06 07:30:00,139.85,0.0,0.0,47.0,66.09333333333333,139.85,0.0,70.0,10.776666666666666,74.0,0.0,70.0,444.0,0.0,70.08333333333333,,,84.0,69.0,85.0,68.0,3.8900000000000006,0.0
2025-02-06 07:45:00,139.85,0.0,0.0,47.0,66.08666666666666,139.85,0.0,70.0,10.066666666666666,74.0,0.0,70.0,439.3333333333333,0.0,70.09,,,84.0,69.0,85.0,68.0,3.719999999999999,0.0
2025-02-06 08:00:00,140.5533333333333,0.0,0.0,47.0,66.03,139.85,0.0,70.0,9.243333333333334,74.0,0.0,70.0,436.6666666666667,0.0,70.09666666666668,,,84.0,69.0,85.0,68.0,3.4599999999999937,0.0
2025-02-06 08:15:00,139.85,0.0,0.0,47.0,66.2,139.85,0.0,70.0,8.38,74.0,0.0,70.0,435.3333333333333,0.0,70.09666666666668,,,84.0,69.0,85.0,68.0,3.1400000000000077,0.0
2025-02-06 08:30:00,139.84666666666666,0.0,0.0,47.0,66.78666666666668,139.85,0.0,70.0,7.383333333333333,74.0,0.0,70.0,434.0,0.0,70.11,,,84.0,69.0,85.0,68.0,2.729999999999997,0.0
2025-02-06 08:45:00,139.14333333333332,2.1100000000000136,0.0,46.5,61.24333333333334,139.85,0.0,70.0,7.456666666666667,74.0,0.0,70.0,434.0,0.0,70.05666666666667,,,84.0,69.0,85.0,68.0,1.980000000000004,0.0
2025-02-06 09:00:00,137.73,-2.1200000000000045,0.0,47.833333333333336,61.56666666666666,139.85,0.0,70.0,11.020000000000001,74.0,0.0,70.0,432.6666666666667,0.0,69.89333333333333,,,84.0,69.0,85.0,68.0,2.509999999999998,0.0
2025-02-06 09:15:00,138.43666666666664,-2.1200000000000045,0.0,48.833333333333336,62.67666666666667,139.85,0.0,70.0,13.14,74.0,0.0,70.0,432.0,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,2.980000000000004,0.0
2025-02-06 09:30:00,138.43666666666664,-2.1200000000000045,0.0,48.666666666666664,63.13333333333333,139.85,0.0,70.0,14.116666666666667,74.0,0.0,70.0,430.3333333333333,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,3.1200000000000045,0.0
2025-02-06 09:45:00,141.25666666666666,-2.1200000000000045,0.0,47.333333333333336,63.593333333333334,139.85,0.0,70.0,15.323333333333332,74.0,0.0,70.0,425.3333333333333,0.0,69.85,,,84.0,69.0,85.0,68.0,3.5700000000000003,0.0
2025-02-06 10:00:00,139.84666666666666,2.1100000000000136,0.0,46.0,61.10666666666666,139.85,0.0,70.0,16.319999999999997,74.0,0.0,70.0,420.3333333333333,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,3.6599999999999966,0.0
2025-02-06 10:15:00,137.73,-2.1200000000000045,0.0,48.833333333333336,59.34,139.85,0.0,70.0,20.349999999999998,74.0,0.0,70.0,417.6666666666667,0.0,69.71333333333332,,,84.0,69.0,85.0,68.0,5.030000000000001,0.0
2025-02-06 10:30:00,137.73,-2.1200000000000045,0.0,50.333333333333336,60.553333333333335,139.85,0.0,70.0,25.97,74.0,0.0,70.0,415.6666666666667,0.0,69.57333333333332,,,84.0,69.0,85.0,68.0,5.8700000000000045,0.0
2025-02-06 10:45:00,139.85,-2.1200000000000045,0.0,51.0,61.75,139.85,0.0,70.0,29.709999999999997,74.0,0.0,70.0,413.0,0.0,69.55,,,84.0,69.0,85.0,68.0,7.43,0.0
2025-02-06 11:00:00,139.14333333333332,0.0,0.0,51.0,62.98,139.85,0.0,70.0,33.096666666666664,74.0,0.0,70.0,411.6666666666667,0.0,69.56333333333333,,,84.0,69.0,85.0,68.0,8.690000000000005,0.0
2025-02-06 11:15:00,139.14333333333332,-2.1200000000000045,0.0,51.0,64.36333333333333,139.85,0.0,70.0,36.303333333333335,74.0,0.0,70.0,409.0,0.0,69.55666666666666,,,84.0,69.0,85.0,68.0,9.939999999999998,0.0
2025-02-06 11:30:00,139.85,0.0,0.0,51.0,65.38333333333334,139.85,0.0,70.0,39.54666666666667,74.0,0.0,70.0,407.0,0.0,69.57,,,84.0,69.0,85.0,68.0,11.560000000000002,0.0
2025-02-06 11:45:00,139.85,0.0,0.0,51.0,66.21333333333332,139.85,0.0,70.0,41.78666666666667,74.0,0.0,70.0,407.0,0.0,69.60333333333334,,,84.0,69.0,85.0,68.0,12.690000000000005,0.0
2025-02-06 12:00:00,139.85,0.0,0.0,51.0,66.23333333333333,139.85,0.0,70.0,42.53,74.0,0.0,70.0,407.0,0.0,69.69,,,84.0,69.0,85.0,68.0,13.249999999999993,0.0
2025-02-06 12:15:00,141.25666666666666,0.0,0.0,51.0,67.60000000000001,139.85,0.0,70.0,43.28,74.0,0.0,70.0,410.3333333333333,0.0,69.75,,,84.0,69.0,85.0,68.0,14.060000000000002,0.0
2025-02-06 12:30:00,139.85,2.1100000000000136,0.0,48.5,70.07333333333334,139.85,0.0,70.0,43.39333333333334,74.0,0.0,70.0,414.3333333333333,0.0,69.82000000000001,,,84.0,69.0,85.0,68.0,12.920000000000002,0.0
2025-02-06 12:45:00,139.85,0.0,0.0,47.666666666666664,70.37666666666667,139.85,0.0,70.0,42.15,74.0,0.0,70.0,417.0,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,13.36999999999999,0.0
2025-02-06 13:00:00,141.25666666666666,0.0,0.0,45.833333333333336,73.95333333333333,139.85,0.0,70.0,38.03,74.0,0.0,70.0,419.0,0.0,70.13333333333334,,,84.0,69.0,85.0,68.0,12.570000000000007,0.0
2025-02-06 13:15:00,140.54999999999998,0.0,0.0,44.5,73.14,139.85,0.0,70.0,31.626666666666665,74.0,0.0,70.0,422.3333333333333,0.0,70.34666666666666,,,84.0,69.0,85.0,68.0,10.160000000000004,0.0
2025-02-06 13:30:00,141.25666666666666,2.1100000000000136,0.0,43.333333333333336,71.91666666666667,139.85,0.0,70.0,25.613333333333333,74.0,0.0,70.0,425.3333333333333,0.0,70.49666666666667,,,84.0,69.0,85.0,68.0,7.8500000000000085,0.0
2025-02-06 13:45:00,139.85,0.0,0.0,43.0,70.46666666666667,139.85,0.0,70.0,19.276666666666667,74.0,0.0,70.0,430.6666666666667,0.0,70.60000000000001,,,84.0,69.0,85.0,68.0,6.310000000000002,0.0
2025-02-06 14:00:00,139.85,0.0,0.0,43.0,69.49,139.85,0.0,70.0,15.18,74.0,0.0,70.0,436.0,0.0,70.65,,,84.0,69.0,85.0,68.0,4.530000000000001,0.0
2025-02-06 14:15:00,139.85,0.0,0.0,43.0,68.065,139.85,0.0,70.0,9.3,74.0,0.0,70.0,443.0,0.0,70.68,,,84.0,69.0,85.0,68.0,2.710000000000008,0.0
2025-02-06 14:30:00,139.85,0.0,0.0,43.0,67.25999999999999,139.85,0.0,70.0,3.84,74.0,0.0,70.0,455.3333333333333,0.0,70.68,,,84.0,69.0,85.0,68.0,2.0900000000000034,0.0
2025-02-06 14:45:00,138.7875,0.0,0.0,42.875,65.825,139.85,0.0,70.0,0.0,74.0,0.0,70.0,460.5,0.0,70.7475,,,84.0,69.0,85.0,68.0,2.1699999999999875,0.0
2025-02-06 15:00:00,137.02333333333334,2.1100000000000136,0.0,46.166666666666664,61.26,139.85,0.0,70.0,0.0,74.0,0.0,70.0,459.3333333333333,0.0,70.50666666666666,,,84.0,69.0,85.0,68.0,3.529999999999994,0.0
2025-02-06 15:15:00,138.43666666666664,0.0,0.0,44.333333333333336,64.18333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,463.6666666666667,0.0,70.39,,,84.0,69.0,85.0,68.0,0.9599999999999937,0.0
2025-02-06 15:30:00,137.02333333333334,-2.1200000000000045,0.0,46.666666666666664,57.98,139.85,0.0,70.0,0.0,74.0,0.0,70.0,462.3333333333333,0.0,70.16000000000001,,,84.0,69.0,85.0,68.0,2.710000000000001,0.0
2025-02-06 15:45:00,139.14333333333332,-2.1200000000000045,0.0,47.0,57.64333333333334,139.85,0.0,70.0,3.7833333333333337,74.0,0.0,70.0,465.6666666666667,0.0,69.81333333333333,,,84.0,69.0,85.0,68.0,2.3399999999999963,0.0
2025-02-06 16:00:00,138.79,0.0,0.0,47.0,59.57,139.85,0.0,70.0,17.82,74.0,0.0,70.0,526.5,0.0,69.235,,,84.0,69.0,85.0,68.0,2.1400000000000006,0.0
2025-02-06 16:15:00,139.8475,-2.1200000000000045,0.0,47.0,60.4025,139.85,0.0,70.0,17.71,74.0,0.0,70.0,623.25,0.0,69.47999999999999,,,84.0,69.0,85.0,68.0,5.509999999999998,0.0
2025-02-06 16:30:00,141.25666666666666,2.1100000000000136,0.0,46.0,60.01333333333334,139.85,0.0,70.0,7.260000000000001,74.0,0.0,70.0,592.3333333333334,0.0,70.10333333333334,,,84.0,69.0,85.0,68.0,4.170000000000002,0.0
2025-02-06 16:45:00,141.25666666666666,0.0,0.0,44.333333333333336,66.62666666666667,139.85,0.0,70.0,2.03,74.0,0.0,70.0,539.0,0.0,70.3,,,84.0,69.0,85.0,68.0,0.18999999999999773,0.0
2025-02-06 17:00:00,139.85,0.0,0.0,43.166666666666664,65.57333333333332,139.85,0.0,70.0,0.0,74.0,0.0,70.0,500.0,0.0,70.39,,,84.0,69.0,85.0,68.0,1.1000000000000085,0.0
2025-02-06 17:15:00,138.43333333333334,0.0,0.0,46.0,62.156666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,477.6666666666667,0.0,70.28,,,84.0,69.0,85.0,68.0,3.3699999999999974,0.0
2025-02-06 17:30:00,139.14333333333332,2.1100000000000136,0.0,43.5,66.59,139.85,0.0,70.0,0.0,74.0,0.0,70.0,476.3333333333333,0.0,70.25666666666666,,,84.0,69.0,85.0,68.0,0.6899999999999977,0.0
2025-02-06 17:45:00,137.73,0.0,0.0,44.0,61.49666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,469.6666666666667,0.0,70.17333333333333,,,84.0,69.0,85.0,68.0,1.3700000000000045,0.0
2025-02-06 18:00:00,139.14000000000001,-2.1200000000000045,0.0,44.166666666666664,64.89,139.85,0.0,70.0,0.0,74.0,0.0,70.0,472.3333333333333,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,0.29000000000000625,0.0
2025-02-06 18:15:00,139.14,-4.239999999999981,0.0,45.5,63.169999999999995,139.85,0.0,70.0,0.27,74.0,0.0,70.0,476.3333333333333,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,2.6499999999999986,0.0
2025-02-06 18:30:00,139.84666666666666,2.1100000000000136,0.0,43.166666666666664,65.3,139.85,0.0,70.0,0.12333333333333334,74.0,0.0,70.0,481.0,0.0,70.03333333333335,,,84.0,69.0,85.0,68.0,0.7999999999999972,0.0
2025-02-06 18:45:00,139.14,0.0,0.0,45.666666666666664,62.81666666666666,139.85,0.0,70.0,2.38,74.0,0.0,70.0,486.3333333333333,0.0,69.88666666666666,,,84.0,69.0,85.0,68.0,2.769999999999996,0.0
2025-02-06 19:00:00,139.84666666666666,2.1100000000000136,0.0,43.166666666666664,63.51333333333333,139.85,0.0,70.0,7.913333333333334,74.0,0.0,70.0,534.3333333333334,0.0,69.66666666666667,,,84.0,69.0,85.0,68.0,0.3100000000000023,0.0
2025-02-06 19:15:00,139.84666666666666,-2.1200000000000045,0.0,45.5,66.39333333333333,139.85,0.0,70.0,8.89,74.0,0.0,70.0,616.6666666666666,0.0,69.75,,,84.0,69.0,85.0,68.0,2.8200000000000003,0.0
2025-02-06 19:30:00,139.84666666666666,0.0,0.0,43.5,67.47,139.85,0.0,70.0,0.6166666666666667,74.0,0.0,70.0,632.6666666666666,0.0,70.25,,,84.0,69.0,85.0,68.0,1.309999999999988,0.0
2025-02-06 19:45:00,139.14333333333332,-2.1200000000000045,0.0,43.5,67.64999999999999,139.85,0.0,70.0,0.0,74.0,0.0,70.0,628.0,0.0,70.56333333333333,,,84.0,69.0,85.0,68.0,1.6099999999999994,0.0
2025-02-06 20:00:00,139.85,0.0,0.0,43.5,67.28333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,619.0,0.0,70.97,,,84.0,69.0,85.0,68.0,1.6400000000000006,0.0
2025-02-06 20:15:00,137.02333333333334,0.0,0.0,44.5,61.69333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,541.6666666666666,0.0,71.2,,,84.0,69.0,85.0,68.0,2.5600000000000023,0.0
2025-02-06 20:30:00,141.25666666666666,-2.1200000000000045,0.0,43.833333333333336,65.85000000000001,139.85,0.0,70.0,0.0,74.0,0.0,70.0,528.6666666666666,0.0,71.19,,,84.0,69.0,85.0,68.0,0.5999999999999943,0.0
2025-02-06 20:45:00,137.02333333333334,2.1100000000000136,0.0,44.833333333333336,61.79333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,490.3333333333333,0.0,70.95333333333333,,,84.0,69.0,85.0,68.0,2.239999999999995,0.0
2025-02-06 21:00:00,139.14333333333332,0.0,0.0,43.5,63.63333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,496.6666666666667,0.0,70.88333333333334,,,84.0,69.0,85.0,68.0,0.01999999999999602,0.0
2025-02-06 21:15:00,138.43666666666667,-2.1200000000000045,0.0,45.333333333333336,65.79666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,482.3333333333333,0.0,70.60000000000001,,,84.0,69.0,85.0,68.0,2.269999999999996,0.0
2025-02-06 21:30:00,138.43666666666664,0.0,0.0,44.0,60.74333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,476.3333333333333,0.0,70.52666666666667,,,84.0,69.0,85.0,68.0,0.269999999999996,0.0
2025-02-06 21:45:00,140.5533333333333,-2.1200000000000045,0.0,44.666666666666664,66.55333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,481.6666666666667,0.0,70.37666666666667,,,84.0,69.0,85.0,68.0,0.8699999999999974,0.0
2025-02-06 22:00:00,138.43666666666664,2.1100000000000136,0.0,45.0,61.336666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,466.3333333333333,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,1.8000000000000114,0.0
2025-02-06 22:15:00,139.84666666666666,-2.1200000000000045,0.0,44.0,66.90333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,469.6666666666667,0.0,70.17666666666666,,,84.0,69.0,85.0,68.0,0.45000000000000284,0.0
2025-02-06 22:30:00,139.85,0.0,0.0,44.0,67.03333333333335,139.85,0.0,70.0,0.0,74.0,0.0,70.0,472.3333333333333,0.0,70.25666666666666,,,84.0,69.0,85.0,68.0,1.0900000000000034,0.0
2025-02-06 22:45:00,138.43666666666664,0.0,0.0,43.5,66.81666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,465.0,0.0,70.26333333333334,,,84.0,69.0,85.0,68.0,1.9200000000000017,0.0
2025-02-06 23:00:00,138.43666666666664,0.0,0.0,43.5,66.77,139.85,0.0,70.0,0.0,74.0,0.0,70.0,463.0,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,1.990000000000009,0.0
2025-02-06 23:15:00,137.73,-2.1200000000000045,0.0,43.5,66.65333333333332,139.85,0.0,70.0,0.0,74.0,0.0,70.0,462.3333333333333,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,2.0700000000000074,0.0
2025-02-06 23:30:00,137.73,-2.1200000000000045,0.0,43.75,66.58,139.85,0.0,70.0,0.0,74.0,0.0,70.0,459.5,0.0,70.23,,,84.0,69.0,85.0,68.0,2.200000000000003,0.0
2025-02-06 23:45:00,135.61,-2.1200000000000045,0.0,44.333333333333336,66.35666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,456.0,0.0,70.21333333333332,,,84.0,69.0,85.0,68.0,2.200000000000003,0.0
2025-02-07 00:00:00,136.3166666666667,-4.239999999999981,0.0,45.833333333333336,65.89999999999999,139.85,0.0,70.0,0.0,74.0,0.0,70.0,455.6666666666667,0.0,70.17,,,84.0,69.0,85.0,68.0,2.4100000000000037,0.0
2025-02-07 00:15:00,136.3166666666667,-4.239999999999981,0.0,46.0,65.47333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,446.0,0.0,70.11,,,84.0,69.0,85.0,68.0,2.6899999999999977,0.0
2025-02-07 00:30:00,137.73,-2.1200000000000045,0.0,46.5,65.11,139.85,0.0,70.0,0.08333333333333333,74.0,0.0,70.0,443.3333333333333,0.0,70.03333333333335,,,84.0,69.0,85.0,68.0,2.8899999999999935,0.0
2025-02-07 00:45:00,137.73,-2.1200000000000045,0.0,47.166666666666664,64.98333333333333,139.85,0.0,70.0,0.47000000000000003,74.0,0.0,70.0,440.0,0.0,69.96666666666667,,,84.0,69.0,85.0,68.0,3.020000000000003,0.0
2025-02-07 01:00:00,137.02333333333334,-2.1200000000000045,0.0,47.666666666666664,64.90666666666667,139.85,0.0,70.0,1.9433333333333334,74.0,0.0,70.0,440.6666666666667,0.0,69.91666666666667,,,84.0,69.0,85.0,68.0,2.9299999999999926,0.0
2025-02-07 01:15:00,137.02333333333334,-4.239999999999981,0.0,48.0,64.85333333333334,139.85,0.0,70.0,4.260000000000001,74.0,0.0,70.0,440.6666666666667,0.0,69.85,,,84.0,69.0,85.0,68.0,2.950000000000003,0.0
2025-02-07 01:30:00,137.02333333333334,-2.1200000000000045,0.0,48.666666666666664,64.63333333333333,139.85,0.0,70.0,5.966666666666666,74.0,0.0,70.0,437.3333333333333,0.0,69.81333333333333,,,84.0,69.0,85.0,68.0,3.0899999999999963,0.0
2025-02-07 01:45:00,137.02333333333334,-2.1200000000000045,0.0,49.0,65.02333333333333,139.85,0.0,70.0,9.76,74.0,0.0,70.0,435.3333333333333,0.0,69.71,,,84.0,69.0,85.0,68.0,3.0999999999999943,0.0
2025-02-07 02:00:00,137.73,-2.1200000000000045,0.0,49.0,65.54666666666667,139.85,0.0,70.0,11.99,74.0,0.0,70.0,433.3333333333333,0.0,69.71,,,84.0,69.0,85.0,68.0,3.8699999999999903,0.0
2025-02-07 02:15:00,136.3166666666667,-2.1200000000000045,0.0,49.5,66.06,139.85,0.0,70.0,14.166666666666666,74.0,0.0,70.0,433.3333333333333,0.0,69.71,,,84.0,69.0,85.0,68.0,4.330000000000005,0.0
2025-02-07 02:30:00,138.43666666666664,-4.239999999999981,0.0,50.0,66.41666666666667,139.85,0.0,70.0,15.61,74.0,0.0,70.0,432.0,0.0,69.74,,,84.0,69.0,85.0,68.0,4.890000000000008,0.0
2025-02-07 02:45:00,138.43666666666664,-2.1200000000000045,0.0,50.0,66.53,139.85,0.0,70.0,15.660000000000002,74.0,0.0,70.0,430.6666666666667,0.0,69.81333333333333,,,84.0,69.0,85.0,68.0,4.990000000000002,0.0
2025-02-07 03:00:00,137.73,-2.1200000000000045,0.0,50.5,66.88333333333334,139.85,0.0,70.0,17.013333333333332,74.0,0.0,70.0,428.0,0.0,69.82,,,84.0,69.0,85.0,68.0,5.039999999999999,0.0
2025-02-07 03:15:00,137.73,-2.1200000000000045,0.0,50.5,67.19,139.85,0.0,70.0,18.323333333333334,74.0,0.0,70.0,428.0,0.0,69.82,,,84.0,69.0,85.0,68.0,5.560000000000002,0.0
2025-02-07 03:30:00,137.73,-2.1200000000000045,0.0,50.5,67.35,139.85,0.0,70.0,19.383333333333333,74.0,0.0,70.0,427.3333333333333,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,5.8999999999999915,0.0
2025-02-07 03:45:00,137.73,-2.1200000000000045,0.0,50.833333333333336,67.40333333333332,139.85,0.0,70.0,20.416666666666668,74.0,0.0,70.0,426.0,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,6.199999999999996,0.0
2025-02-07 04:00:00,139.84666666666666,0.0,0.0,51.0,67.58,139.85,0.0,70.0,21.52,74.0,0.0,70.0,424.3333333333333,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,6.640000000000001,0.0
2025-02-07 04:15:00,139.85,2.1100000000000136,0.0,51.0,67.81333333333333,139.85,0.0,70.0,22.55666666666667,74.0,0.0,70.0,425.3333333333333,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,6.809999999999995,0.0
2025-02-07 04:30:00,137.73,0.0,0.0,51.166666666666664,68.10666666666667,139.85,0.0,70.0,23.77,74.0,0.0,70.0,425.0,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,7.160000000000004,0.0
