time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 04:45:00,138.43666666666664,-2.1200000000000045,0.0,51.833333333333336,68.33333333333333,139.85,0.0,70.0,24.833333333333332,74.0,0.0,70.0,428.0,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,7.6000000000000085,0.0
2025-02-07 05:00:00,139.84666666666666,0.0,0.0,52.5,68.53,139.85,0.0,70.0,25.813333333333333,74.0,0.0,70.0,434.6666666666667,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,7.899999999999999,0.0
2025-02-07 05:15:00,140.5533333333333,0.0,0.0,52.5,68.49666666666667,139.85,0.0,70.0,26.25333333333333,74.0,0.0,70.0,436.0,0.0,69.87,,,84.0,69.0,85.0,68.0,8.170000000000009,0.0
2025-02-07 05:30:00,142.66666666666666,0.0,0.0,51.5,68.42,139.85,0.0,70.0,26.236666666666668,74.0,0.0,70.0,433.3333333333333,0.0,69.93333333333334,,,84.0,69.0,85.0,68.0,8.469999999999999,0.0
2025-02-07 05:45:00,141.25666666666666,2.1100000000000136,0.0,50.0,68.32000000000001,139.85,0.0,70.0,25.810000000000002,74.0,0.0,70.0,430.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,8.119999999999997,0.0
2025-02-07 06:00:00,139.14,0.0,0.0,50.0,68.47666666666667,139.85,0.0,70.0,25.973333333333333,74.0,0.0,70.0,427.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,8.119999999999997,0.0
2025-02-07 06:15:00,140.5533333333333,2.1100000000000136,0.0,50.0,68.50333333333333,139.85,0.0,70.0,25.99666666666667,74.0,0.0,70.0,426.6666666666667,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,8.260000000000005,0.0
2025-02-07 06:30:00,138.43666666666664,2.1100000000000136,0.0,49.666666666666664,68.50333333333333,139.85,0.0,70.0,26.22666666666667,74.0,0.0,70.0,425.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,8.219999999999999,0.0
2025-02-07 06:45:00,139.14333333333332,-2.1200000000000045,0.0,49.5,68.51666666666667,139.85,0.0,70.0,26.143333333333334,74.0,0.0,70.0,425.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,8.219999999999999,0.0
2025-02-07 07:00:00,139.84666666666666,0.0,0.0,49.5,68.35000000000001,139.85,0.0,70.0,26.19666666666667,74.0,0.0,70.0,426.0,0.0,69.98,,,84.0,69.0,85.0,68.0,8.200000000000003,0.0
2025-02-07 07:15:00,139.14333333333332,-2.1200000000000045,0.0,52.0,68.37,139.85,0.0,70.0,26.25,74.0,0.0,70.0,425.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,8.420000000000002,0.0
2025-02-07 07:30:00,139.14333333333332,-2.1200000000000045,0.0,52.0,68.31666666666666,139.85,0.0,70.0,26.253333333333334,74.0,0.0,70.0,425.6666666666667,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,8.439999999999998,0.0
2025-02-07 07:45:00,140.54999999999998,0.0,0.0,51.0,68.17333333333333,139.85,0.0,70.0,26.3,74.0,0.0,70.0,424.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,8.430000000000007,0.0
2025-02-07 08:00:00,139.84666666666666,2.1100000000000136,0.0,49.5,68.17666666666666,139.85,0.0,70.0,26.346666666666664,74.0,0.0,70.0,425.0,0.0,69.98,,,84.0,69.0,85.0,68.0,8.509999999999998,0.0
2025-02-07 08:15:00,139.85,2.1100000000000136,0.0,49.0,68.15,139.85,0.0,70.0,26.43,74.0,0.0,70.0,428.5,0.0,69.98,,,84.0,69.0,85.0,68.0,8.510000000000005,0.0
2025-02-07 08:30:00,137.2,-2.1200000000000045,0.0,51.25,68.13,139.85,0.0,70.0,26.43,74.0,0.0,70.0,428.75,0.0,69.985,,,84.0,69.0,85.0,68.0,8.479999999999997,0.0
2025-02-07 08:45:00,141.25666666666666,-2.1200000000000045,0.0,51.666666666666664,67.97666666666667,139.85,0.0,70.0,26.536666666666665,74.0,0.0,70.0,427.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,8.670000000000009,0.0
2025-02-07 09:00:00,140.5533333333333,2.1100000000000136,0.0,49.833333333333336,67.76666666666667,139.85,0.0,70.0,26.566666666666666,74.0,0.0,70.0,426.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,8.71,0.0
2025-02-07 09:15:00,140.5533333333333,0.0,0.0,49.5,67.86333333333333,139.85,0.0,70.0,26.706666666666667,74.0,0.0,70.0,425.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,8.68,0.0
2025-02-07 09:30:00,140.5533333333333,2.1100000000000136,0.0,49.333333333333336,67.92333333333333,139.85,0.0,70.0,26.819999999999997,74.0,0.0,70.0,425.3333333333333,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,8.79,0.0
2025-02-07 09:45:00,138.43666666666664,2.1100000000000136,0.0,49.0,68.04333333333334,139.85,0.0,70.0,27.080000000000002,74.0,0.0,70.0,425.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,8.650000000000006,0.0
2025-02-07 10:00:00,139.84666666666666,-2.1200000000000045,0.0,51.5,67.96333333333332,139.85,0.0,70.0,27.14,74.0,0.0,70.0,425.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,8.970000000000006,0.0
2025-02-07 10:15:00,139.14333333333332,2.1100000000000136,0.0,49.166666666666664,67.92333333333333,139.85,0.0,70.0,27.22,74.0,0.0,70.0,424.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,8.919999999999995,0.0
2025-02-07 10:30:00,140.5533333333333,0.0,0.0,48.833333333333336,68.02666666666666,139.85,0.0,70.0,27.586666666666662,74.0,0.0,70.0,425.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,9.060000000000002,0.0
2025-02-07 10:45:00,139.85,2.1100000000000136,0.0,48.5,68.18,139.85,0.0,70.0,27.91,74.0,0.0,70.0,424.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,8.999999999999993,0.0
2025-02-07 11:00:00,139.85,0.0,0.0,48.5,68.09666666666666,139.85,0.0,70.0,27.916666666666668,74.0,0.0,70.0,424.6666666666667,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,9.110000000000007,0.0
2025-02-07 11:15:00,139.85,0.0,0.0,48.5,68.11,139.85,0.0,70.0,28.173333333333332,74.0,0.0,70.0,424.3333333333333,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,9.099999999999994,0.0
2025-02-07 11:30:00,137.73,0.0,0.0,50.333333333333336,68.09666666666666,139.85,0.0,70.0,28.28,74.0,0.0,70.0,425.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,9.119999999999997,0.0
2025-02-07 11:45:00,140.5533333333333,0.0,0.0,51.5,67.95666666666666,139.85,0.0,70.0,28.463333333333335,74.0,0.0,70.0,425.6666666666667,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,9.279999999999994,0.0
2025-02-07 12:00:00,139.14333333333332,0.0,0.0,51.5,68.07666666666667,139.85,0.0,70.0,28.653333333333336,74.0,0.0,70.0,426.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,9.340000000000003,0.0
2025-02-07 12:15:00,141.96333333333334,0.0,0.0,50.666666666666664,67.95666666666666,139.85,0.0,70.0,28.623333333333335,74.0,0.0,70.0,431.3333333333333,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,9.569999999999993,0.0
2025-02-07 12:30:00,139.85,0.0,0.0,49.0,67.82333333333334,139.85,0.0,70.0,28.723333333333333,74.0,0.0,70.0,434.0,0.0,69.98,,,84.0,69.0,85.0,68.0,9.46,0.0
2025-02-07 12:45:00,138.43666666666664,0.0,0.0,49.0,67.97666666666667,139.85,0.0,70.0,28.826666666666668,74.0,0.0,70.0,438.0,0.0,69.98,,,84.0,69.0,85.0,68.0,9.649999999999999,0.0
2025-02-07 13:00:00,139.85,0.0,0.0,49.0,68.18666666666667,139.85,0.0,70.0,28.923333333333332,74.0,0.0,70.0,440.6666666666667,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,9.700000000000003,0.0
2025-02-07 13:15:00,138.43666666666667,0.0,0.0,49.0,68.28666666666666,139.85,0.0,70.0,28.963333333333335,74.0,0.0,70.0,444.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,9.610000000000007,0.0
2025-02-07 13:30:00,139.85,-4.239999999999981,0.0,49.5,68.34666666666668,139.85,0.0,70.0,29.093333333333334,74.0,0.0,70.0,450.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,9.61,0.0
2025-02-07 13:45:00,140.5533333333333,0.0,0.0,48.833333333333336,68.59666666666666,139.85,0.0,70.0,29.296666666666667,74.0,0.0,70.0,457.6666666666667,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,9.689999999999998,0.0
2025-02-07 14:00:00,141.25666666666666,2.1100000000000136,0.0,48.333333333333336,68.87333333333333,139.85,0.0,70.0,29.356666666666666,74.0,0.0,70.0,463.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,9.569999999999993,0.0
2025-02-07 14:15:00,140.5533333333333,0.0,0.0,47.833333333333336,69.20666666666666,139.85,0.0,70.0,28.893333333333334,74.0,0.0,70.0,470.3333333333333,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,9.380000000000003,0.0
2025-02-07 14:30:00,140.5533333333333,0.0,0.0,47.5,68.85666666666667,139.85,0.0,70.0,27.209999999999997,74.0,0.0,70.0,469.6666666666667,0.0,70.07666666666667,,,84.0,69.0,85.0,68.0,9.090000000000003,0.0
2025-02-07 14:45:00,140.5533333333333,0.0,0.0,47.5,68.84333333333332,139.85,0.0,70.0,26.16333333333333,74.0,0.0,70.0,471.6666666666667,0.0,70.09666666666668,,,84.0,69.0,85.0,68.0,8.590000000000003,0.0
2025-02-07 15:00:00,139.85,0.0,0.0,47.5,68.78666666666668,139.85,0.0,70.0,25.156666666666666,74.0,0.0,70.0,473.6666666666667,0.0,70.10333333333334,,,84.0,69.0,85.0,68.0,8.249999999999993,0.0
2025-02-07 15:15:00,139.85,0.0,0.0,47.5,68.57666666666667,139.85,0.0,70.0,24.066666666666666,74.0,0.0,70.0,476.6666666666667,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,7.859999999999999,0.0
2025-02-07 15:30:00,138.43666666666664,0.0,0.0,47.833333333333336,68.57333333333334,139.85,0.0,70.0,22.923333333333336,74.0,0.0,70.0,481.0,0.0,70.12,,,84.0,69.0,85.0,68.0,7.539999999999999,0.0
2025-02-07 15:45:00,139.14333333333332,-2.1200000000000045,0.0,48.0,68.34666666666668,139.85,0.0,70.0,21.906666666666666,74.0,0.0,70.0,489.0,0.0,70.12,,,84.0,69.0,85.0,68.0,7.419999999999995,0.0
2025-02-07 16:00:00,138.43666666666664,0.0,0.0,48.0,68.22666666666667,139.85,0.0,70.0,20.87333333333333,74.0,0.0,70.0,496.0,0.0,70.12,,,84.0,69.0,85.0,68.0,7.140000000000001,0.0
2025-02-07 16:15:00,140.5533333333333,0.0,0.0,48.0,67.84333333333333,139.85,0.0,70.0,18.153333333333332,74.0,0.0,70.0,500.0,0.0,70.20333333333333,,,84.0,69.0,85.0,68.0,6.700000000000003,0.0
2025-02-07 16:30:00,141.25666666666666,0.0,0.0,47.166666666666664,67.42,139.85,0.0,70.0,17.116666666666667,74.0,0.0,70.0,502.0,0.0,70.17333333333333,,,84.0,69.0,85.0,68.0,5.93,0.0
2025-02-07 16:45:00,139.85,2.1100000000000136,0.0,47.0,67.42666666666666,139.85,0.0,70.0,17.096666666666668,74.0,0.0,70.0,498.6666666666667,0.0,70.12,,,84.0,69.0,85.0,68.0,5.6299999999999955,0.0
2025-02-07 17:00:00,139.14333333333332,0.0,0.0,47.0,67.54,139.85,0.0,70.0,16.146666666666665,74.0,0.0,70.0,502.0,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,5.219999999999999,0.0
2025-02-07 17:15:00,140.5533333333333,0.0,0.0,46.5,67.44666666666667,139.85,0.0,70.0,15.216666666666667,74.0,0.0,70.0,502.6666666666667,0.0,70.12,,,84.0,69.0,85.0,68.0,5.080000000000005,0.0
2025-02-07 17:30:00,139.14333333333332,0.0,0.0,46.5,67.31666666666666,139.85,0.0,70.0,14.333333333333334,74.0,0.0,70.0,503.3333333333333,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,5.030000000000001,0.0
2025-02-07 17:45:00,138.43666666666664,-2.1200000000000045,0.0,46.5,67.04666666666667,139.85,0.0,70.0,13.273333333333333,74.0,0.0,70.0,505.3333333333333,0.0,70.13333333333334,,,84.0,69.0,85.0,68.0,4.829999999999998,0.0
2025-02-07 18:00:00,140.5533333333333,0.0,0.0,46.5,67.40333333333332,139.85,0.0,70.0,11.86,74.0,0.0,70.0,539.6666666666666,0.0,70.13,,,84.0,69.0,85.0,68.0,4.359999999999999,0.0
2025-02-07 18:15:00,139.84666666666666,0.0,0.0,46.5,66.61333333333333,139.85,0.0,70.0,7.603333333333333,74.0,0.0,70.0,537.0,0.0,70.3,,,84.0,69.0,85.0,68.0,5.100000000000001,0.0
2025-02-07 18:30:00,139.14333333333332,2.1100000000000136,0.0,46.0,66.38666666666667,139.85,0.0,70.0,2.89,74.0,0.0,70.0,518.0,0.0,70.39,,,84.0,69.0,85.0,68.0,2.9200000000000017,0.0
2025-02-07 18:45:00,139.14333333333332,-2.1200000000000045,0.0,45.833333333333336,66.51333333333334,139.85,0.0,70.0,0.26333333333333336,74.0,0.0,70.0,516.0,0.0,70.39,,,84.0,69.0,85.0,68.0,2.8200000000000003,0.0
2025-02-07 19:00:00,139.85,0.0,0.0,45.0,66.41666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,520.0,0.0,70.35000000000001,,,84.0,69.0,85.0,68.0,2.8800000000000026,0.0
2025-02-07 19:15:00,140.5533333333333,0.0,0.0,44.5,66.42333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,525.0,0.0,70.26333333333334,,,84.0,69.0,85.0,68.0,2.4399999999999977,0.0
2025-02-07 19:30:00,139.85,2.1100000000000136,0.0,44.333333333333336,66.29,139.85,0.0,70.0,0.0,74.0,0.0,70.0,533.6666666666666,0.0,70.25666666666666,,,84.0,69.0,85.0,68.0,2.490000000000002,0.0
2025-02-07 19:45:00,140.5533333333333,0.0,0.0,43.833333333333336,66.55333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,538.6666666666666,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,2.6599999999999966,0.0
2025-02-07 20:00:00,140.5533333333333,0.0,0.0,43.5,66.67,139.85,0.0,70.0,6.746666666666667,74.0,0.0,70.0,574.3333333333334,0.0,69.68666666666667,,,84.0,69.0,85.0,68.0,2.530000000000001,0.0
2025-02-07 20:15:00,139.85,2.1100000000000136,0.0,43.5,66.66666666666667,139.85,0.0,70.0,9.646666666666667,74.0,0.0,70.0,618.3333333333334,0.0,69.68333333333334,,,84.0,69.0,85.0,68.0,2.930000000000007,0.0
2025-02-07 20:30:00,139.14333333333332,0.0,0.0,43.5,65.97666666666667,139.85,0.0,70.0,1.6733333333333331,74.0,0.0,70.0,601.0,0.0,70.21333333333332,,,84.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-07 20:45:00,138.43666666666664,-2.1200000000000045,0.0,43.5,65.94666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,554.0,0.0,70.51333333333334,,,84.0,69.0,85.0,68.0,2.440000000000005,0.0
2025-02-07 21:00:00,139.14333333333332,-2.1200000000000045,0.0,43.5,65.96333333333332,139.85,0.0,70.0,0.0,74.0,0.0,70.0,529.6666666666666,0.0,70.63000000000001,,,84.0,69.0,85.0,68.0,2.529999999999994,0.0
2025-02-07 21:15:00,139.85,-2.1200000000000045,0.0,43.5,65.94333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,525.3333333333334,0.0,70.7,,,84.0,69.0,85.0,68.0,2.500000000000007,0.0
2025-02-07 21:30:00,139.85,0.0,0.0,43.5,65.88333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,518.6666666666666,0.0,70.67333333333333,,,84.0,69.0,85.0,68.0,2.440000000000005,0.0
2025-02-07 21:45:00,138.43666666666664,0.0,0.0,43.166666666666664,65.74333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,489.3333333333333,0.0,70.57666666666667,,,84.0,69.0,85.0,68.0,2.4399999999999977,0.0
2025-02-07 22:00:00,137.02333333333334,-2.1200000000000045,0.0,43.0,65.75,139.85,0.0,70.0,0.0,74.0,0.0,70.0,480.3333333333333,0.0,70.51333333333334,,,84.0,69.0,85.0,68.0,2.6000000000000085,0.0
2025-02-07 22:15:00,137.02333333333334,-2.1200000000000045,0.0,43.666666666666664,65.78333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,473.6666666666667,0.0,70.42666666666666,,,84.0,69.0,85.0,68.0,2.539999999999999,0.0
2025-02-07 22:30:00,137.02333333333334,-2.1200000000000045,0.0,46.0,65.8,139.85,0.0,70.0,0.0,74.0,0.0,70.0,469.0,0.0,70.38666666666667,,,84.0,69.0,85.0,68.0,2.509999999999998,0.0
2025-02-07 22:45:00,137.02333333333334,-2.1200000000000045,0.0,46.5,65.79666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,467.0,0.0,70.30333333333333,,,84.0,69.0,85.0,68.0,2.489999999999995,0.0
2025-02-07 23:00:00,137.73,-2.1200000000000045,0.0,46.5,65.79,139.85,0.0,70.0,0.0,74.0,0.0,70.0,465.6666666666667,0.0,70.25666666666666,,,84.0,69.0,85.0,68.0,2.5500000000000043,0.0
2025-02-07 23:15:00,137.73,-2.1200000000000045,0.0,46.5,65.78333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,465.0,0.0,70.23,,,84.0,69.0,85.0,68.0,2.5500000000000043,0.0
2025-02-07 23:30:00,137.02333333333334,-2.1200000000000045,0.0,46.5,65.78333333333335,139.85,0.0,70.0,0.0,74.0,0.0,70.0,467.3333333333333,0.0,70.16333333333334,,,84.0,69.0,85.0,68.0,2.6099999999999994,0.0
2025-02-07 23:45:00,139.14333333333332,-2.1200000000000045,0.0,46.5,65.73333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,465.0,0.0,70.12,,,84.0,69.0,85.0,68.0,2.5300000000000082,0.0
2025-02-08 00:00:00,137.73,-2.1200000000000045,0.0,46.5,65.67,139.85,0.0,70.0,0.0,74.0,0.0,70.0,462.3333333333333,0.0,70.12,,,84.0,69.0,85.0,68.0,2.5,0.0
2025-02-08 00:15:00,138.43666666666664,-2.1200000000000045,0.0,46.5,65.56333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,457.6666666666667,0.0,70.12666666666667,,,84.0,69.0,85.0,68.0,2.5700000000000003,0.0
2025-02-08 00:30:00,137.02333333333334,-2.1200000000000045,0.0,47.0,65.49333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,452.6666666666667,0.0,70.12666666666667,,,84.0,69.0,85.0,68.0,2.710000000000001,0.0
2025-02-08 00:45:00,137.02333333333334,-4.239999999999981,0.0,47.0,65.46333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,447.3333333333333,0.0,70.10333333333334,,,84.0,69.0,85.0,68.0,2.710000000000001,0.0
2025-02-08 01:00:00,137.02333333333334,-2.1200000000000045,0.0,47.0,65.41000000000001,139.85,0.0,70.0,0.0,74.0,0.0,70.0,443.3333333333333,0.0,70.06666666666666,,,84.0,69.0,85.0,68.0,2.760000000000005,0.0
2025-02-08 01:15:00,137.73,-2.1200000000000045,0.0,47.5,65.44,139.85,0.0,70.0,0.25,74.0,0.0,70.0,438.0,0.0,69.98,,,84.0,69.0,85.0,68.0,2.6499999999999986,0.0
2025-02-08 01:30:00,136.3166666666667,-2.1200000000000045,0.0,47.833333333333336,65.37,139.85,0.0,70.0,0.75,74.0,0.0,70.0,434.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,2.739999999999995,0.0
2025-02-08 01:45:00,137.73,-2.1200000000000045,0.0,48.0,65.35666666666667,139.85,0.0,70.0,1.5999999999999999,74.0,0.0,70.0,430.6666666666667,0.0,69.93333333333334,,,84.0,69.0,85.0,68.0,2.8500000000000014,0.0
2025-02-08 02:00:00,137.02333333333334,-2.1200000000000045,0.0,48.166666666666664,65.26333333333334,139.85,0.0,70.0,3.89,74.0,0.0,70.0,426.6666666666667,0.0,69.85333333333334,,,84.0,69.0,85.0,68.0,2.809999999999995,0.0
2025-02-08 02:15:00,137.02333333333334,-2.1200000000000045,0.0,48.666666666666664,65.17333333333333,139.85,0.0,70.0,5.46,74.0,0.0,70.0,424.0,0.0,69.84,,,84.0,69.0,85.0,68.0,2.730000000000004,0.0
2025-02-08 02:30:00,137.73,-2.1200000000000045,0.0,49.0,65.27666666666666,139.85,0.0,70.0,7.213333333333334,74.0,0.0,70.0,423.3333333333333,0.0,69.81333333333333,,,84.0,69.0,85.0,68.0,2.8200000000000003,0.0
2025-02-08 02:45:00,137.73,-2.1200000000000045,0.0,49.0,65.66000000000001,139.85,0.0,70.0,8.826666666666666,74.0,0.0,70.0,421.0,0.0,69.8,,,84.0,69.0,85.0,68.0,2.8899999999999935,0.0
2025-02-08 03:00:00,137.73,-2.1200000000000045,0.0,49.0,66.15666666666668,139.85,0.0,70.0,10.700000000000001,74.0,0.0,70.0,419.0,0.0,69.78666666666668,,,84.0,69.0,85.0,68.0,3.3700000000000045,0.0
2025-02-08 03:15:00,138.43666666666664,-2.1200000000000045,0.0,49.0,66.36666666666666,139.85,0.0,70.0,11.473333333333334,74.0,0.0,70.0,417.0,0.0,69.80666666666666,,,84.0,69.0,85.0,68.0,3.700000000000003,0.0
2025-02-08 03:30:00,137.73,-2.1200000000000045,0.0,49.0,66.72000000000001,139.85,0.0,70.0,12.74,74.0,0.0,70.0,416.3333333333333,0.0,69.82,,,84.0,69.0,85.0,68.0,3.9299999999999926,0.0
2025-02-08 03:45:00,139.14333333333332,-2.1200000000000045,0.0,49.0,66.89333333333333,139.85,0.0,70.0,13.513333333333334,74.0,0.0,70.0,414.3333333333333,0.0,69.84,,,84.0,69.0,85.0,68.0,4.1200000000000045,0.0
2025-02-08 04:00:00,137.73,0.0,0.0,49.0,67.13333333333334,139.85,0.0,70.0,14.530000000000001,74.0,0.0,70.0,413.0,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,4.349999999999994,0.0
2025-02-08 04:15:00,139.14333333333332,-2.1200000000000045,0.0,49.0,67.19666666666667,139.85,0.0,70.0,15.626666666666667,74.0,0.0,70.0,411.0,0.0,69.85,,,84.0,69.0,85.0,68.0,4.699999999999996,0.0
2025-02-08 04:30:00,139.14333333333332,0.0,0.0,49.0,67.06,139.85,0.0,70.0,16.243333333333336,74.0,0.0,70.0,409.6666666666667,0.0,69.87666666666667,,,84.0,69.0,85.0,68.0,5.07,0.0
2025-02-08 04:45:00,139.85,0.0,0.0,49.0,66.68666666666667,139.85,0.0,70.0,15.513333333333334,74.0,0.0,70.0,409.0,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,5.210000000000008,0.0
2025-02-08 05:00:00,139.14333333333332,0.0,0.0,49.0,66.53666666666668,139.85,0.0,70.0,15.943333333333335,74.0,0.0,70.0,407.0,0.0,69.93333333333334,,,84.0,69.0,85.0,68.0,5.240000000000002,0.0
2025-02-08 05:15:00,139.85,-2.1200000000000045,0.0,49.0,66.41000000000001,139.85,0.0,70.0,16.173333333333332,74.0,0.0,70.0,407.0,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,5.319999999999993,0.0
2025-02-08 05:30:00,139.85,0.0,0.0,49.0,66.35666666666667,139.85,0.0,70.0,17.103333333333335,74.0,0.0,70.0,407.0,0.0,69.92666666666666,,,84.0,69.0,85.0,68.0,5.469999999999999,0.0
2025-02-08 05:45:00,139.85,0.0,0.0,49.0,66.51333333333334,139.85,0.0,70.0,17.34,74.0,0.0,70.0,406.3333333333333,0.0,69.92666666666666,,,84.0,69.0,85.0,68.0,5.720000000000006,0.0
2025-02-08 06:00:00,139.85,0.0,0.0,49.0,66.58333333333333,139.85,0.0,70.0,17.546666666666667,74.0,0.0,70.0,405.0,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,5.820000000000007,0.0
2025-02-08 06:15:00,139.85,0.0,0.0,49.0,66.66333333333334,139.85,0.0,70.0,17.966666666666665,74.0,0.0,70.0,406.3333333333333,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,5.909999999999997,0.0
2025-02-08 06:30:00,139.14333333333332,0.0,0.0,49.0,66.67666666666666,139.85,0.0,70.0,18.166666666666668,74.0,0.0,70.0,405.0,0.0,69.94,,,84.0,69.0,85.0,68.0,6.010000000000005,0.0
2025-02-08 06:45:00,138.43666666666664,-2.1200000000000045,0.0,49.0,66.65333333333332,139.85,0.0,70.0,18.41,74.0,0.0,70.0,406.3333333333333,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,6.140000000000001,0.0
2025-02-08 07:00:00,139.14333333333332,-2.1200000000000045,0.0,49.0,66.73333333333333,139.85,0.0,70.0,18.646666666666665,74.0,0.0,70.0,405.6666666666667,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,6.340000000000003,0.0
2025-02-08 07:15:00,138.43333333333334,0.0,0.0,49.333333333333336,66.78666666666668,139.85,0.0,70.0,18.766666666666666,74.0,0.0,70.0,407.0,0.0,69.96,,,84.0,69.0,85.0,68.0,6.450000000000003,0.0
2025-02-08 07:30:00,138.79,2.1100000000000136,0.0,49.5,66.795,139.85,0.0,70.0,18.97,74.0,0.0,70.0,406.0,0.0,69.96,,,84.0,69.0,85.0,68.0,6.280000000000008,0.0
2025-02-08 07:45:00,139.14333333333332,0.0,0.0,49.5,66.83666666666666,139.85,0.0,70.0,18.983333333333334,74.0,0.0,70.0,406.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,6.359999999999999,0.0
2025-02-08 08:00:00,139.14333333333332,0.0,0.0,49.5,66.93666666666667,139.85,0.0,70.0,19.203333333333333,74.0,0.0,70.0,407.0,0.0,69.96,,,84.0,69.0,85.0,68.0,6.300000000000004,0.0
2025-02-08 08:15:00,140.5533333333333,-2.1200000000000045,0.0,49.5,66.98666666666666,139.85,0.0,70.0,19.21,74.0,0.0,70.0,407.0,0.0,69.98,,,84.0,69.0,85.0,68.0,6.289999999999999,0.0
2025-02-08 08:30:00,138.43666666666664,2.1100000000000136,0.0,49.5,67.05,139.85,0.0,70.0,19.3,74.0,0.0,70.0,408.3333333333333,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,6.399999999999999,0.0
2025-02-08 08:45:00,139.14333333333332,-2.1200000000000045,0.0,49.5,67.03666666666668,139.85,0.0,70.0,19.226666666666667,74.0,0.0,70.0,409.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,6.339999999999996,0.0
2025-02-08 09:00:00,141.25666666666666,0.0,0.0,45.666666666666664,67.03333333333333,139.85,0.0,70.0,19.266666666666666,74.0,0.0,70.0,409.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,6.349999999999994,0.0
2025-02-08 09:15:00,139.14333333333332,2.1100000000000136,0.0,43.5,66.92666666666666,139.85,0.0,70.0,18.663333333333334,74.0,0.0,70.0,409.0,0.0,70.01666666666667,,,84.0,69.0,85.0,68.0,6.300000000000004,0.0
2025-02-08 09:30:00,138.43666666666664,-2.1200000000000045,0.0,43.5,66.44,139.85,0.0,70.0,17.263333333333335,74.0,0.0,70.0,409.6666666666667,0.0,70.07666666666667,,,84.0,69.0,85.0,68.0,6.07,0.0
2025-02-08 09:45:00,137.73,0.0,0.0,43.5,66.42,139.85,0.0,70.0,17.183333333333334,74.0,0.0,70.0,411.6666666666667,0.0,70.03666666666668,,,84.0,69.0,85.0,68.0,5.700000000000003,0.0
2025-02-08 10:00:00,137.02333333333334,-2.1200000000000045,0.0,43.833333333333336,66.54666666666667,139.85,0.0,70.0,17.8,74.0,0.0,70.0,411.6666666666667,0.0,70.00666666666666,,,84.0,69.0,85.0,68.0,5.760000000000005,0.0
2025-02-08 10:15:00,138.43666666666664,-2.1200000000000045,0.0,46.5,66.46333333333332,139.85,0.0,70.0,17.493333333333332,74.0,0.0,70.0,413.0,0.0,70.01666666666667,,,84.0,69.0,85.0,68.0,5.910000000000004,0.0
2025-02-08 10:30:00,137.73,-2.1200000000000045,0.0,46.5,66.57666666666667,139.85,0.0,70.0,17.96666666666667,74.0,0.0,70.0,413.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,5.899999999999999,0.0
2025-02-08 10:45:00,138.43666666666664,0.0,0.0,47.0,66.56,139.85,0.0,70.0,17.96,74.0,0.0,70.0,413.0,0.0,69.98,,,84.0,69.0,85.0,68.0,6.150000000000006,0.0
2025-02-08 11:00:00,137.73,-2.1200000000000045,0.0,47.0,66.68666666666667,139.85,0.0,70.0,18.076666666666668,74.0,0.0,70.0,414.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,6.119999999999997,0.0
2025-02-08 11:15:00,137.73,-2.1200000000000045,0.0,47.5,66.63,139.85,0.0,70.0,18.13,74.0,0.0,70.0,415.0,0.0,69.98,,,84.0,69.0,85.0,68.0,5.890000000000008,0.0
2025-02-08 11:30:00,138.43666666666664,-2.1200000000000045,0.0,47.5,66.71333333333332,139.85,0.0,70.0,18.19,74.0,0.0,70.0,415.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,6.089999999999996,0.0
2025-02-08 11:45:00,137.73,-2.1200000000000045,0.0,47.5,66.69666666666667,139.85,0.0,70.0,18.290000000000003,74.0,0.0,70.0,415.0,0.0,69.98,,,84.0,69.0,85.0,68.0,6.090000000000003,0.0
2025-02-08 12:00:00,139.85,-2.1200000000000045,0.0,47.5,66.70666666666666,139.85,0.0,70.0,18.32,74.0,0.0,70.0,415.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,5.990000000000009,0.0
2025-02-08 12:15:00,138.43666666666664,0.0,0.0,47.5,66.74333333333334,139.85,0.0,70.0,18.33666666666667,74.0,0.0,70.0,415.0,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,6.019999999999996,0.0
2025-02-08 12:30:00,137.73,0.0,0.0,47.5,66.80666666666667,139.85,0.0,70.0,18.44,74.0,0.0,70.0,415.0,0.0,69.98,,,84.0,69.0,85.0,68.0,5.950000000000003,0.0
2025-02-08 12:45:00,141.25666666666666,-2.1200000000000045,0.0,47.5,66.81666666666666,139.85,0.0,70.0,18.376666666666665,74.0,0.0,70.0,415.6666666666667,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,6.07,0.0
2025-02-08 13:00:00,139.85,2.1100000000000136,0.0,47.5,66.81,139.85,0.0,70.0,18.16333333333333,74.0,0.0,70.0,416.3333333333333,0.0,70.00666666666666,,,84.0,69.0,85.0,68.0,6.019999999999996,0.0
2025-02-08 13:15:00,139.14333333333332,0.0,0.0,47.5,66.62666666666667,139.85,0.0,70.0,17.44333333333333,74.0,0.0,70.0,416.3333333333333,0.0,70.02333333333333,,,84.0,69.0,85.0,68.0,6.019999999999996,0.0
2025-02-08 13:30:00,137.73,0.0,0.0,47.5,66.72333333333334,139.85,0.0,70.0,17.33,74.0,0.0,70.0,417.0,0.0,70.02333333333333,,,84.0,69.0,85.0,68.0,5.659999999999997,0.0
2025-02-08 13:45:00,139.85,-2.1200000000000045,0.0,47.5,66.82666666666667,139.85,0.0,70.0,17.34,74.0,0.0,70.0,417.0,0.0,70.00333333333333,,,84.0,69.0,85.0,68.0,5.6399999999999935,0.0
2025-02-08 14:00:00,139.85,0.0,0.0,47.5,66.72,139.85,0.0,70.0,16.57,74.0,0.0,70.0,416.0,0.0,70.03,,,84.0,69.0,85.0,68.0,5.490000000000002,0.0
2025-02-08 14:15:00,139.85,0.0,0.0,47.125,66.745,139.85,0.0,70.0,16.490000000000002,74.0,0.0,70.0,418.0,0.0,70.025,,,84.0,69.0,85.0,68.0,5.369999999999997,0.0
2025-02-08 14:30:00,141.25666666666666,0.0,0.0,46.166666666666664,66.75666666666667,139.85,0.0,70.0,15.926666666666668,74.0,0.0,70.0,419.0,0.0,70.03666666666668,,,84.0,69.0,85.0,68.0,5.240000000000002,0.0
2025-02-08 14:45:00,140.5533333333333,2.1100000000000136,0.0,46.0,66.53666666666668,139.85,0.0,70.0,15.453333333333333,74.0,0.0,70.0,419.0,0.0,70.03666666666668,,,84.0,69.0,85.0,68.0,5.089999999999996,0.0
2025-02-08 15:00:00,139.14333333333332,0.0,0.0,45.5,66.65333333333332,139.85,0.0,70.0,15.373333333333333,74.0,0.0,70.0,420.3333333333333,0.0,70.03333333333333,,,84.0,69.0,85.0,68.0,5.010000000000005,0.0
2025-02-08 15:15:00,139.84666666666666,0.0,0.0,45.5,66.55333333333333,139.85,0.0,70.0,14.14,74.0,0.0,70.0,421.0,0.0,70.07666666666667,,,84.0,69.0,85.0,68.0,4.849999999999994,0.0
2025-02-08 15:30:00,139.84666666666666,0.0,0.0,45.5,66.58999999999999,139.85,0.0,70.0,13.663333333333332,74.0,0.0,70.0,421.0,0.0,70.06333333333333,,,84.0,69.0,85.0,68.0,4.549999999999997,0.0
2025-02-08 15:45:00,139.85,-2.1200000000000045,0.0,45.5,66.43333333333334,139.85,0.0,70.0,12.99,74.0,0.0,70.0,422.3333333333333,0.0,70.07,,,84.0,69.0,85.0,68.0,4.499999999999993,0.0
2025-02-08 16:00:00,139.84666666666666,0.0,0.0,45.5,66.31666666666666,139.85,0.0,70.0,12.12,74.0,0.0,70.0,421.6666666666667,0.0,70.09,,,84.0,69.0,85.0,68.0,4.280000000000001,0.0
2025-02-08 16:15:00,138.43666666666664,2.1100000000000136,0.0,45.5,66.51,139.85,0.0,70.0,12.583333333333334,74.0,0.0,70.0,421.0,0.0,70.03333333333333,,,84.0,69.0,85.0,68.0,3.940000000000005,0.0
2025-02-08 16:30:00,138.43666666666664,-2.1200000000000045,0.0,45.5,66.59666666666666,139.85,0.0,70.0,11.436666666666667,74.0,0.0,70.0,421.0,0.0,70.08333333333333,,,84.0,69.0,85.0,68.0,4.100000000000001,0.0
2025-02-08 16:45:00,140.5533333333333,0.0,0.0,45.5,66.57333333333334,139.85,0.0,70.0,10.216666666666667,74.0,0.0,70.0,419.6666666666667,0.0,70.10333333333334,,,84.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-08 17:00:00,140.5533333333333,2.1100000000000136,0.0,45.333333333333336,66.88666666666667,139.85,0.0,70.0,9.256666666666666,74.0,0.0,70.0,419.0,0.0,70.11,,,84.0,69.0,85.0,68.0,3.170000000000009,0.0
2025-02-08 17:15:00,139.84666666666666,0.0,0.0,45.0,67.07333333333334,139.85,0.0,70.0,8.063333333333333,74.0,0.0,70.0,419.0,0.0,70.12,,,84.0,69.0,85.0,68.0,2.6199999999999903,0.0
2025-02-08 17:30:00,139.84666666666666,-2.1200000000000045,0.0,44.5,67.32,139.85,0.0,70.0,6.953333333333333,74.0,0.0,70.0,419.0,0.0,70.12,,,84.0,69.0,85.0,68.0,2.1599999999999966,0.0
2025-02-08 17:45:00,138.43666666666664,0.0,0.0,44.5,67.64999999999999,139.85,0.0,70.0,3.81,74.0,0.0,70.0,417.0,0.0,70.22000000000001,,,84.0,69.0,85.0,68.0,1.759999999999991,0.0
2025-02-08 18:00:00,139.84666666666666,-2.1200000000000045,0.0,44.166666666666664,67.85666666666667,139.85,0.0,70.0,1.25,74.0,0.0,70.0,415.0,0.0,70.25,,,84.0,69.0,85.0,68.0,1.7199999999999989,0.0
2025-02-08 18:15:00,140.5533333333333,0.0,0.0,43.5,68.04333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,413.0,0.0,70.25666666666666,,,84.0,69.0,85.0,68.0,1.6600000000000108,0.0
2025-02-08 18:30:00,139.14333333333332,2.1100000000000136,0.0,43.5,68.19,139.85,0.0,70.0,0.0,74.0,0.0,70.0,412.3333333333333,0.0,70.27,,,84.0,69.0,85.0,68.0,1.6500000000000057,0.0
2025-02-08 18:45:00,139.84666666666666,0.0,0.0,43.0,65.58,139.85,0.0,70.0,0.0,74.0,0.0,70.0,409.6666666666667,0.0,70.36666666666666,,,84.0,69.0,85.0,68.0,1.5300000000000011,0.0
2025-02-08 19:00:00,137.73,-2.1200000000000045,0.0,45.833333333333336,58.86333333333334,139.85,0.0,70.0,0.07333333333333333,74.0,0.0,70.0,407.0,0.0,70.09333333333332,,,84.0,69.0,85.0,68.0,3.049999999999997,0.0
2025-02-08 19:15:00,137.73,-2.1200000000000045,0.0,46.0,58.663333333333334,139.85,0.0,70.0,3.6533333333333338,74.0,0.0,70.0,407.0,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,2.1199999999999974,0.0
2025-02-08 19:30:00,137.02333333333334,-2.1200000000000045,0.0,46.0,59.31333333333333,139.85,0.0,70.0,8.366666666666667,74.0,0.0,70.0,407.0,0.0,69.68666666666667,,,84.0,69.0,85.0,68.0,1.8999999999999986,0.0
2025-02-08 19:45:00,137.73,-4.239999999999981,0.0,46.0,61.32,139.85,0.0,70.0,13.62,74.0,0.0,70.0,405.0,0.0,69.56333333333333,,,84.0,69.0,85.0,68.0,2.3900000000000006,0.0
2025-02-08 20:00:00,138.43666666666664,-2.1200000000000045,0.0,46.5,62.99666666666667,139.85,0.0,70.0,16.61,74.0,0.0,70.0,405.0,0.0,69.58666666666666,,,84.0,69.0,85.0,68.0,3.5700000000000003,0.0
2025-02-08 20:15:00,139.85,-2.1200000000000045,0.0,46.5,63.95666666666667,139.85,0.0,70.0,17.793333333333333,74.0,0.0,70.0,404.3333333333333,0.0,69.65666666666667,,,84.0,69.0,85.0,68.0,4.099999999999994,0.0
2025-02-08 20:30:00,140.5533333333333,0.0,0.0,46.5,63.71666666666666,139.85,0.0,70.0,19.66,74.0,0.0,70.0,403.0,0.0,69.68333333333334,,,84.0,69.0,85.0,68.0,4.410000000000004,0.0
2025-02-08 20:45:00,137.02333333333334,0.0,0.0,47.0,60.60333333333333,139.85,0.0,70.0,24.96666666666667,74.0,0.0,70.0,400.3333333333333,0.0,69.56666666666666,,,84.0,69.0,85.0,68.0,6.759999999999998,0.0
2025-02-08 21:00:00,137.02333333333334,-2.1200000000000045,0.0,47.666666666666664,62.04333333333333,139.85,0.0,70.0,31.293333333333333,74.0,0.0,70.0,399.0,0.0,69.42666666666666,,,84.0,69.0,85.0,68.0,7.530000000000001,0.0
2025-02-08 21:15:00,137.73,-2.1200000000000045,0.0,48.833333333333336,63.223333333333336,139.85,0.0,70.0,35.68333333333333,74.0,0.0,70.0,398.3333333333333,0.0,69.42,,,84.0,69.0,85.0,68.0,10.009999999999998,0.0
2025-02-08 21:30:00,139.85,-2.1200000000000045,0.0,49.0,65.63333333333333,139.85,0.0,70.0,39.38,74.0,0.0,70.0,397.0,0.0,69.44666666666667,,,84.0,69.0,85.0,68.0,11.550000000000004,0.0
2025-02-08 21:45:00,139.14,0.0,0.0,49.0,68.25,139.85,0.0,70.0,41.11333333333334,74.0,0.0,70.0,396.3333333333333,0.0,69.55666666666666,,,84.0,69.0,85.0,68.0,12.639999999999993,0.0
2025-02-08 22:00:00,141.25666666666666,,0.0,46.0,71.40666666666667,139.85,0.0,70.0,41.300000000000004,74.0,0.0,70.0,395.6666666666667,0.0,69.68666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-08 22:15:00,141.25666666666666,,0.0,45.166666666666664,70.78333333333333,139.85,0.0,70.0,39.373333333333335,74.0,0.0,70.0,395.0,0.0,69.87,,,84.0,69.0,85.0,68.0,,
2025-02-08 22:30:00,137.02333333333334,,0.0,45.0,69.76333333333334,139.85,0.0,70.0,37.72,74.0,0.0,70.0,395.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-08 22:45:00,138.43666666666664,,0.0,45.166666666666664,68.78666666666668,139.85,0.0,70.0,35.29666666666667,74.0,0.0,70.0,397.0,0.0,70.08999999999999,,,84.0,69.0,85.0,68.0,,
2025-02-08 23:00:00,138.43666666666664,,0.0,45.833333333333336,68.00333333333333,139.85,0.0,70.0,33.77,74.0,0.0,70.0,398.3333333333333,0.0,70.12,,,84.0,69.0,85.0,68.0,,
2025-02-08 23:15:00,138.43666666666667,,0.0,47.5,66.82333333333334,139.85,0.0,70.0,31.34,74.0,0.0,70.0,399.0,0.0,70.17999999999999,,,84.0,69.0,85.0,68.0,,
2025-02-08 23:30:00,139.84666666666666,,0.0,47.0,69.95666666666666,139.85,0.0,70.0,29.14,74.0,0.0,70.0,399.0,0.0,70.21333333333332,,,84.0,69.0,85.0,68.0,,
2025-02-08 23:45:00,140.5533333333333,,0.0,44.333333333333336,71.62333333333333,139.85,0.0,70.0,24.97666666666667,74.0,0.0,70.0,399.0,0.0,70.33999999999999,,,84.0,69.0,85.0,68.0,,
2025-02-09 00:00:00,139.85,,0.0,43.333333333333336,70.70333333333333,139.85,0.0,70.0,19.973333333333333,74.0,0.0,70.0,399.6666666666667,0.0,70.41666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-09 00:15:00,140.5533333333333,0.0,0.0,42.666666666666664,69.42666666666666,139.85,0.0,70.0,15.013333333333334,74.0,0.0,70.0,400.3333333333333,0.0,70.48666666666666,,,84.0,69.0,85.0,68.0,4.799999999999997,0.0
2025-02-09 00:30:00,140.5533333333333,0.0,0.0,42.5,68.23333333333333,139.85,0.0,70.0,10.623333333333333,74.0,0.0,70.0,401.0,0.0,70.52,,,84.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-09 00:45:00,141.25666666666666,0.0,0.0,42.5,67.22666666666667,139.85,0.0,70.0,6.496666666666666,74.0,0.0,70.0,401.0,0.0,70.52666666666666,,,84.0,69.0,85.0,68.0,2.530000000000001,0.0
2025-02-09 01:00:00,140.5533333333333,0.0,0.0,42.5,66.91333333333334,139.85,0.0,70.0,2.296666666666667,74.0,0.0,70.0,401.0,0.0,70.54,,,84.0,69.0,85.0,68.0,1.8800000000000097,0.0
2025-02-09 01:15:00,140.54999999999998,0.0,0.0,42.5,66.59333333333332,139.85,0.0,70.0,0.0,74.0,0.0,70.0,401.0,0.0,70.54,,,84.0,69.0,85.0,68.0,2.0,0.0
2025-02-09 01:30:00,140.5533333333333,-2.1200000000000045,0.0,42.333333333333336,66.34333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,401.0,0.0,70.50666666666666,,,84.0,69.0,85.0,68.0,2.1099999999999994,0.0
2025-02-09 01:45:00,137.73,0.0,0.0,42.0,66.18,139.85,0.0,70.0,0.0,74.0,0.0,70.0,403.0,0.0,70.41000000000001,,,84.0,69.0,85.0,68.0,2.200000000000003,0.0
2025-02-09 02:00:00,138.43666666666664,-2.1200000000000045,0.0,42.0,65.86666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,402.3333333333333,0.0,70.38666666666667,,,84.0,69.0,85.0,68.0,2.260000000000005,0.0
2025-02-09 02:15:00,137.73,-2.1200000000000045,0.0,42.666666666666664,65.64666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,402.3333333333333,0.0,70.33666666666666,,,84.0,69.0,85.0,68.0,2.489999999999995,0.0
2025-02-09 02:30:00,136.31666666666666,-2.1200000000000045,0.0,44.666666666666664,65.15666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,401.6666666666667,0.0,70.25,,,84.0,69.0,85.0,68.0,2.5600000000000023,0.0
2025-02-09 02:45:00,136.3166666666667,-2.1200000000000045,0.0,45.666666666666664,64.38333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,401.0,0.0,70.14333333333333,,,84.0,69.0,85.0,68.0,3.0,0.0
2025-02-09 03:00:00,139.14333333333332,-4.239999999999981,0.0,44.333333333333336,64.04,139.85,0.0,70.0,0.04,74.0,0.0,70.0,401.0,0.0,70.04666666666667,,,84.0,69.0,85.0,68.0,3.020000000000003,0.0
2025-02-09 03:15:00,137.02333333333334,-2.1200000000000045,0.0,44.666666666666664,63.77666666666667,139.85,0.0,70.0,0.6966666666666667,74.0,0.0,70.0,401.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-09 03:30:00,137.02333333333334,-4.239999999999981,0.0,46.5,63.56666666666666,139.85,0.0,70.0,4.103333333333333,74.0,0.0,70.0,401.0,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,3.1099999999999994,0.0
2025-02-09 03:45:00,137.73,-2.1200000000000045,0.0,47.5,63.9,139.85,0.0,70.0,7.746666666666666,74.0,0.0,70.0,401.0,0.0,69.72333333333333,,,84.0,69.0,85.0,68.0,3.0800000000000054,0.0
2025-02-09 04:00:00,137.73,-4.239999999999981,0.0,48.166666666666664,64.47666666666667,139.85,0.0,70.0,10.65,74.0,0.0,70.0,401.0,0.0,69.69,,,84.0,69.0,85.0,68.0,3.3900000000000006,0.0
2025-02-09 04:15:00,137.02333333333334,-2.1200000000000045,0.0,48.833333333333336,65.27333333333333,139.85,0.0,70.0,14.343333333333334,74.0,0.0,70.0,401.0,0.0,69.62666666666667,,,84.0,69.0,85.0,68.0,4.409999999999997,0.0
2025-02-09 04:30:00,137.73,-2.1200000000000045,0.0,49.5,65.74333333333333,139.85,0.0,70.0,16.546666666666667,74.0,0.0,70.0,401.0,0.0,69.66,,,84.0,69.0,85.0,68.0,5.419999999999995,0.0
2025-02-09 04:45:00,138.43666666666664,-2.1200000000000045,0.0,49.5,66.56,139.85,0.0,70.0,19.516666666666666,74.0,0.0,70.0,400.3333333333333,0.0,69.64333333333333,,,84.0,69.0,85.0,68.0,5.8799999999999955,0.0
2025-02-09 05:00:00,137.02333333333334,-2.1200000000000045,0.0,49.666666666666664,66.78666666666668,139.85,0.0,70.0,21.39,74.0,0.0,70.0,400.3333333333333,0.0,69.66666666666667,,,84.0,69.0,85.0,68.0,6.560000000000002,0.0
2025-02-09 05:15:00,139.14333333333332,-4.239999999999981,0.0,49.666666666666664,67.11333333333333,139.85,0.0,70.0,23.53,74.0,0.0,70.0,401.0,0.0,69.67666666666666,,,84.0,69.0,85.0,68.0,7.25,0.0
2025-02-09 05:30:00,139.84666666666666,0.0,0.0,48.0,67.55666666666667,139.85,0.0,70.0,25.536666666666665,74.0,0.0,70.0,401.0,0.0,69.69,,,84.0,69.0,85.0,68.0,7.839999999999996,0.0
2025-02-09 05:45:00,137.73,0.0,0.0,48.0,67.955,139.85,0.0,70.0,27.125,74.0,0.0,70.0,399.5,0.0,69.71,,,84.0,69.0,85.0,68.0,8.520000000000003,0.0
2025-02-09 06:00:00,140.905,2.1100000000000136,0.0,47.75,68.6525,139.85,0.0,70.0,29.2,74.0,0.0,70.0,401.0,0.0,69.71,,,84.0,69.0,85.0,68.0,9.050000000000004,0.0
2025-02-09 06:15:00,139.14333333333332,2.1100000000000136,0.0,47.5,69.38666666666667,139.85,0.0,70.0,31.366666666666664,74.0,0.0,70.0,401.0,0.0,69.72333333333333,,,84.0,69.0,85.0,68.0,9.670000000000002,0.0
2025-02-09 06:30:00,139.85,0.0,0.0,47.333333333333336,69.50333333333333,139.85,0.0,70.0,32.06333333333333,74.0,0.0,70.0,400.3333333333333,0.0,69.78333333333333,,,84.0,69.0,85.0,68.0,10.420000000000002,0.0
2025-02-09 06:45:00,138.43666666666664,0.0,0.0,49.666666666666664,69.77333333333333,139.85,0.0,70.0,33.016666666666666,74.0,0.0,70.0,399.6666666666667,0.0,69.80666666666666,,,84.0,69.0,85.0,68.0,10.420000000000009,0.0
2025-02-09 07:00:00,139.85,-2.1200000000000045,0.0,50.5,70.18,139.85,0.0,70.0,34.050000000000004,74.0,0.0,70.0,401.0,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,11.129999999999995,0.0
2025-02-09 07:15:00,141.96,0.0,0.0,50.166666666666664,70.58333333333333,139.85,0.0,70.0,34.71666666666667,74.0,0.0,70.0,403.6666666666667,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,11.420000000000002,0.0
2025-02-09 07:30:00,140.5533333333333,2.1100000000000136,0.0,47.666666666666664,70.23,139.85,0.0,70.0,33.696666666666665,74.0,0.0,70.0,404.3333333333333,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,11.5,0.0
2025-02-09 07:45:00,139.14333333333332,0.0,0.0,48.0,70.24666666666667,139.85,0.0,70.0,33.45333333333334,74.0,0.0,70.0,405.0,0.0,69.96,,,84.0,69.0,85.0,68.0,11.110000000000007,0.0
2025-02-09 08:00:00,138.43666666666664,0.0,0.0,48.0,70.16666666666667,139.85,0.0,70.0,33.32666666666667,74.0,0.0,70.0,405.6666666666667,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,11.099999999999994,0.0
2025-02-09 08:15:00,140.5533333333333,0.0,0.0,48.0,70.11666666666666,139.85,0.0,70.0,33.39666666666667,74.0,0.0,70.0,406.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,11.039999999999992,0.0
2025-02-09 08:30:00,139.14333333333332,2.1100000000000136,0.0,47.5,70.01666666666667,139.85,0.0,70.0,32.81333333333333,74.0,0.0,70.0,405.6666666666667,0.0,70.01,,,84.0,69.0,85.0,68.0,10.990000000000002,0.0
2025-02-09 08:45:00,140.5533333333333,0.0,0.0,47.333333333333336,69.42666666666666,139.85,0.0,70.0,31.51,74.0,0.0,70.0,407.0,0.0,70.05666666666666,,,84.0,69.0,85.0,68.0,10.729999999999997,0.0
2025-02-09 09:00:00,140.5533333333333,0.0,0.0,46.833333333333336,69.42666666666666,139.85,0.0,70.0,32.04333333333334,74.0,0.0,70.0,407.0,0.0,70.02,,,84.0,69.0,85.0,68.0,10.32,0.0
2025-02-09 09:15:00,139.14333333333332,0.0,0.0,46.5,69.40333333333332,139.85,0.0,70.0,31.463333333333335,74.0,0.0,70.0,409.0,0.0,70.02666666666666,,,84.0,69.0,85.0,68.0,10.269999999999996,0.0
2025-02-09 09:30:00,141.96,-2.1200000000000045,0.0,46.5,69.17,139.85,0.0,70.0,30.576666666666668,74.0,0.0,70.0,407.6666666666667,0.0,70.05,,,84.0,69.0,85.0,68.0,10.210000000000008,0.0
2025-02-09 09:45:00,139.14333333333332,2.1100000000000136,0.0,46.5,68.72666666666667,139.85,0.0,70.0,29.53333333333333,74.0,0.0,70.0,409.0,0.0,70.07666666666667,,,84.0,69.0,85.0,68.0,9.700000000000003,0.0
2025-02-09 10:00:00,138.43666666666664,-2.1200000000000045,0.0,46.5,69.09,139.85,0.0,70.0,30.169999999999998,74.0,0.0,70.0,409.0,0.0,70.02,,,84.0,69.0,85.0,68.0,9.529999999999994,0.0
2025-02-09 10:15:00,139.14000000000001,-2.1200000000000045,0.0,46.5,69.03666666666668,139.85,0.0,70.0,29.923333333333336,74.0,0.0,70.0,409.0,0.0,70.02999999999999,,,84.0,69.0,85.0,68.0,9.790000000000006,0.0
2025-02-09 10:30:00,139.14333333333332,2.1100000000000136,0.0,46.5,68.54333333333334,139.85,0.0,70.0,28.63,74.0,0.0,70.0,409.6666666666667,0.0,70.06333333333333,,,84.0,69.0,85.0,68.0,9.600000000000001,0.0
2025-02-09 10:45:00,139.14333333333332,0.0,0.0,46.5,68.53333333333335,139.85,0.0,70.0,28.669999999999998,74.0,0.0,70.0,409.6666666666667,0.0,70.04,,,84.0,69.0,85.0,68.0,9.280000000000001,0.0
2025-02-09 11:00:00,140.5533333333333,-2.1200000000000045,0.0,46.0,68.61333333333333,139.85,0.0,70.0,29.26,74.0,0.0,70.0,410.3333333333333,0.0,70.0,,,84.0,69.0,85.0,68.0,9.400000000000006,0.0
2025-02-09 11:15:00,139.84666666666666,0.0,0.0,46.0,68.75,139.85,0.0,70.0,29.593333333333334,74.0,0.0,70.0,411.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,9.600000000000001,0.0
2025-02-09 11:30:00,139.85,-2.1200000000000045,0.0,46.0,68.75,139.85,0.0,70.0,29.73,74.0,0.0,70.0,413.0,0.0,69.98,,,84.0,69.0,85.0,68.0,9.720000000000006,0.0
2025-02-09 11:45:00,139.14333333333332,0.0,0.0,47.0,68.78,139.85,0.0,70.0,29.903333333333332,74.0,0.0,70.0,413.0,0.0,69.98,,,84.0,69.0,85.0,68.0,9.790000000000006,0.0
2025-02-09 12:00:00,138.43666666666664,0.0,0.0,49.0,68.81,139.85,0.0,70.0,29.926666666666666,74.0,0.0,70.0,413.0,0.0,69.98,,,84.0,69.0,85.0,68.0,9.850000000000001,0.0
2025-02-09 12:15:00,140.5533333333333,0.0,0.0,48.5,68.76666666666667,139.85,0.0,70.0,30.096666666666664,74.0,0.0,70.0,413.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,9.920000000000009,0.0
2025-02-09 12:30:00,140.5533333333333,0.0,0.0,47.333333333333336,68.86333333333333,139.85,0.0,70.0,30.2,74.0,0.0,70.0,415.0,0.0,69.98,,,84.0,69.0,85.0,68.0,9.89,0.0
2025-02-09 12:45:00,139.85,0.0,0.0,47.0,68.77,139.85,0.0,70.0,30.22666666666667,74.0,0.0,70.0,415.0,0.0,69.98,,,84.0,69.0,85.0,68.0,9.959999999999994,0.0
2025-02-09 13:00:00,139.14333333333332,0.0,0.0,47.0,68.72666666666667,139.85,0.0,70.0,30.22666666666667,74.0,0.0,70.0,415.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,9.890000000000008,0.0
2025-02-09 13:15:00,140.54999999999998,0.0,0.0,46.833333333333336,68.75,139.85,0.0,70.0,30.24333333333333,74.0,0.0,70.0,415.0,0.0,69.98,,,84.0,69.0,85.0,68.0,10.02000000000001,0.0
2025-02-09 13:30:00,139.85,2.1100000000000136,0.0,46.5,68.83999999999999,139.85,0.0,70.0,30.400000000000002,74.0,0.0,70.0,415.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,9.850000000000001,0.0
2025-02-09 13:45:00,141.25666666666666,0.0,0.0,46.5,68.93,139.85,0.0,70.0,30.5,74.0,0.0,70.0,415.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,9.999999999999993,0.0
2025-02-09 14:00:00,141.25666666666666,0.0,0.0,46.0,69.10000000000001,139.85,0.0,70.0,30.586666666666662,74.0,0.0,70.0,415.0,0.0,69.98,,,84.0,69.0,85.0,68.0,9.940000000000005,0.0
2025-02-09 14:15:00,140.5533333333333,2.1100000000000136,0.0,45.5,69.16333333333334,139.85,0.0,70.0,30.566666666666666,74.0,0.0,70.0,415.6666666666667,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,9.939999999999998,0.0
2025-02-09 14:30:00,140.5533333333333,0.0,0.0,45.5,69.28,139.85,0.0,70.0,30.666666666666668,74.0,0.0,70.0,415.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,9.969999999999992,0.0
2025-02-09 14:45:00,139.85,0.0,0.0,45.5,69.39666666666666,139.85,0.0,70.0,30.763333333333332,74.0,0.0,70.0,415.6666666666667,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,9.989999999999995,0.0
2025-02-09 15:00:00,139.85,0.0,0.0,45.5,69.43333333333334,139.85,0.0,70.0,30.83,74.0,0.0,70.0,416.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,9.950000000000003,0.0
2025-02-09 15:15:00,139.85,0.0,0.0,45.5,69.5,139.85,0.0,70.0,30.80666666666667,74.0,0.0,70.0,415.6666666666667,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,9.929999999999993,0.0
2025-02-09 15:30:00,139.14333333333332,0.0,0.0,45.5,69.52666666666666,139.85,0.0,70.0,30.786666666666665,74.0,0.0,70.0,415.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,9.850000000000001,0.0
2025-02-09 15:45:00,139.84666666666666,0.0,0.0,45.5,69.58333333333333,139.85,0.0,70.0,30.66,74.0,0.0,70.0,415.0,0.0,70.0,,,84.0,69.0,85.0,68.0,10.089999999999996,0.0
2025-02-09 16:00:00,139.85,2.1100000000000136,0.0,45.333333333333336,69.65666666666667,139.85,0.0,70.0,30.0,74.0,0.0,70.0,416.3333333333333,0.0,70.02666666666666,,,84.0,69.0,85.0,68.0,9.829999999999998,0.0
2025-02-09 16:15:00,139.85,0.0,0.0,44.833333333333336,69.17666666666666,139.85,0.0,70.0,28.429999999999996,74.0,0.0,70.0,415.0,0.0,70.08333333333333,,,84.0,69.0,85.0,68.0,9.309999999999995,0.0
2025-02-09 16:30:00,139.85,0.0,0.0,44.5,69.06,139.85,0.0,70.0,27.903333333333336,74.0,0.0,70.0,415.0,0.0,70.07,,,84.0,69.0,85.0,68.0,8.870000000000005,0.0
2025-02-09 16:45:00,140.5533333333333,0.0,0.0,44.5,68.82666666666667,139.85,0.0,70.0,27.21666666666667,74.0,0.0,70.0,415.0,0.0,70.08333333333333,,,84.0,69.0,85.0,68.0,8.820000000000007,0.0
2025-02-09 17:00:00,139.85,2.1100000000000136,0.0,44.5,68.97666666666667,139.85,0.0,70.0,27.48,74.0,0.0,70.0,415.0,0.0,70.04,,,84.0,69.0,85.0,68.0,8.519999999999996,0.0
2025-02-09 17:15:00,139.85,0.0,0.0,44.5,68.94,139.85,0.0,70.0,27.070000000000004,74.0,0.0,70.0,415.0,0.0,70.04333333333334,,,84.0,69.0,85.0,68.0,8.669999999999995,0.0
2025-02-09 17:30:00,139.85,0.0,0.0,44.0,68.29,139.85,0.0,70.0,25.53333333333333,74.0,0.0,70.0,415.0,0.0,70.09666666666668,,,84.0,69.0,85.0,68.0,8.390000000000008,0.0
2025-02-09 17:45:00,141.25666666666666,0.0,0.0,43.833333333333336,68.41,139.85,0.0,70.0,25.813333333333333,74.0,0.0,70.0,415.0,0.0,70.04333333333334,,,84.0,69.0,85.0,68.0,7.999999999999993,0.0
2025-02-09 18:00:00,139.14,0.0,0.0,43.5,68.39333333333333,139.85,0.0,70.0,25.123333333333335,74.0,0.0,70.0,414.3333333333333,0.0,70.05666666666666,,,84.0,69.0,85.0,68.0,8.169999999999995,0.0
2025-02-09 18:15:00,139.14333333333332,2.1100000000000136,0.0,43.5,68.60666666666667,139.85,0.0,70.0,25.0,74.0,0.0,70.0,414.3333333333333,0.0,70.04333333333334,,,84.0,69.0,85.0,68.0,7.72999999999999,0.0
2025-02-09 18:30:00,137.73,-2.1200000000000045,0.0,43.5,68.65333333333332,139.85,0.0,70.0,25.459999999999997,74.0,0.0,70.0,415.0,0.0,70.01,,,84.0,69.0,85.0,68.0,7.689999999999998,0.0
2025-02-09 18:45:00,138.43666666666664,-2.1200000000000045,0.0,44.0,68.72000000000001,139.85,0.0,70.0,25.810000000000002,74.0,0.0,70.0,413.6666666666667,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,8.079999999999998,0.0
2025-02-09 19:00:00,138.43666666666664,0.0,0.0,44.0,68.33666666666666,139.85,0.0,70.0,24.810000000000002,74.0,0.0,70.0,414.3333333333333,0.0,70.03,,,84.0,69.0,85.0,68.0,8.11,0.0
2025-02-09 19:15:00,139.14333333333332,-2.1200000000000045,0.0,44.333333333333336,68.54666666666667,139.85,0.0,70.0,25.603333333333335,74.0,0.0,70.0,413.0,0.0,69.98,,,84.0,69.0,85.0,68.0,7.780000000000001,0.0
