time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 19:30:00,139.14333333333332,-2.1200000000000045,0.0,44.833333333333336,68.46333333333332,139.85,0.0,70.0,25.746666666666666,74.0,0.0,70.0,414.3333333333333,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,8.030000000000001,0.0
2025-02-09 19:45:00,139.14333333333332,0.0,0.0,46.5,68.46666666666667,139.85,0.0,70.0,25.59,74.0,0.0,70.0,415.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,8.249999999999993,0.0
2025-02-09 20:00:00,139.85,0.0,0.0,46.333333333333336,68.45,139.85,0.0,70.0,25.166666666666668,74.0,0.0,70.0,415.0,0.0,70.00666666666666,,,84.0,69.0,85.0,68.0,7.990000000000002,0.0
2025-02-09 20:15:00,140.5533333333333,0.0,0.0,45.166666666666664,68.55666666666667,139.85,0.0,70.0,25.439999999999998,74.0,0.0,70.0,415.0,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,7.930000000000007,0.0
2025-02-09 20:30:00,139.14333333333332,0.0,0.0,44.333333333333336,68.74666666666667,139.85,0.0,70.0,25.55,74.0,0.0,70.0,414.3333333333333,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,7.960000000000008,0.0
2025-02-09 20:45:00,138.43666666666664,-2.1200000000000045,0.0,44.0,68.64666666666666,139.85,0.0,70.0,25.176666666666666,74.0,0.0,70.0,415.0,0.0,70.01,,,84.0,69.0,85.0,68.0,8.019999999999996,0.0
2025-02-09 21:00:00,139.14333333333332,-2.1200000000000045,0.0,44.0,68.44,139.85,0.0,70.0,24.463333333333335,74.0,0.0,70.0,415.0,0.0,70.02666666666666,,,84.0,69.0,85.0,68.0,7.740000000000009,0.0
2025-02-09 21:15:00,139.14333333333332,-2.1200000000000045,0.0,43.666666666666664,68.55333333333333,139.85,0.0,70.0,25.17,74.0,0.0,70.0,414.3333333333333,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,7.709999999999994,0.0
2025-02-09 21:30:00,139.85,0.0,0.0,43.5,68.52666666666666,139.85,0.0,70.0,25.276666666666667,74.0,0.0,70.0,413.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,7.8799999999999955,0.0
2025-02-09 21:45:00,138.43666666666664,0.0,0.0,43.5,68.43,139.85,0.0,70.0,25.323333333333334,74.0,0.0,70.0,414.3333333333333,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,7.979999999999997,0.0
2025-02-09 22:00:00,139.14333333333332,0.0,0.0,43.5,68.43666666666667,139.85,0.0,70.0,25.426666666666666,74.0,0.0,70.0,413.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,7.970000000000006,0.0
2025-02-09 22:15:00,138.43666666666667,-2.1200000000000045,0.0,44.0,68.46333333333332,139.85,0.0,70.0,25.540000000000003,74.0,0.0,70.0,413.0,0.0,69.98,,,84.0,69.0,85.0,68.0,8.150000000000006,0.0
2025-02-09 22:30:00,137.73,0.0,0.0,44.333333333333336,68.42333333333333,139.85,0.0,70.0,25.656666666666666,74.0,0.0,70.0,413.0,0.0,69.98,,,84.0,69.0,85.0,68.0,8.0,0.0
2025-02-09 22:45:00,137.73,-2.1200000000000045,0.0,45.666666666666664,68.37666666666667,139.85,0.0,70.0,25.723333333333333,74.0,0.0,70.0,413.0,0.0,69.98,,,84.0,69.0,85.0,68.0,8.189999999999998,0.0
2025-02-09 23:00:00,138.43666666666664,-2.1200000000000045,0.0,46.333333333333336,68.34666666666668,139.85,0.0,70.0,25.820000000000004,74.0,0.0,70.0,413.0,0.0,69.98,,,84.0,69.0,85.0,68.0,8.229999999999997,0.0
2025-02-09 23:15:00,139.14333333333332,-2.1200000000000045,0.0,46.5,68.36,139.85,0.0,70.0,25.916666666666668,74.0,0.0,70.0,415.0,0.0,69.98,,,84.0,69.0,85.0,68.0,8.170000000000009,0.0
2025-02-09 23:30:00,138.43666666666664,0.0,0.0,46.5,68.39333333333333,139.85,0.0,70.0,25.963333333333335,74.0,0.0,70.0,415.0,0.0,69.98,,,84.0,69.0,85.0,68.0,8.340000000000003,0.0
2025-02-09 23:45:00,137.73,-2.1200000000000045,0.0,46.5,68.43333333333334,139.85,0.0,70.0,26.173333333333332,74.0,0.0,70.0,415.6666666666667,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,8.260000000000005,0.0
2025-02-10 00:00:00,139.14333333333332,,0.0,46.5,68.47333333333334,139.85,0.0,70.0,26.55,74.0,0.0,70.0,416.3333333333333,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,,
2025-02-10 00:15:00,138.43666666666664,,0.0,47.0,68.56666666666666,139.85,0.0,70.0,26.71666666666667,74.0,0.0,70.0,417.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,,
2025-02-10 00:30:00,139.84666666666666,,0.0,47.5,68.56666666666666,139.85,0.0,70.0,26.786666666666665,74.0,0.0,70.0,417.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-10 00:45:00,139.14333333333332,,0.0,47.5,68.41666666666667,139.85,0.0,70.0,26.816666666666666,74.0,0.0,70.0,417.0,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-10 01:00:00,139.14333333333332,,0.0,47.166666666666664,68.48666666666666,139.85,0.0,70.0,26.84,74.0,0.0,70.0,417.0,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-10 01:15:00,142.66666666666666,,0.0,46.0,68.46333333333332,139.85,0.0,70.0,26.896666666666665,74.0,0.0,70.0,417.0,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-10 01:30:00,139.85,,0.0,45.333333333333336,68.45,139.85,0.0,70.0,26.96666666666667,74.0,0.0,70.0,417.0,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-10 01:45:00,141.25666666666666,,0.0,45.0,68.44666666666667,139.85,0.0,70.0,27.063333333333333,74.0,0.0,70.0,417.0,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-10 02:00:00,138.43666666666664,,0.0,45.0,68.50666666666666,139.85,0.0,70.0,27.076666666666668,74.0,0.0,70.0,417.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-10 02:15:00,140.5533333333333,,0.0,45.0,68.54,139.85,0.0,70.0,27.126666666666665,74.0,0.0,70.0,417.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-10 02:30:00,139.14333333333332,,0.0,44.833333333333336,68.40333333333332,139.85,0.0,70.0,26.626666666666665,74.0,0.0,70.0,418.3333333333333,0.0,70.01333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-10 02:45:00,139.14333333333332,,0.0,44.5,68.37666666666667,139.85,0.0,70.0,27.01,74.0,0.0,70.0,419.0,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-10 03:00:00,140.5533333333333,,0.0,44.5,68.30666666666667,139.85,0.0,70.0,26.94333333333333,74.0,0.0,70.0,419.0,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-10 03:15:00,139.85,,0.0,44.5,68.13333333333334,139.85,0.0,70.0,26.576666666666668,74.0,0.0,70.0,419.0,0.0,70.00666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-10 03:30:00,139.84666666666666,,0.0,44.5,68.13,139.85,0.0,70.0,27.003333333333334,74.0,0.0,70.0,419.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-10 03:45:00,139.14333333333332,0.0,0.0,44.5,68.14,139.85,0.0,70.0,27.00333333333333,74.0,0.0,70.0,419.6666666666667,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,8.920000000000002,0.0
2025-02-10 04:00:00,138.43666666666664,0.0,0.0,44.5,68.02333333333333,139.85,0.0,70.0,26.680000000000003,74.0,0.0,70.0,419.0,0.0,70.01333333333334,,,84.0,69.0,85.0,68.0,8.929999999999993,0.0
2025-02-10 04:15:00,137.73,0.0,0.0,45.0,68.12,139.85,0.0,70.0,27.163333333333338,74.0,0.0,70.0,419.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,8.749999999999993,0.0
2025-02-10 04:30:00,139.85,-2.1200000000000045,0.0,45.0,68.10666666666667,139.85,0.0,70.0,27.353333333333335,74.0,0.0,70.0,420.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,8.950000000000003,0.0
2025-02-10 04:45:00,137.02333333333334,0.0,0.0,45.0,68.14999999999999,139.85,0.0,70.0,27.53333333333333,74.0,0.0,70.0,420.3333333333333,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,9.079999999999991,0.0
2025-02-10 05:00:00,138.43666666666664,-2.1200000000000045,0.0,45.666666666666664,68.01,139.85,0.0,70.0,27.53333333333333,74.0,0.0,70.0,421.0,0.0,69.98,,,84.0,69.0,85.0,68.0,9.139999999999993,0.0
2025-02-10 05:15:00,138.43666666666664,-2.1200000000000045,0.0,47.0,67.98,139.85,0.0,70.0,27.80666666666667,74.0,0.0,70.0,421.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,9.240000000000002,0.0
2025-02-10 05:30:00,138.43666666666664,0.0,0.0,47.166666666666664,68.0,139.85,0.0,70.0,28.14,74.0,0.0,70.0,421.0,0.0,69.96,,,84.0,69.0,85.0,68.0,9.249999999999993,0.0
2025-02-10 05:45:00,138.43666666666664,-2.1200000000000045,0.0,48.166666666666664,67.99000000000001,139.85,0.0,70.0,28.243333333333336,74.0,0.0,70.0,421.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,9.450000000000003,0.0
2025-02-10 06:00:00,139.14333333333332,0.0,0.0,49.0,67.97,139.85,0.0,70.0,28.563333333333333,74.0,0.0,70.0,421.0,0.0,69.96,,,84.0,69.0,85.0,68.0,9.64,0.0
2025-02-10 06:15:00,140.5533333333333,-2.1200000000000045,0.0,49.0,68.04333333333334,139.85,0.0,70.0,28.98,74.0,0.0,70.0,421.0,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,9.719999999999999,0.0
2025-02-10 06:30:00,141.25666666666666,2.1100000000000136,0.0,47.666666666666664,68.06333333333333,139.85,0.0,70.0,29.28333333333333,74.0,0.0,70.0,421.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,9.719999999999999,0.0
2025-02-10 06:45:00,141.96,0.0,0.0,47.166666666666664,67.95333333333333,139.85,0.0,70.0,29.276666666666667,74.0,0.0,70.0,421.6666666666667,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,9.990000000000002,0.0
2025-02-10 07:00:00,140.5533333333333,2.1100000000000136,0.0,46.5,68.19333333333333,139.85,0.0,70.0,30.076666666666668,74.0,0.0,70.0,421.0,0.0,69.93333333333334,,,84.0,69.0,85.0,68.0,9.780000000000001,0.0
2025-02-10 07:15:00,140.5533333333333,0.0,0.0,46.5,68.37,139.85,0.0,70.0,30.67,74.0,0.0,70.0,420.3333333333333,0.0,69.93333333333334,,,84.0,69.0,85.0,68.0,10.190000000000005,0.0
2025-02-10 07:30:00,137.73,0.0,0.0,46.5,68.26333333333334,139.85,0.0,70.0,30.353333333333335,74.0,0.0,70.0,420.3333333333333,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,10.329999999999998,0.0
2025-02-10 07:45:00,138.43666666666664,-2.1200000000000045,0.0,46.5,68.22333333333334,139.85,0.0,70.0,30.626666666666665,74.0,0.0,70.0,419.6666666666667,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,10.43,0.0
2025-02-10 08:00:00,138.43666666666664,0.0,0.0,46.5,68.32333333333334,139.85,0.0,70.0,30.926666666666666,74.0,0.0,70.0,419.0,0.0,69.96,,,84.0,69.0,85.0,68.0,10.54,0.0
2025-02-10 08:15:00,138.43666666666664,-2.1200000000000045,0.0,46.5,68.36666666666667,139.85,0.0,70.0,31.19333333333333,74.0,0.0,70.0,419.0,0.0,69.96,,,84.0,69.0,85.0,68.0,10.75,0.0
2025-02-10 08:30:00,139.14333333333332,0.0,0.0,46.5,68.39666666666666,139.85,0.0,70.0,31.463333333333335,74.0,0.0,70.0,419.0,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,10.700000000000003,0.0
2025-02-10 08:45:00,137.73,-2.1200000000000045,0.0,47.0,68.5,139.85,0.0,70.0,31.66,74.0,0.0,70.0,419.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,10.940000000000005,0.0
2025-02-10 09:00:00,138.43666666666664,0.0,0.0,48.166666666666664,68.46,139.85,0.0,70.0,31.810000000000002,74.0,0.0,70.0,419.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,11.119999999999997,0.0
2025-02-10 09:15:00,138.43666666666664,-2.1200000000000045,0.0,48.666666666666664,68.57333333333334,139.85,0.0,70.0,32.199999999999996,74.0,0.0,70.0,419.0,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,11.080000000000005,0.0
2025-02-10 09:30:00,137.73,-2.1200000000000045,0.0,49.0,68.76,139.85,0.0,70.0,32.72,74.0,0.0,70.0,418.3333333333333,0.0,69.94,,,84.0,69.0,85.0,68.0,11.350000000000009,0.0
2025-02-10 09:45:00,138.43666666666664,-2.1200000000000045,0.0,49.0,68.86333333333333,139.85,0.0,70.0,33.03,74.0,0.0,70.0,419.0,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,11.549999999999997,0.0
2025-02-10 10:00:00,138.43666666666664,-2.1200000000000045,0.0,49.166666666666664,68.87666666666667,139.85,0.0,70.0,33.19,74.0,0.0,70.0,419.6666666666667,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,11.439999999999998,0.0
2025-02-10 10:15:00,139.85,-2.1200000000000045,0.0,49.5,68.85333333333334,139.85,0.0,70.0,33.46,74.0,0.0,70.0,420.3333333333333,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,11.689999999999998,0.0
2025-02-10 10:30:00,141.96,0.0,0.0,49.166666666666664,68.75333333333333,139.85,0.0,70.0,33.449999999999996,74.0,0.0,70.0,421.0,0.0,69.96,,,84.0,69.0,85.0,68.0,11.660000000000004,0.0
2025-02-10 10:45:00,141.25666666666666,2.1100000000000136,0.0,48.833333333333336,68.63,139.85,0.0,70.0,33.43,74.0,0.0,70.0,421.0,0.0,69.98,,,84.0,69.0,85.0,68.0,11.650000000000006,0.0
2025-02-10 11:00:00,139.14000000000001,0.0,0.0,48.0,68.67666666666668,139.85,0.0,70.0,33.70333333333333,74.0,0.0,70.0,421.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,11.620000000000005,0.0
2025-02-10 11:15:00,139.14,-4.239999999999981,0.0,50.5,68.77666666666666,139.85,0.0,70.0,33.88333333333333,74.0,0.0,70.0,422.3333333333333,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,11.840000000000003,0.0
2025-02-10 11:30:00,139.85,2.1100000000000136,0.0,50.5,68.68,139.85,0.0,70.0,33.89,74.0,0.0,70.0,424.0,0.0,69.97,,,84.0,69.0,85.0,68.0,12.030000000000008,0.0
2025-02-10 11:45:00,140.375,-2.1200000000000045,0.0,49.75,68.685,139.85,0.0,70.0,33.980000000000004,74.0,0.0,70.0,427.25,0.0,69.98,,,84.0,69.0,85.0,68.0,12.039999999999992,0.0
2025-02-10 12:00:00,141.96,2.1100000000000136,0.0,48.0,68.64333333333333,139.85,0.0,70.0,33.919999999999995,74.0,0.0,70.0,432.6666666666667,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,11.890000000000008,0.0
2025-02-10 12:15:00,138.43666666666667,2.1100000000000136,0.0,48.0,68.45,139.85,0.0,70.0,33.693333333333335,74.0,0.0,70.0,435.3333333333333,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,12.010000000000005,0.0
2025-02-10 12:30:00,139.84666666666666,-4.239999999999981,0.0,47.833333333333336,68.48,139.85,0.0,70.0,33.86666666666667,74.0,0.0,70.0,437.3333333333333,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,11.800000000000004,0.0
2025-02-10 12:45:00,139.85,0.0,0.0,47.5,68.11,139.85,0.0,70.0,32.830000000000005,74.0,0.0,70.0,440.6666666666667,0.0,70.03333333333333,,,84.0,69.0,85.0,68.0,11.840000000000003,0.0
2025-02-10 13:00:00,139.14333333333332,0.0,0.0,47.5,68.24,139.85,0.0,70.0,33.24333333333333,74.0,0.0,70.0,443.0,0.0,70.00666666666666,,,84.0,69.0,85.0,68.0,11.299999999999997,0.0
2025-02-10 13:15:00,139.85,-2.1200000000000045,0.0,47.5,68.39,139.85,0.0,70.0,33.26,74.0,0.0,70.0,448.0,0.0,70.00333333333333,,,84.0,69.0,85.0,68.0,11.71,0.0
2025-02-10 13:30:00,139.84666666666666,0.0,0.0,47.5,68.23333333333333,139.85,0.0,70.0,32.446666666666665,74.0,0.0,70.0,453.3333333333333,0.0,70.03,,,84.0,69.0,85.0,68.0,11.519999999999996,0.0
2025-02-10 13:45:00,139.84666666666666,2.1100000000000136,0.0,47.0,68.38333333333334,139.85,0.0,70.0,32.51,74.0,0.0,70.0,458.6666666666667,0.0,70.01666666666667,,,84.0,69.0,85.0,68.0,11.07,0.0
2025-02-10 14:00:00,140.5533333333333,-2.1200000000000045,0.0,46.833333333333336,68.65666666666667,139.85,0.0,70.0,32.45666666666667,74.0,0.0,70.0,465.6666666666667,0.0,70.00666666666666,,,84.0,69.0,85.0,68.0,11.240000000000002,0.0
2025-02-10 14:15:00,140.5533333333333,2.1100000000000136,0.0,46.5,68.79,139.85,0.0,70.0,32.47,74.0,0.0,70.0,474.3333333333333,0.0,70.0,,,84.0,69.0,85.0,68.0,10.93,0.0
2025-02-10 14:30:00,140.5533333333333,2.1100000000000136,0.0,46.5,68.85333333333334,139.85,0.0,70.0,32.25666666666667,74.0,0.0,70.0,481.6666666666667,0.0,70.01333333333334,,,84.0,69.0,85.0,68.0,10.82,0.0
2025-02-10 14:45:00,140.5533333333333,0.0,0.0,45.833333333333336,69.03,139.85,0.0,70.0,32.02,74.0,0.0,70.0,480.3333333333333,0.0,70.01666666666667,,,84.0,69.0,85.0,68.0,10.629999999999995,0.0
2025-02-10 15:00:00,141.25666666666666,2.1100000000000136,0.0,45.5,70.49000000000001,139.85,0.0,70.0,35.92666666666667,74.0,0.0,70.0,556.0,0.0,69.85000000000001,,,84.0,69.0,85.0,68.0,10.719999999999992,0.0
2025-02-10 15:15:00,139.85,2.1100000000000136,0.0,45.5,67.67333333333333,139.85,0.0,70.0,26.496666666666666,74.0,0.0,70.0,634.0,0.0,70.28333333333333,,,84.0,69.0,85.0,68.0,11.450000000000003,0.0
2025-02-10 15:30:00,140.5533333333333,0.0,0.0,45.5,64.28666666666668,139.85,0.0,70.0,12.776666666666666,74.0,0.0,70.0,608.0,0.0,70.78666666666668,,,84.0,69.0,85.0,68.0,8.379999999999995,0.0
2025-02-10 15:45:00,140.5533333333333,0.0,0.0,45.333333333333336,62.96333333333333,139.85,0.0,70.0,6.05,74.0,0.0,70.0,556.0,0.0,70.80333333333333,,,84.0,69.0,85.0,68.0,4.689999999999998,0.0
2025-02-10 16:00:00,139.84666666666666,0.0,0.0,44.833333333333336,63.080000000000005,139.85,0.0,70.0,3.5066666666666664,74.0,0.0,70.0,528.6666666666666,0.0,70.65666666666667,,,84.0,69.0,85.0,68.0,3.719999999999999,0.0
2025-02-10 16:15:00,140.5533333333333,0.0,0.0,44.5,63.50666666666667,139.85,0.0,70.0,2.606666666666667,74.0,0.0,70.0,517.3333333333334,0.0,70.49,,,84.0,69.0,85.0,68.0,3.6300000000000026,0.0
2025-02-10 16:30:00,139.14333333333332,0.0,0.0,44.5,63.800000000000004,139.85,0.0,70.0,2.6266666666666665,74.0,0.0,70.0,512.6666666666666,0.0,70.33,,,84.0,69.0,85.0,68.0,3.6899999999999977,0.0
2025-02-10 16:45:00,139.84666666666666,0.0,0.0,44.5,64.64999999999999,139.85,0.0,70.0,7.5,74.0,0.0,70.0,510.0,0.0,69.98,,,84.0,69.0,85.0,68.0,3.5600000000000023,0.0
2025-02-10 17:00:00,139.14333333333332,-2.1200000000000045,0.0,44.0,65.41666666666667,139.85,0.0,70.0,10.873333333333333,74.0,0.0,70.0,518.0,0.0,69.92,,,84.0,69.0,85.0,68.0,5.209999999999994,0.0
2025-02-10 17:15:00,139.14333333333332,-2.1200000000000045,0.0,44.0,64.16666666666667,139.85,0.0,70.0,6.906666666666666,74.0,0.0,70.0,516.6666666666666,0.0,70.08999999999999,,,84.0,69.0,85.0,68.0,3.789999999999999,0.0
2025-02-10 17:30:00,137.02333333333334,0.0,0.0,44.166666666666664,64.62333333333333,139.85,0.0,70.0,8.763333333333334,74.0,0.0,70.0,520.6666666666666,0.0,69.98,,,84.0,69.0,85.0,68.0,3.5500000000000043,0.0
2025-02-10 17:45:00,138.43666666666664,-4.239999999999981,0.0,45.0,65.41333333333334,139.85,0.0,70.0,10.21,74.0,0.0,70.0,535.0,0.0,69.92,,,84.0,69.0,85.0,68.0,3.990000000000002,0.0
2025-02-10 18:00:00,139.14333333333332,-2.1200000000000045,0.0,45.0,66.02,139.85,0.0,70.0,12.513333333333334,74.0,0.0,70.0,546.3333333333334,0.0,69.85,,,84.0,69.0,85.0,68.0,4.290000000000006,0.0
2025-02-10 18:15:00,140.5533333333333,0.0,0.0,44.5,66.34333333333333,139.85,0.0,70.0,12.616666666666667,74.0,0.0,70.0,543.0,0.0,69.89666666666666,,,84.0,69.0,85.0,68.0,4.589999999999996,0.0
2025-02-10 18:30:00,139.85,2.1100000000000136,0.0,43.833333333333336,66.71666666666667,139.85,0.0,70.0,13.353333333333333,74.0,0.0,70.0,534.3333333333334,0.0,69.90666666666667,,,84.0,69.0,85.0,68.0,4.569999999999993,0.0
2025-02-10 18:45:00,139.85,0.0,0.0,43.5,66.67333333333333,139.85,0.0,70.0,12.676666666666668,74.0,0.0,70.0,529.6666666666666,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,4.320000000000007,0.0
2025-02-10 19:00:00,139.85,0.0,0.0,43.0,67.86666666666667,139.85,0.0,70.0,18.113333333333333,74.0,0.0,70.0,526.6666666666666,0.0,69.70333333333333,,,84.0,69.0,85.0,68.0,4.350000000000001,0.0
2025-02-10 19:15:00,140.5533333333333,0.0,0.0,43.0,70.81333333333333,139.85,0.0,70.0,26.8,74.0,0.0,70.0,541.0,0.0,69.47666666666667,,,84.0,69.0,85.0,68.0,7.170000000000002,0.0
2025-02-10 19:30:00,141.25666666666666,0.0,0.0,42.5,70.33,139.85,0.0,70.0,24.22,74.0,0.0,70.0,542.3333333333334,0.0,69.74666666666667,,,84.0,69.0,85.0,68.0,7.650000000000006,0.0
2025-02-10 19:45:00,140.5533333333333,0.0,0.0,42.166666666666664,67.84666666666666,139.85,0.0,70.0,13.290000000000001,74.0,0.0,70.0,541.6666666666666,0.0,70.28666666666666,,,84.0,69.0,85.0,68.0,6.880000000000003,0.0
2025-02-10 20:00:00,139.85,0.0,0.0,41.333333333333336,66.42333333333333,139.85,0.0,70.0,8.283333333333333,74.0,0.0,70.0,531.0,0.0,70.39666666666666,,,84.0,69.0,85.0,68.0,3.6400000000000006,0.0
2025-02-10 20:15:00,140.5533333333333,0.0,0.0,41.0,66.01,139.85,0.0,70.0,3.9166666666666665,74.0,0.0,70.0,528.3333333333334,0.0,70.44666666666667,,,84.0,69.0,85.0,68.0,2.9599999999999937,0.0
2025-02-10 20:30:00,141.25666666666666,2.1100000000000136,0.0,40.666666666666664,66.12,139.85,0.0,70.0,1.0766666666666667,74.0,0.0,70.0,529.0,0.0,70.42333333333333,,,84.0,69.0,85.0,68.0,2.720000000000006,0.0
2025-02-10 20:45:00,139.85,2.1100000000000136,0.0,40.166666666666664,66.18333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,530.3333333333334,0.0,70.38666666666667,,,84.0,69.0,85.0,68.0,2.5799999999999983,0.0
2025-02-10 21:00:00,138.43666666666664,0.0,0.0,40.0,66.15333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,536.6666666666666,0.0,70.35333333333334,,,84.0,69.0,85.0,68.0,2.190000000000005,0.0
2025-02-10 21:15:00,137.02333333333334,0.0,0.0,39.5,66.08,139.85,0.0,70.0,0.0,74.0,0.0,70.0,538.6666666666666,0.0,70.26333333333334,,,84.0,69.0,85.0,68.0,2.1400000000000006,0.0
2025-02-10 21:30:00,138.43666666666664,-2.1200000000000045,0.0,39.666666666666664,66.23333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,539.0,0.0,70.25,,,84.0,69.0,85.0,68.0,2.259999999999998,0.0
2025-02-10 21:45:00,138.43666666666664,-2.1200000000000045,0.0,40.833333333333336,66.11,139.85,0.0,70.0,0.0,74.0,0.0,70.0,539.3333333333334,0.0,70.23,,,84.0,69.0,85.0,68.0,2.1099999999999994,0.0
2025-02-10 22:00:00,138.43333333333334,0.0,0.0,42.0,65.95666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,539.6666666666666,0.0,70.12,,,84.0,69.0,85.0,68.0,2.240000000000002,0.0
2025-02-10 22:15:00,139.14000000000001,-4.239999999999981,0.0,42.666666666666664,65.8,139.85,0.0,70.0,0.0,74.0,0.0,70.0,533.6666666666666,0.0,70.10666666666667,,,84.0,69.0,85.0,68.0,2.259999999999998,0.0
2025-02-10 22:30:00,139.85,-4.239999999999981,0.0,42.833333333333336,65.52333333333333,139.85,0.0,70.0,0.03,74.0,0.0,70.0,528.3333333333334,0.0,70.04666666666667,,,84.0,69.0,85.0,68.0,2.3999999999999986,0.0
2025-02-10 22:45:00,139.85,0.0,0.0,41.666666666666664,65.21,139.85,0.0,70.0,0.41,74.0,0.0,70.0,523.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,2.3799999999999955,0.0
2025-02-10 23:00:00,137.73,0.0,0.0,41.333333333333336,64.98666666666666,139.85,0.0,70.0,1.95,74.0,0.0,70.0,516.6666666666666,0.0,69.91,,,84.0,69.0,85.0,68.0,2.4199999999999946,0.0
2025-02-10 23:15:00,139.14333333333332,-2.1200000000000045,0.0,43.166666666666664,64.81333333333333,139.85,0.0,70.0,4.306666666666667,74.0,0.0,70.0,517.3333333333334,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,2.5799999999999983,0.0
2025-02-10 23:30:00,138.43333333333334,0.0,0.0,43.5,64.70333333333333,139.85,0.0,70.0,6.053333333333334,74.0,0.0,70.0,516.0,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,2.740000000000002,0.0
2025-02-10 23:45:00,137.73,-4.239999999999981,0.0,44.0,64.64666666666666,139.85,0.0,70.0,7.136666666666667,74.0,0.0,70.0,517.3333333333334,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,2.8600000000000065,0.0
2025-02-11 00:00:00,136.3166666666667,-2.1200000000000045,0.0,44.666666666666664,64.68666666666667,139.85,0.0,70.0,7.953333333333333,74.0,0.0,70.0,519.3333333333334,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,3.000000000000007,0.0
2025-02-11 00:15:00,137.02333333333334,-4.239999999999981,0.0,45.0,64.47666666666667,139.85,0.0,70.0,6.82,74.0,0.0,70.0,516.6666666666666,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,3.240000000000002,0.0
2025-02-11 00:30:00,137.02333333333334,-4.239999999999981,0.0,45.5,64.91666666666667,139.85,0.0,70.0,9.353333333333333,74.0,0.0,70.0,513.3333333333334,0.0,69.85,,,84.0,69.0,85.0,68.0,3.049999999999997,0.0
2025-02-11 00:45:00,138.43666666666664,-4.239999999999981,0.0,46.0,65.14333333333333,139.85,0.0,70.0,10.576666666666666,74.0,0.0,70.0,514.6666666666666,0.0,69.84,,,84.0,69.0,85.0,68.0,3.710000000000008,0.0
2025-02-11 01:00:00,137.02333333333334,0.0,0.0,46.166666666666664,65.30333333333333,139.85,0.0,70.0,11.81,74.0,0.0,70.0,518.0,0.0,69.84,,,84.0,69.0,85.0,68.0,4.130000000000003,0.0
2025-02-11 01:15:00,137.73,-2.1200000000000045,0.0,46.5,65.69,139.85,0.0,70.0,13.37,74.0,0.0,70.0,517.3333333333334,0.0,69.82,,,84.0,69.0,85.0,68.0,4.279999999999994,0.0
2025-02-11 01:30:00,137.73,-2.1200000000000045,0.0,46.5,65.96666666666667,139.85,0.0,70.0,14.986666666666666,74.0,0.0,70.0,518.6666666666666,0.0,69.80666666666666,,,84.0,69.0,85.0,68.0,4.729999999999997,0.0
2025-02-11 01:45:00,137.02333333333334,-2.1200000000000045,0.0,47.0,66.23,139.85,0.0,70.0,16.106666666666666,74.0,0.0,70.0,514.6666666666666,0.0,69.81333333333333,,,84.0,69.0,85.0,68.0,5.229999999999997,0.0
2025-02-11 02:00:00,139.85,-2.1200000000000045,0.0,47.666666666666664,66.52333333333333,139.85,0.0,70.0,17.436666666666667,74.0,0.0,70.0,506.0,0.0,69.82,,,84.0,69.0,85.0,68.0,5.490000000000002,0.0
2025-02-11 02:15:00,141.96,0.0,0.0,46.0,66.81333333333333,139.85,0.0,70.0,18.463333333333335,74.0,0.0,70.0,496.3333333333333,0.0,69.84,,,84.0,69.0,85.0,68.0,5.719999999999999,0.0
2025-02-11 02:30:00,139.85,2.1100000000000136,0.0,45.5,67.11333333333333,139.85,0.0,70.0,19.623333333333335,74.0,0.0,70.0,488.3333333333333,0.0,69.84,,,84.0,69.0,85.0,68.0,5.980000000000004,0.0
2025-02-11 02:45:00,138.43666666666664,0.0,0.0,45.666666666666664,67.38666666666667,139.85,0.0,70.0,20.613333333333333,74.0,0.0,70.0,481.0,0.0,69.84,,,84.0,69.0,85.0,68.0,6.239999999999995,0.0
2025-02-11 03:00:00,137.73,-2.1200000000000045,0.0,46.833333333333336,67.67666666666666,139.85,0.0,70.0,21.666666666666668,74.0,0.0,70.0,479.6666666666667,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,6.710000000000008,0.0
2025-02-11 03:15:00,137.73,-2.1200000000000045,0.0,47.666666666666664,67.78333333333333,139.85,0.0,70.0,22.21666666666667,74.0,0.0,70.0,482.3333333333333,0.0,69.86666666666666,,,84.0,69.0,85.0,68.0,6.859999999999999,0.0
2025-02-11 03:30:00,141.25666666666666,0.0,0.0,48.0,67.64666666666666,139.85,0.0,70.0,21.833333333333332,74.0,0.0,70.0,485.0,0.0,69.91666666666667,,,84.0,69.0,85.0,68.0,6.939999999999998,0.0
2025-02-11 03:45:00,141.25666666666666,2.1100000000000136,0.0,47.333333333333336,67.59333333333333,139.85,0.0,70.0,21.793333333333333,74.0,0.0,70.0,485.0,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,6.899999999999999,0.0
2025-02-11 04:00:00,138.43666666666664,2.1100000000000136,0.0,46.0,67.58999999999999,139.85,0.0,70.0,21.793333333333333,74.0,0.0,70.0,480.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,6.8700000000000045,0.0
2025-02-11 04:15:00,139.14333333333332,-2.1200000000000045,0.0,46.0,67.66333333333334,139.85,0.0,70.0,21.83666666666667,74.0,0.0,70.0,473.0,0.0,69.96,,,84.0,69.0,85.0,68.0,6.979999999999997,0.0
2025-02-11 04:30:00,139.85,0.0,0.0,46.0,67.68333333333334,139.85,0.0,70.0,21.863333333333333,74.0,0.0,70.0,468.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,6.949999999999996,0.0
2025-02-11 04:45:00,139.85,0.0,0.0,46.0,67.66666666666667,139.85,0.0,70.0,21.873333333333335,74.0,0.0,70.0,467.0,0.0,69.98,,,84.0,69.0,85.0,68.0,6.969999999999999,0.0
2025-02-11 05:00:00,139.14333333333332,0.0,0.0,46.0,67.66666666666667,139.85,0.0,70.0,21.94333333333333,74.0,0.0,70.0,469.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,6.940000000000005,0.0
2025-02-11 05:15:00,139.14333333333332,-2.1200000000000045,0.0,46.0,67.76666666666667,139.85,0.0,70.0,21.926666666666666,74.0,0.0,70.0,471.0,0.0,69.98,,,84.0,69.0,85.0,68.0,6.900000000000006,0.0
2025-02-11 05:30:00,139.14333333333332,0.0,0.0,46.0,67.56666666666666,139.85,0.0,70.0,21.166666666666668,74.0,0.0,70.0,471.6666666666667,0.0,70.02333333333333,,,84.0,69.0,85.0,68.0,6.910000000000004,0.0
2025-02-11 05:45:00,138.43666666666664,0.0,0.0,46.0,67.27,139.85,0.0,70.0,20.346666666666668,74.0,0.0,70.0,471.6666666666667,0.0,70.04333333333334,,,84.0,69.0,85.0,68.0,6.590000000000003,0.0
2025-02-11 06:00:00,138.43666666666664,,0.0,46.0,67.31666666666666,139.85,0.0,70.0,20.656666666666666,74.0,0.0,70.0,471.0,0.0,70.01666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-11 06:15:00,139.14333333333332,,0.0,47.666666666666664,67.14666666666666,139.85,0.0,70.0,20.01,74.0,0.0,70.0,469.0,0.0,70.03,,,84.0,69.0,85.0,68.0,,
2025-02-11 06:30:00,138.43666666666664,,0.0,48.0,67.2,139.85,0.0,70.0,20.333333333333332,74.0,0.0,70.0,466.0,0.0,70.01333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-11 06:45:00,139.85,,0.0,48.0,67.21666666666665,139.85,0.0,70.0,20.353333333333335,74.0,0.0,70.0,460.0,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-11 07:00:00,139.14333333333332,,0.0,47.0,67.25666666666667,139.85,0.0,70.0,20.66,74.0,0.0,70.0,454.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-11 07:15:00,139.85,,0.0,46.833333333333336,67.28333333333333,139.85,0.0,70.0,20.716666666666665,74.0,0.0,70.0,454.6666666666667,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-11 07:30:00,139.85,,0.0,46.5,67.27666666666666,139.85,0.0,70.0,20.75,74.0,0.0,70.0,460.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-11 07:45:00,138.43666666666664,,0.0,46.0,67.28333333333333,139.85,0.0,70.0,20.783333333333335,74.0,0.0,70.0,472.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-11 08:00:00,139.84666666666666,,0.0,46.0,67.30666666666667,139.85,0.0,70.0,20.86,74.0,0.0,70.0,485.0,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-11 08:15:00,141.25666666666666,,0.0,46.0,67.28666666666668,139.85,0.0,70.0,20.68,74.0,0.0,70.0,480.3333333333333,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-11 08:30:00,140.5533333333333,,0.0,46.0,67.31,139.85,0.0,70.0,20.43,74.0,0.0,70.0,464.0,0.0,70.00666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-11 08:45:00,140.5533333333333,,0.0,45.833333333333336,67.31,139.85,0.0,70.0,20.526666666666667,74.0,0.0,70.0,456.0,0.0,70.0,,,84.0,69.0,85.0,68.0,,
2025-02-11 09:00:00,138.43666666666664,,0.0,45.5,67.35666666666667,139.85,0.0,70.0,20.37,74.0,0.0,70.0,451.3333333333333,0.0,70.0,,,84.0,69.0,85.0,68.0,,
2025-02-11 09:15:00,139.14,,0.0,45.5,67.27,139.85,0.0,70.0,20.456666666666667,74.0,0.0,70.0,450.0,0.0,70.0,,,84.0,69.0,85.0,68.0,,
2025-02-11 09:30:00,139.14333333333332,,0.0,45.5,66.75666666666667,139.85,0.0,70.0,20.646666666666665,74.0,0.0,70.0,450.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-11 09:45:00,139.85,,0.0,45.5,66.29666666666667,139.85,0.0,70.0,20.816666666666666,74.0,0.0,70.0,449.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-11 10:00:00,139.85,,0.0,45.5,66.075,139.85,0.0,70.0,21.07,74.0,0.0,70.0,449.0,0.0,69.97,,,84.0,69.0,85.0,68.0,,
2025-02-11 10:15:00,138.43666666666664,,0.0,45.5,66.05666666666667,139.85,0.0,70.0,21.430000000000003,74.0,0.0,70.0,448.0,0.0,69.96,,,84.0,69.0,85.0,68.0,,
2025-02-11 10:30:00,137.73,,0.0,45.5,66.13333333333334,139.85,0.0,70.0,22.05,74.0,0.0,70.0,448.0,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-11 10:45:00,139.14000000000001,,0.0,45.5,66.24666666666667,139.85,0.0,70.0,22.44666666666667,74.0,0.0,70.0,445.3333333333333,0.0,69.95,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:00:00,137.73,,0.0,46.0,66.44666666666667,139.85,0.0,70.0,23.39,74.0,0.0,70.0,442.6666666666667,0.0,69.92333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:15:00,139.14333333333332,,0.0,46.0,66.55333333333333,139.85,0.0,70.0,24.113333333333333,74.0,0.0,70.0,438.6666666666667,0.0,69.91000000000001,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:30:00,137.73,,0.0,46.333333333333336,66.64333333333333,139.85,0.0,70.0,23.99,74.0,0.0,70.0,438.6666666666667,0.0,69.93333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:45:00,137.02333333333334,,0.0,47.166666666666664,66.74666666666667,139.85,0.0,70.0,24.356666666666666,74.0,0.0,70.0,438.0,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-11 12:00:00,138.43666666666664,,0.0,48.0,66.72000000000001,139.85,0.0,70.0,24.546666666666667,74.0,0.0,70.0,439.3333333333333,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 12:15:00,139.84666666666666,,0.0,47.5,66.68333333333334,139.85,0.0,70.0,24.34,74.0,0.0,70.0,439.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-11 12:30:00,139.85,,0.0,47.5,66.62333333333333,139.85,0.0,70.0,24.310000000000002,74.0,0.0,70.0,440.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-11 12:45:00,138.43666666666664,,0.0,47.833333333333336,66.79,139.85,0.0,70.0,24.34,74.0,0.0,70.0,440.0,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-11 13:00:00,138.43666666666664,,0.0,48.5,66.74666666666667,139.85,0.0,70.0,24.353333333333335,74.0,0.0,70.0,440.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-11 13:15:00,139.85,,0.0,48.5,66.76333333333334,139.85,0.0,70.0,24.376666666666665,74.0,0.0,70.0,444.0,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-11 13:30:00,138.43666666666664,,0.0,48.5,66.83,139.85,0.0,70.0,24.66,74.0,0.0,70.0,447.3333333333333,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-11 13:45:00,139.85,,0.0,48.5,66.86,139.85,0.0,70.0,24.95,74.0,0.0,70.0,450.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,,
2025-02-11 14:00:00,139.85,,0.0,48.5,66.83333333333333,139.85,0.0,70.0,24.819999999999997,74.0,0.0,70.0,453.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,,
2025-02-11 14:15:00,140.54999999999998,0.0,0.0,48.333333333333336,66.86,139.85,0.0,70.0,24.896666666666665,74.0,0.0,70.0,456.0,0.0,69.98,,,84.0,69.0,85.0,68.0,8.409999999999997,0.0
2025-02-11 14:30:00,139.14333333333332,2.1100000000000136,0.0,48.0,66.88333333333334,139.85,0.0,70.0,25.0,74.0,0.0,70.0,460.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,8.250000000000007,0.0
2025-02-11 14:45:00,140.5533333333333,0.0,0.0,47.833333333333336,66.90333333333332,139.85,0.0,70.0,25.11,74.0,0.0,70.0,462.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,8.399999999999999,0.0
2025-02-11 15:00:00,139.84666666666666,0.0,0.0,46.0,66.99333333333333,139.85,0.0,70.0,25.19666666666667,74.0,0.0,70.0,465.0,0.0,69.98,,,84.0,69.0,85.0,68.0,8.309999999999995,0.0
2025-02-11 15:15:00,138.43666666666664,-2.1200000000000045,0.0,48.0,67.09333333333333,139.85,0.0,70.0,24.99,74.0,0.0,70.0,465.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,8.400000000000006,0.0
2025-02-11 15:30:00,139.14333333333332,-2.1200000000000045,0.0,48.0,66.85333333333334,139.85,0.0,70.0,23.99,74.0,0.0,70.0,463.0,0.0,70.03666666666668,,,84.0,69.0,85.0,68.0,8.450000000000003,0.0
2025-02-11 15:45:00,138.43666666666664,-2.1200000000000045,0.0,48.0,66.84333333333333,139.85,0.0,70.0,23.900000000000002,74.0,0.0,70.0,463.0,0.0,70.03666666666666,,,84.0,69.0,85.0,68.0,7.919999999999995,0.0
2025-02-11 16:00:00,139.84666666666666,-2.1200000000000045,0.0,48.0,66.68333333333334,139.85,0.0,70.0,23.206666666666667,74.0,0.0,70.0,463.6666666666667,0.0,70.04333333333334,,,84.0,69.0,85.0,68.0,7.990000000000002,0.0
2025-02-11 16:15:00,140.5533333333333,0.0,0.0,47.333333333333336,66.64666666666666,139.85,0.0,70.0,22.849999999999998,74.0,0.0,70.0,467.0,0.0,70.03333333333333,,,84.0,69.0,85.0,68.0,7.719999999999999,0.0
2025-02-11 16:30:00,139.84666666666666,0.0,0.0,45.5,66.38,139.85,0.0,70.0,21.543333333333333,74.0,0.0,70.0,472.3333333333333,0.0,70.07666666666667,,,84.0,69.0,85.0,68.0,7.460000000000008,0.0
2025-02-11 16:45:00,93.93666666666667,-2.1200000000000045,0.0,63.0,66.73333333333333,139.85,0.0,70.0,22.30666666666667,74.0,0.0,70.0,479.0,0.0,70.02333333333333,,,84.0,69.0,85.0,68.0,7.479999999999997,0.0
2025-02-11 17:00:00,137.73,2.1100000000000136,0.0,46.0,66.26666666666667,139.85,0.0,70.0,20.78,74.0,0.0,70.0,483.0,0.0,70.07666666666667,,,84.0,69.0,85.0,68.0,7.660000000000004,0.0
2025-02-11 17:15:00,140.54999999999998,-2.1200000000000045,0.0,46.833333333333336,66.32333333333334,139.85,0.0,70.0,21.08666666666667,74.0,0.0,70.0,483.6666666666667,0.0,70.03666666666668,,,84.0,69.0,85.0,68.0,7.309999999999995,0.0
2025-02-11 17:30:00,139.14000000000001,2.1100000000000136,0.0,44.5,66.36,139.85,0.0,70.0,20.796666666666667,74.0,0.0,70.0,483.0,0.0,70.03,,,84.0,69.0,85.0,68.0,7.1000000000000085,0.0
2025-02-11 17:45:00,138.43666666666667,-4.239999999999981,0.0,48.0,66.29666666666667,139.85,0.0,70.0,20.006666666666664,74.0,0.0,70.0,482.3333333333333,0.0,70.05,,,84.0,69.0,85.0,68.0,7.1000000000000085,0.0
2025-02-11 18:00:00,139.84666666666666,0.0,0.0,48.0,65.83333333333333,139.85,0.0,70.0,18.156666666666666,74.0,0.0,70.0,487.0,0.0,70.12333333333333,,,84.0,69.0,85.0,68.0,6.8999999999999915,0.0
2025-02-11 18:15:00,138.43666666666664,0.0,0.0,46.5,64.99333333333333,139.85,0.0,70.0,14.586666666666666,74.0,0.0,70.0,493.3333333333333,0.0,70.21666666666665,,,84.0,69.0,85.0,68.0,6.249999999999993,0.0
2025-02-11 18:30:00,139.14,-2.1200000000000045,0.0,47.0,64.92,139.85,0.0,70.0,14.756666666666666,74.0,0.0,70.0,498.0,0.0,70.12666666666667,,,84.0,69.0,85.0,68.0,5.559999999999995,0.0
2025-02-11 18:45:00,139.85,2.1100000000000136,0.0,45.166666666666664,64.94666666666666,139.85,0.0,70.0,14.313333333333333,74.0,0.0,70.0,502.0,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,5.660000000000004,0.0
2025-02-11 19:00:00,137.73,0.0,0.0,46.666666666666664,64.85333333333334,139.85,0.0,70.0,13.51,74.0,0.0,70.0,506.0,0.0,70.11,,,84.0,69.0,85.0,68.0,5.43,0.0
2025-02-11 19:15:00,140.5533333333333,-2.1200000000000045,0.0,46.333333333333336,64.73,139.85,0.0,70.0,13.12,74.0,0.0,70.0,508.0,0.0,70.08333333333333,,,84.0,69.0,85.0,68.0,5.340000000000003,0.0
2025-02-11 19:30:00,140.5533333333333,0.0,0.0,44.333333333333336,64.89999999999999,139.85,0.0,70.0,14.313333333333333,74.0,0.0,70.0,507.3333333333333,0.0,70.01,,,84.0,69.0,85.0,68.0,5.239999999999995,0.0
2025-02-11 19:45:00,139.84333333333333,0.0,0.0,44.0,64.96666666666665,139.85,0.0,70.0,14.776666666666666,74.0,0.0,70.0,504.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,5.649999999999999,0.0
2025-02-11 20:00:00,138.43666666666664,-4.239999999999981,0.0,45.166666666666664,64.94,139.85,0.0,70.0,15.023333333333333,74.0,0.0,70.0,502.0,0.0,69.98,,,84.0,69.0,85.0,68.0,5.669999999999995,0.0
2025-02-11 20:15:00,140.5533333333333,-2.1200000000000045,0.0,45.333333333333336,65.01333333333334,139.85,0.0,70.0,15.32,74.0,0.0,70.0,498.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,5.720000000000006,0.0
2025-02-11 20:30:00,139.14333333333332,2.1100000000000136,0.0,45.0,64.94,139.85,0.0,70.0,15.71,74.0,0.0,70.0,500.0,0.0,69.96,,,84.0,69.0,85.0,68.0,5.820000000000007,0.0
2025-02-11 20:45:00,136.3166666666667,-2.1200000000000045,0.0,47.166666666666664,64.96,139.85,0.0,70.0,16.063333333333333,74.0,0.0,70.0,500.0,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,5.980000000000004,0.0
2025-02-11 21:00:00,138.43666666666664,-4.239999999999981,0.0,48.0,64.99333333333334,139.85,0.0,70.0,16.513333333333332,74.0,0.0,70.0,500.0,0.0,69.94,,,84.0,69.0,85.0,68.0,6.130000000000003,0.0
2025-02-11 21:15:00,139.85,0.0,0.0,47.666666666666664,65.11666666666666,139.85,0.0,70.0,17.14,74.0,0.0,70.0,498.6666666666667,0.0,69.94,,,84.0,69.0,85.0,68.0,6.160000000000004,0.0
2025-02-11 21:30:00,139.84666666666666,0.0,0.0,46.833333333333336,65.39333333333333,139.85,0.0,70.0,18.266666666666666,74.0,0.0,70.0,498.0,0.0,69.90333333333334,,,84.0,69.0,85.0,68.0,6.289999999999999,0.0
2025-02-11 21:45:00,137.73,-4.239999999999981,0.0,48.5,65.81333333333333,139.85,0.0,70.0,19.293333333333333,74.0,0.0,70.0,499.3333333333333,0.0,69.89666666666666,,,84.0,69.0,85.0,68.0,6.75,0.0
2025-02-11 22:00:00,140.5533333333333,-2.1200000000000045,0.0,48.0,65.66666666666667,139.85,0.0,70.0,19.103333333333335,74.0,0.0,70.0,502.0,0.0,69.93333333333334,,,84.0,69.0,85.0,68.0,6.919999999999995,0.0
2025-02-11 22:15:00,141.25666666666666,2.1100000000000136,0.0,46.666666666666664,65.89333333333333,139.85,0.0,70.0,20.106666666666666,74.0,0.0,70.0,504.6666666666667,0.0,69.90333333333332,,,84.0,69.0,85.0,68.0,6.789999999999999,0.0
2025-02-11 22:30:00,138.43666666666664,2.1100000000000136,0.0,47.333333333333336,66.04333333333334,139.85,0.0,70.0,20.203333333333333,74.0,0.0,70.0,505.3333333333333,0.0,69.93333333333334,,,84.0,69.0,85.0,68.0,6.899999999999999,0.0
2025-02-11 22:45:00,141.25666666666666,-2.1200000000000045,0.0,48.166666666666664,65.98,139.85,0.0,70.0,20.186666666666667,74.0,0.0,70.0,504.0,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,7.039999999999999,0.0
2025-02-11 23:00:00,139.84666666666666,2.1100000000000136,0.0,45.5,66.06666666666666,139.85,0.0,70.0,20.516666666666666,74.0,0.0,70.0,501.3333333333333,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,7.0,0.0
2025-02-11 23:15:00,137.02333333333334,-2.1200000000000045,0.0,46.166666666666664,66.14999999999999,139.85,0.0,70.0,20.59,74.0,0.0,70.0,498.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,7.200000000000003,0.0
2025-02-11 23:30:00,139.14333333333332,-4.239999999999981,0.0,49.0,66.13666666666667,139.85,0.0,70.0,20.686666666666667,74.0,0.0,70.0,497.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,7.119999999999997,0.0
2025-02-11 23:45:00,139.85,0.0,0.0,48.333333333333336,66.18,139.85,0.0,70.0,20.723333333333333,74.0,0.0,70.0,494.3333333333333,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,7.210000000000008,0.0
2025-02-12 00:00:00,141.25666666666666,0.0,0.0,46.333333333333336,65.84333333333332,139.85,0.0,70.0,19.30333333333333,74.0,0.0,70.0,491.6666666666667,0.0,70.04,,,84.0,69.0,85.0,68.0,7.079999999999998,0.0
2025-02-12 00:15:00,137.73,2.1100000000000136,0.0,47.333333333333336,65.50666666666666,139.85,0.0,70.0,17.44333333333333,74.0,0.0,70.0,490.3333333333333,0.0,70.09666666666668,,,84.0,69.0,85.0,68.0,6.499999999999993,0.0
2025-02-12 00:30:00,140.5533333333333,-2.1200000000000045,0.0,48.166666666666664,65.33,139.85,0.0,70.0,16.846666666666668,74.0,0.0,70.0,489.0,0.0,70.08999999999999,,,84.0,69.0,85.0,68.0,6.220000000000006,0.0
2025-02-12 00:45:00,139.14000000000001,0.0,0.0,46.833333333333336,65.34333333333333,139.85,0.0,70.0,17.003333333333334,74.0,0.0,70.0,492.3333333333333,0.0,70.05333333333333,,,84.0,69.0,85.0,68.0,6.269999999999996,0.0
2025-02-12 01:00:00,139.14333333333332,-4.239999999999981,0.0,49.666666666666664,65.67666666666666,139.85,0.0,70.0,18.286666666666665,74.0,0.0,70.0,494.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,6.380000000000003,0.0
2025-02-12 01:15:00,141.25666666666666,0.0,0.0,48.833333333333336,65.55333333333333,139.85,0.0,70.0,18.336666666666666,74.0,0.0,70.0,490.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,6.619999999999997,0.0
2025-02-12 01:30:00,139.85,2.1100000000000136,0.0,47.0,65.63,139.85,0.0,70.0,18.583333333333332,74.0,0.0,70.0,487.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,6.57,0.0
2025-02-12 01:45:00,137.73,0.0,0.0,47.833333333333336,65.75999999999999,139.85,0.0,70.0,18.843333333333334,74.0,0.0,70.0,486.3333333333333,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,6.710000000000001,0.0
2025-02-12 02:00:00,141.25666666666666,-2.1200000000000045,0.0,48.666666666666664,65.76666666666667,139.85,0.0,70.0,19.15,74.0,0.0,70.0,484.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,6.779999999999994,0.0
2025-02-12 02:15:00,141.25666666666666,2.1100000000000136,0.0,47.0,65.89333333333333,139.85,0.0,70.0,19.546666666666667,74.0,0.0,70.0,481.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,6.899999999999999,0.0
2025-02-12 02:30:00,139.84666666666666,2.1100000000000136,0.0,47.5,65.99000000000001,139.85,0.0,70.0,19.7,74.0,0.0,70.0,478.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,6.939999999999998,0.0
2025-02-12 02:45:00,139.14,-2.1200000000000045,0.0,50.333333333333336,65.99666666666667,139.85,0.0,70.0,19.966666666666665,74.0,0.0,70.0,477.0,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,7.040000000000006,0.0
2025-02-12 03:00:00,140.5533333333333,2.1100000000000136,0.0,47.833333333333336,65.98666666666666,139.85,0.0,70.0,20.293333333333333,74.0,0.0,70.0,476.3333333333333,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,7.060000000000002,0.0
2025-02-12 03:15:00,140.5533333333333,2.1100000000000136,0.0,47.333333333333336,66.11,139.85,0.0,70.0,20.790000000000003,74.0,0.0,70.0,475.0,0.0,69.94,,,84.0,69.0,85.0,68.0,7.190000000000005,0.0
2025-02-12 03:30:00,138.43666666666664,0.0,0.0,50.0,66.22333333333334,139.85,0.0,70.0,20.863333333333333,74.0,0.0,70.0,474.3333333333333,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,7.089999999999996,0.0
2025-02-12 03:45:00,141.25666666666666,0.0,0.0,49.0,66.21333333333332,139.85,0.0,70.0,21.073333333333334,74.0,0.0,70.0,473.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,7.3799999999999955,0.0
2025-02-12 04:00:00,137.73,0.0,0.0,47.833333333333336,66.31333333333333,139.85,0.0,70.0,21.346666666666668,74.0,0.0,70.0,474.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,7.339999999999996,0.0
2025-02-12 04:15:00,138.43666666666667,-2.1200000000000045,0.0,50.0,66.31,139.85,0.0,70.0,21.473333333333333,74.0,0.0,70.0,472.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,7.630000000000003,0.0
2025-02-12 04:30:00,138.43666666666664,0.0,0.0,50.5,66.42666666666668,139.85,0.0,70.0,21.74,74.0,0.0,70.0,471.0,0.0,69.96,,,84.0,69.0,85.0,68.0,7.420000000000002,0.0
2025-02-12 04:45:00,139.85,0.0,0.0,48.166666666666664,66.38666666666667,139.85,0.0,70.0,21.666666666666668,74.0,0.0,70.0,470.3333333333333,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,7.510000000000005,0.0
2025-02-12 05:00:00,138.43666666666664,0.0,0.0,48.333333333333336,66.46666666666665,139.85,0.0,70.0,21.8,74.0,0.0,70.0,471.0,0.0,69.98,,,84.0,69.0,85.0,68.0,7.470000000000006,0.0
2025-02-12 05:15:00,140.54999999999998,0.0,0.0,49.666666666666664,66.47000000000001,139.85,0.0,70.0,21.813333333333333,74.0,0.0,70.0,472.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,7.549999999999997,0.0
2025-02-12 05:30:00,141.25666666666666,2.1100000000000136,0.0,47.5,66.48666666666666,139.85,0.0,70.0,21.929999999999996,74.0,0.0,70.0,476.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,7.3500000000000085,0.0
2025-02-12 05:45:00,139.14333333333332,0.0,0.0,48.833333333333336,66.43,139.85,0.0,70.0,21.930000000000003,74.0,0.0,70.0,479.0,0.0,69.98,,,84.0,69.0,85.0,68.0,7.599999999999994,0.0
2025-02-12 06:00:00,140.5533333333333,-2.1200000000000045,0.0,50.833333333333336,66.37333333333333,139.85,0.0,70.0,22.003333333333334,74.0,0.0,70.0,477.0,0.0,69.98,,,84.0,69.0,85.0,68.0,7.840000000000003,0.0
2025-02-12 06:15:00,139.85,0.0,0.0,48.166666666666664,66.47666666666667,139.85,0.0,70.0,22.12,74.0,0.0,70.0,475.0,0.0,69.98,,,84.0,69.0,85.0,68.0,7.710000000000001,0.0
2025-02-12 06:30:00,140.5533333333333,0.0,0.0,48.0,66.49333333333333,139.85,0.0,70.0,22.16,74.0,0.0,70.0,474.0,0.0,69.98,,,84.0,69.0,85.0,68.0,7.759999999999998,0.0
2025-02-12 06:45:00,140.5533333333333,2.1100000000000136,0.0,47.666666666666664,66.47666666666667,139.85,0.0,70.0,22.22,74.0,0.0,70.0,472.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,7.699999999999996,0.0
2025-02-12 07:00:00,141.25666666666666,2.1100000000000136,0.0,47.166666666666664,66.52,139.85,0.0,70.0,22.38,74.0,0.0,70.0,470.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,7.670000000000002,0.0
2025-02-12 07:15:00,140.5533333333333,0.0,0.0,46.833333333333336,66.54666666666667,139.85,0.0,70.0,22.38,74.0,0.0,70.0,469.0,0.0,69.98,,,84.0,69.0,85.0,68.0,7.730000000000004,0.0
2025-02-12 07:30:00,138.43666666666664,2.1100000000000136,0.0,49.0,66.64,139.85,0.0,70.0,22.463333333333335,74.0,0.0,70.0,467.0,0.0,69.98,,,84.0,69.0,85.0,68.0,7.659999999999997,0.0
2025-02-12 07:45:00,140.54999999999998,-2.1200000000000045,0.0,50.166666666666664,66.60333333333334,139.85,0.0,70.0,22.573333333333334,74.0,0.0,70.0,464.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,7.859999999999999,0.0
2025-02-12 08:00:00,141.26,2.1100000000000136,0.0,47.5,66.60000000000001,139.85,0.0,70.0,22.626666666666665,74.0,0.0,70.0,463.0,0.0,69.98,,,84.0,69.0,85.0,68.0,7.609999999999992,0.0
2025-02-12 08:15:00,139.14333333333332,4.230000000000018,0.0,47.0,66.64333333333333,139.85,0.0,70.0,22.626666666666665,74.0,0.0,70.0,461.0,0.0,69.98,,,84.0,69.0,85.0,68.0,7.689999999999998,0.0
2025-02-12 08:30:00,140.5533333333333,0.0,0.0,46.666666666666664,66.63,139.85,0.0,70.0,22.683333333333337,74.0,0.0,70.0,459.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,7.670000000000002,0.0
2025-02-12 08:45:00,137.73,0.0,0.0,49.666666666666664,66.64999999999999,139.85,0.0,70.0,22.209999999999997,74.0,0.0,70.0,459.0,0.0,70.01,,,84.0,69.0,85.0,68.0,7.740000000000009,0.0
2025-02-12 09:00:00,139.84666666666666,-2.1200000000000045,0.0,49.5,66.35666666666667,139.85,0.0,70.0,22.316666666666666,74.0,0.0,70.0,459.3333333333333,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,7.609999999999999,0.0
2025-02-12 09:15:00,141.25666666666666,0.0,0.0,47.166666666666664,66.61,139.85,0.0,70.0,22.666666666666668,74.0,0.0,70.0,458.0,0.0,69.98,,,84.0,69.0,85.0,68.0,7.740000000000002,0.0
2025-02-12 09:30:00,138.43666666666667,0.0,0.0,47.166666666666664,66.69333333333333,139.85,0.0,70.0,22.73,74.0,0.0,70.0,455.0,0.0,69.98,,,84.0,69.0,85.0,68.0,7.719999999999999,0.0
2025-02-12 09:45:00,139.85,-4.239999999999981,0.0,49.5,66.57666666666667,139.85,0.0,70.0,22.426666666666666,74.0,0.0,70.0,454.0,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,7.960000000000001,0.0
2025-02-12 10:00:00,139.14,0.0,0.0,48.0,66.70666666666666,139.85,0.0,70.0,22.763333333333335,74.0,0.0,70.0,454.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,7.729999999999997,0.0
2025-02-12 10:15:00,141.96333333333334,-2.1200000000000045,0.0,49.166666666666664,66.68666666666667,139.85,0.0,70.0,22.819999999999997,74.0,0.0,70.0,453.3333333333333,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,7.750000000000007,0.0
2025-02-12 10:30:00,140.5533333333333,0.0,0.0,47.0,66.77666666666667,139.85,0.0,70.0,22.78333333333333,74.0,0.0,70.0,454.6666666666667,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,7.789999999999999,0.0
