time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-15 00:15:00,138.43666666666664,-2.1200000000000045,0.0,43.0,69.30666666666667,139.85,0.0,70.0,29.353333333333335,,0.0,,483.6666666666667,,69.96,,,84.0,69.0,,,9.18,0.0
2025-02-15 00:30:00,138.43666666666664,0.0,0.0,44.0,69.27666666666667,139.85,0.0,70.0,29.213333333333335,,0.0,,481.3333333333333,,69.97333333333334,,,84.0,69.0,,,9.170000000000002,0.0
2025-02-15 00:45:00,137.73,-4.239999999999981,0.0,45.833333333333336,69.32333333333334,139.85,0.0,70.0,29.453333333333333,,0.0,,477.6666666666667,,69.96666666666665,,,84.0,69.0,,,9.209999999999994,0.0
2025-02-15 01:00:00,138.43666666666664,-2.1200000000000045,0.0,46.333333333333336,69.42666666666666,139.85,0.0,70.0,29.543333333333333,,0.0,,473.6666666666667,,69.97333333333334,,,84.0,69.0,,,9.459999999999994,0.0
2025-02-15 01:15:00,137.73,-2.1200000000000045,0.0,46.666666666666664,69.48666666666666,139.85,0.0,70.0,29.599999999999998,,0.0,,470.3333333333333,,69.98,,,84.0,69.0,,,9.440000000000005,0.0
2025-02-15 01:30:00,141.25666666666666,0.0,0.0,46.833333333333336,69.42333333333333,139.85,0.0,70.0,29.753333333333334,,0.0,,465.6666666666667,,69.98,,,84.0,69.0,,,9.289999999999992,0.0
2025-02-15 01:45:00,139.14333333333332,0.0,0.0,45.0,69.52333333333333,139.85,0.0,70.0,29.80666666666667,,0.0,,461.0,,69.97333333333334,,,84.0,69.0,,,9.379999999999995,0.0
2025-02-15 02:00:00,139.85,0.0,0.0,45.5,69.51,139.85,0.0,70.0,29.94666666666667,,0.0,,459.0,,69.97333333333334,,,84.0,69.0,,,9.330000000000005,0.0
2025-02-15 02:15:00,140.5533333333333,0.0,0.0,45.5,69.51666666666667,139.85,0.0,70.0,29.923333333333332,,0.0,,457.0,,69.98,,,84.0,69.0,,,9.490000000000002,0.0
2025-02-15 02:30:00,140.5533333333333,0.0,0.0,45.5,69.50333333333333,139.85,0.0,70.0,30.043333333333333,,0.0,,456.0,,69.98,,,84.0,69.0,,,9.529999999999994,0.0
2025-02-15 02:45:00,139.84666666666666,-2.1200000000000045,0.0,45.5,69.40333333333332,139.85,0.0,70.0,29.463333333333335,,0.0,,454.0,,70.01666666666667,,,84.0,69.0,,,9.559999999999995,0.0
2025-02-15 03:00:00,141.25666666666666,2.1100000000000136,0.0,45.166666666666664,69.46333333333332,139.85,0.0,70.0,29.756666666666664,,0.0,,450.6666666666667,,69.99333333333334,,,84.0,69.0,,,9.21,0.0
2025-02-15 03:15:00,139.84666666666666,-2.1200000000000045,0.0,44.666666666666664,69.58333333333333,139.85,0.0,70.0,29.836666666666662,,0.0,,449.3333333333333,,69.98666666666666,,,84.0,69.0,,,9.39,0.0
2025-02-15 03:30:00,137.73,-2.1200000000000045,0.0,43.5,69.68,139.85,0.0,70.0,29.64,,0.0,,449.3333333333333,,69.99333333333334,,,84.0,69.0,,,9.460000000000008,0.0
2025-02-15 03:45:00,139.14333333333332,0.0,0.0,45.5,69.44,139.85,0.0,70.0,29.34,,0.0,,446.0,,70.01333333333334,,,84.0,69.0,,,9.170000000000002,0.0
2025-02-15 04:00:00,139.14,-2.1200000000000045,0.0,46.5,69.52333333333333,139.85,0.0,70.0,29.506666666666664,,0.0,,446.0,,69.99333333333334,,,84.0,69.0,,,9.389999999999993,0.0
2025-02-15 04:15:00,139.85,0.0,0.0,46.5,69.10333333333334,139.85,0.0,70.0,28.176666666666666,,0.0,,446.0,,70.05666666666666,,,84.0,69.0,,,9.11,0.0
2025-02-15 04:30:00,139.14333333333332,-2.1200000000000045,0.0,46.5,69.41,139.85,0.0,70.0,28.833333333333332,,0.0,,446.0,,69.99666666666667,,,84.0,69.0,,,8.909999999999997,0.0
2025-02-15 04:45:00,139.14333333333332,-2.1200000000000045,0.0,47.833333333333336,69.41000000000001,139.85,0.0,70.0,28.78,,0.0,,445.3333333333333,,69.99666666666667,,,84.0,69.0,,,9.280000000000001,0.0
2025-02-15 05:00:00,137.73,0.0,0.0,45.5,69.33999999999999,139.85,0.0,70.0,28.91333333333333,,0.0,,443.3333333333333,,70.0,,,84.0,69.0,,,9.039999999999992,0.0
2025-02-15 05:15:00,139.14000000000001,-4.239999999999981,0.0,47.166666666666664,69.43333333333334,139.85,0.0,70.0,28.55666666666667,,0.0,,441.3333333333333,,70.00333333333333,,,84.0,69.0,,,9.369999999999997,0.0
2025-02-15 05:30:00,141.96333333333334,4.230000000000018,0.0,45.166666666666664,69.36333333333333,139.85,0.0,70.0,28.576666666666668,,0.0,,439.3333333333333,,69.99666666666667,,,84.0,69.0,,,8.68,0.0
2025-02-15 05:45:00,140.5533333333333,0.0,0.0,45.0,69.30333333333333,139.85,0.0,70.0,28.143333333333334,,0.0,,438.0,,70.02,,,84.0,69.0,,,9.099999999999994,0.0
2025-02-15 06:00:00,138.43666666666664,-2.1200000000000045,0.0,44.5,69.36333333333333,139.85,0.0,70.0,28.69333333333333,,0.0,,436.0,,69.98666666666666,,,84.0,69.0,,,8.899999999999999,0.0
2025-02-15 06:15:00,139.14333333333332,-2.1200000000000045,0.0,44.5,68.95333333333333,139.85,0.0,70.0,27.093333333333334,,0.0,,434.6666666666667,,70.06333333333333,,,84.0,69.0,,,8.959999999999994,0.0
2025-02-15 06:30:00,139.84666666666666,2.1100000000000136,0.0,44.5,69.01666666666667,139.85,0.0,70.0,27.599999999999998,,0.0,,433.3333333333333,,70.01,,,84.0,69.0,,,8.280000000000008,0.0
2025-02-15 06:45:00,139.85,0.0,0.0,44.5,69.34,139.85,0.0,70.0,28.23,,0.0,,432.0,,69.98666666666666,,,84.0,69.0,,,8.839999999999996,0.0
2025-02-15 07:00:00,138.43666666666667,0.0,0.0,44.5,69.25,139.85,0.0,70.0,28.296666666666667,,0.0,,432.6666666666667,,69.98,,,84.0,69.0,,,8.829999999999998,0.0
2025-02-15 07:15:00,139.85,0.0,0.0,44.5,69.20666666666666,139.85,0.0,70.0,28.326666666666668,,0.0,,434.0,,69.98666666666666,,,84.0,69.0,,,8.919999999999995,0.0
2025-02-15 07:30:00,139.14333333333332,-2.1200000000000045,0.0,44.5,69.30666666666667,139.85,0.0,70.0,28.42,,0.0,,434.0,,69.98,,,84.0,69.0,,,8.980000000000004,0.0
2025-02-15 07:45:00,137.73,0.0,0.0,44.666666666666664,69.12666666666667,139.85,0.0,70.0,27.2,,0.0,,434.0,,70.04,,,84.0,69.0,,,8.64,0.0
2025-02-15 08:00:00,139.14333333333332,0.0,0.0,45.0,69.07000000000001,139.85,0.0,70.0,26.883333333333336,,0.0,,432.0,,70.03333333333333,,,84.0,69.0,,,8.43,0.0
2025-02-15 08:15:00,138.43666666666664,-2.1200000000000045,0.0,45.333333333333336,69.26333333333334,139.85,0.0,70.0,27.48,,0.0,,432.6666666666667,,70.0,,,84.0,69.0,,,8.530000000000008,0.0
2025-02-15 08:30:00,138.43666666666664,-2.1200000000000045,0.0,47.0,68.56333333333333,139.85,0.0,70.0,26.03333333333333,,0.0,,434.0,,70.06333333333333,,,84.0,69.0,,,8.690000000000005,0.0
2025-02-15 08:45:00,140.5533333333333,0.0,0.0,46.333333333333336,69.02666666666666,139.85,0.0,70.0,27.343333333333334,,0.0,,434.0,,69.98,,,84.0,69.0,,,8.420000000000002,0.0
2025-02-15 09:00:00,138.43666666666664,-2.1200000000000045,0.0,45.0,68.87,139.85,0.0,70.0,26.076666666666668,,0.0,,434.0,,70.04,,,84.0,69.0,,,8.220000000000006,0.0
2025-02-15 09:15:00,139.85,0.0,0.0,45.0,69.02,139.85,0.0,70.0,27.150000000000002,,0.0,,434.6666666666667,,69.99333333333334,,,84.0,69.0,,,8.560000000000002,0.0
2025-02-15 09:30:00,140.5533333333333,2.1100000000000136,0.0,44.5,68.91666666666667,139.85,0.0,70.0,27.320000000000004,,0.0,,434.6666666666667,,69.98,,,84.0,69.0,,,8.530000000000008,0.0
2025-02-15 09:45:00,137.73,-2.1200000000000045,0.0,44.666666666666664,68.89999999999999,139.85,0.0,70.0,27.613333333333333,,0.0,,434.6666666666667,,69.97333333333334,,,84.0,69.0,,,8.770000000000003,0.0
2025-02-15 10:00:00,139.14000000000001,-4.239999999999981,0.0,45.0,68.83999999999999,139.85,0.0,70.0,27.486666666666668,,0.0,,435.3333333333333,,69.98,,,84.0,69.0,,,8.859999999999992,0.0
2025-02-15 10:15:00,138.43666666666664,-2.1200000000000045,0.0,45.0,68.84666666666668,139.85,0.0,70.0,27.506666666666664,,0.0,,436.0,,69.98666666666666,,,84.0,69.0,,,8.830000000000005,0.0
2025-02-15 10:30:00,138.43666666666664,-2.1200000000000045,0.0,45.5,68.75,139.85,0.0,70.0,27.656666666666666,,0.0,,436.6666666666667,,69.98,,,84.0,69.0,,,8.870000000000005,0.0
2025-02-15 10:45:00,139.14333333333332,-2.1200000000000045,0.0,45.5,68.70666666666666,139.85,0.0,70.0,27.80333333333333,,0.0,,436.0,,69.98,,,84.0,69.0,,,8.870000000000005,0.0
2025-02-15 11:00:00,137.73,-2.1200000000000045,0.0,45.5,68.86,139.85,0.0,70.0,27.98,,0.0,,435.3333333333333,,69.98,,,84.0,69.0,,,8.82,0.0
2025-02-15 11:15:00,138.43666666666664,-2.1200000000000045,0.0,45.5,68.81333333333333,139.85,0.0,70.0,27.99666666666667,,0.0,,435.3333333333333,,69.98,,,84.0,69.0,,,9.060000000000002,0.0
2025-02-15 11:30:00,137.73,-2.1200000000000045,0.0,45.5,68.89999999999999,139.85,0.0,70.0,28.02333333333333,,0.0,,434.6666666666667,,69.98,,,84.0,69.0,,,8.869999999999997,0.0
2025-02-15 11:45:00,137.73,0.0,0.0,46.166666666666664,68.92333333333333,139.85,0.0,70.0,28.136666666666667,,0.0,,434.6666666666667,,69.98,,,84.0,69.0,,,9.030000000000001,0.0
2025-02-15 12:00:00,139.14333333333332,-2.1200000000000045,0.0,46.5,68.92,139.85,0.0,70.0,27.366666666666664,,0.0,,434.0,,70.01333333333334,,,84.0,69.0,,,8.799999999999997,0.0
2025-02-15 12:15:00,138.43666666666664,-2.1200000000000045,0.0,46.5,68.84333333333333,139.85,0.0,70.0,27.33666666666667,,0.0,,433.3333333333333,,69.99666666666667,,,84.0,69.0,,,8.309999999999995,0.0
2025-02-15 12:30:00,139.14333333333332,0.0,0.0,46.5,68.79333333333334,139.85,0.0,70.0,27.136666666666667,,0.0,,433.3333333333333,,70.01333333333334,,,84.0,69.0,,,8.780000000000001,0.0
2025-02-15 12:45:00,139.85,0.0,0.0,46.5,68.51,139.85,0.0,70.0,26.189999999999998,,0.0,,434.0,,70.04,,,84.0,69.0,,,8.530000000000008,0.0
2025-02-15 13:00:00,139.14333333333332,0.0,0.0,46.5,68.83666666666666,139.85,0.0,70.0,27.28333333333333,,0.0,,435.3333333333333,,69.98666666666666,,,84.0,69.0,,,8.729999999999997,0.0
2025-02-15 13:15:00,139.14333333333332,0.0,0.0,46.5,68.89333333333333,139.85,0.0,70.0,27.349999999999998,,0.0,,436.6666666666667,,69.98666666666666,,,84.0,69.0,,,8.509999999999998,0.0
2025-02-15 13:30:00,140.5533333333333,0.0,0.0,46.5,68.87666666666667,139.85,0.0,70.0,26.853333333333335,,0.0,,437.3333333333333,,70.01,,,84.0,69.0,,,8.46,0.0
2025-02-15 13:45:00,139.85,0.0,0.0,46.5,68.46333333333332,139.85,0.0,70.0,25.78,,0.0,,438.6666666666667,,70.03666666666666,,,84.0,69.0,,,8.199999999999996,0.0
2025-02-15 14:00:00,140.5533333333333,0.0,0.0,46.333333333333336,68.60333333333334,139.85,0.0,70.0,26.793333333333333,,0.0,,440.0,,69.98,,,84.0,69.0,,,8.579999999999998,0.0
2025-02-15 14:15:00,139.84666666666666,0.0,0.0,46.0,68.61333333333333,139.85,0.0,70.0,26.87,,0.0,,439.3333333333333,,69.98,,,84.0,69.0,,,8.640000000000008,0.0
2025-02-15 14:30:00,140.5533333333333,0.0,0.0,45.833333333333336,68.78666666666668,139.85,0.0,70.0,26.933333333333334,,0.0,,440.0,,69.98666666666666,,,84.0,69.0,,,8.629999999999995,0.0
2025-02-15 14:45:00,140.5533333333333,0.0,0.0,45.166666666666664,68.63666666666667,139.85,0.0,70.0,26.44333333333333,,0.0,,440.0,,70.00666666666666,,,84.0,69.0,,,8.470000000000006,0.0
2025-02-15 15:00:00,138.43666666666664,-2.1200000000000045,0.0,44.5,68.85000000000001,139.85,0.0,70.0,26.846666666666664,,0.0,,442.0,,69.98,,,84.0,69.0,,,8.64,0.0
2025-02-15 15:15:00,139.85,0.0,0.0,44.5,68.87666666666667,139.85,0.0,70.0,26.933333333333334,,0.0,,441.3333333333333,,69.98,,,84.0,69.0,,,8.589999999999996,0.0
2025-02-15 15:30:00,139.14333333333332,0.0,0.0,44.5,69.08666666666666,139.85,0.0,70.0,26.959999999999997,,0.0,,440.6666666666667,,69.98666666666666,,,84.0,69.0,,,8.579999999999998,0.0
2025-02-15 15:45:00,137.73,-2.1200000000000045,0.0,44.5,69.25,139.85,0.0,70.0,26.763333333333332,,0.0,,441.3333333333333,,69.99666666666667,,,84.0,69.0,,,8.329999999999998,0.0
2025-02-15 16:00:00,138.43666666666664,-2.1200000000000045,0.0,44.5,68.89666666666666,139.85,0.0,70.0,24.666666666666668,,0.0,,442.6666666666667,,70.07666666666667,,,84.0,69.0,,,7.930000000000007,0.0
2025-02-15 16:15:00,139.14,-2.1200000000000045,0.0,44.5,68.65666666666668,139.85,0.0,70.0,23.87,,0.0,,444.6666666666667,,70.08333333333333,,,84.0,69.0,,,7.280000000000008,0.0
2025-02-15 16:30:00,140.54999999999998,-2.1200000000000045,0.0,44.5,68.74666666666667,139.85,0.0,70.0,23.416666666666668,,0.0,,446.0,,70.07666666666667,,,84.0,69.0,,,7.319999999999993,0.0
2025-02-15 16:45:00,139.85,0.0,0.0,44.5,68.69666666666666,139.85,0.0,70.0,23.74666666666667,,0.0,,446.6666666666667,,70.02666666666666,,,84.0,69.0,,,7.089999999999996,0.0
2025-02-15 17:00:00,140.5533333333333,2.1100000000000136,0.0,44.5,68.85666666666667,139.85,0.0,70.0,23.293333333333333,,0.0,,447.3333333333333,,70.03666666666668,,,84.0,69.0,,,7.280000000000001,0.0
2025-02-15 17:15:00,139.85,0.0,0.0,44.5,68.89999999999999,139.85,0.0,70.0,22.67,,0.0,,448.6666666666667,,70.06666666666666,,,84.0,69.0,,,7.189999999999998,0.0
2025-02-15 17:30:00,140.5533333333333,0.0,0.0,44.166666666666664,68.69666666666667,139.85,0.0,70.0,22.386666666666667,,0.0,,448.6666666666667,,70.04666666666667,,,84.0,69.0,,,6.649999999999999,0.0
2025-02-15 17:45:00,141.25666666666666,2.1100000000000136,0.0,44.0,68.69,139.85,0.0,70.0,22.176666666666666,,0.0,,448.0,,70.05666666666666,,,84.0,69.0,,,6.920000000000002,0.0
2025-02-15 18:00:00,139.84666666666666,2.1100000000000136,0.0,43.666666666666664,68.82,139.85,0.0,70.0,22.3,,0.0,,448.0,,70.01666666666667,,,84.0,69.0,,,6.699999999999996,0.0
2025-02-15 18:15:00,139.85,0.0,0.0,43.5,68.80333333333333,139.85,0.0,70.0,20.856666666666666,,0.0,,448.0,,70.07666666666667,,,84.0,69.0,,,6.289999999999999,0.0
2025-02-15 18:30:00,137.73,-2.1200000000000045,0.0,43.5,68.83333333333333,139.85,0.0,70.0,19.926666666666666,,0.0,,449.3333333333333,,70.09,,,84.0,69.0,,,6.0,0.0
2025-02-15 18:45:00,137.73,-2.1200000000000045,0.0,43.5,68.75,139.85,0.0,70.0,18.896666666666665,,0.0,,448.6666666666667,,70.10333333333334,,,84.0,69.0,,,5.559999999999995,0.0
2025-02-15 19:00:00,139.14333333333332,-2.1200000000000045,0.0,43.5,68.88000000000001,139.85,0.0,70.0,17.933333333333334,,0.0,,447.3333333333333,,70.11,,,84.0,69.0,,,5.320000000000007,0.0
2025-02-15 19:15:00,140.5533333333333,0.0,0.0,43.5,69.16666666666667,139.85,0.0,70.0,17.18,,0.0,,444.0,,70.10333333333334,,,84.0,69.0,,,4.659999999999997,0.0
2025-02-15 19:30:00,140.5533333333333,0.0,0.0,43.5,68.74333333333334,139.85,0.0,70.0,16.313333333333333,,0.0,,440.6666666666667,,70.10333333333334,,,84.0,69.0,,,4.660000000000011,0.0
2025-02-15 19:45:00,139.14333333333332,0.0,0.0,43.5,68.59666666666668,139.85,0.0,70.0,15.316666666666668,,0.0,,440.0,,70.11,,,84.0,69.0,,,4.200000000000003,0.0
2025-02-15 20:00:00,139.85,0.0,0.0,43.5,68.58333333333333,139.85,0.0,70.0,14.336666666666666,,0.0,,436.0,,70.11666666666667,,,84.0,69.0,,,4.109999999999999,0.0
2025-02-15 20:15:00,140.5533333333333,2.1100000000000136,0.0,43.5,68.45666666666666,139.85,0.0,70.0,13.413333333333332,,0.0,,433.3333333333333,,70.11666666666667,,,84.0,69.0,,,3.8299999999999983,0.0
2025-02-15 20:30:00,139.85,0.0,0.0,43.166666666666664,68.44,139.85,0.0,70.0,12.653333333333334,,0.0,,430.6666666666667,,70.10333333333334,,,84.0,69.0,,,3.3299999999999983,0.0
2025-02-15 20:45:00,139.85,0.0,0.0,42.5,68.51,139.85,0.0,70.0,11.823333333333332,,0.0,,428.0,,70.11,,,84.0,69.0,,,3.1700000000000017,0.0
2025-02-15 21:00:00,139.85,0.0,0.0,42.5,68.46,139.85,0.0,70.0,10.703333333333333,,0.0,,425.3333333333333,,70.12,,,84.0,69.0,,,2.930000000000007,0.0
2025-02-15 21:15:00,139.85,0.0,0.0,42.166666666666664,68.22333333333334,139.85,0.0,70.0,9.799999999999999,,0.0,,421.6666666666667,,70.11333333333333,,,84.0,69.0,,,2.6200000000000045,0.0
2025-02-15 21:30:00,139.85,0.0,0.0,42.0,68.10666666666667,139.85,0.0,70.0,9.136666666666667,,0.0,,418.0,,70.11333333333333,,,84.0,69.0,,,2.530000000000001,0.0
2025-02-15 21:45:00,139.85,0.0,0.0,42.0,67.80666666666666,139.85,0.0,70.0,8.353333333333333,,0.0,,415.6666666666667,,70.10333333333334,,,84.0,69.0,,,2.269999999999996,0.0
2025-02-15 22:00:00,138.43666666666664,0.0,0.0,42.0,67.7,139.85,0.0,70.0,7.84,,0.0,,413.6666666666667,,70.08999999999999,,,84.0,69.0,,,2.059999999999988,0.0
2025-02-15 22:15:00,138.43666666666664,-2.1200000000000045,0.0,42.0,67.92666666666666,139.85,0.0,70.0,9.683333333333334,,0.0,,411.6666666666667,,69.98,,,84.0,69.0,,,2.6500000000000057,0.0
2025-02-15 22:30:00,138.43666666666664,0.0,0.0,42.0,67.86,139.85,0.0,70.0,9.683333333333334,,0.0,,411.0,,69.98666666666666,,,84.0,69.0,,,2.6400000000000006,0.0
2025-02-15 22:45:00,137.73,-4.239999999999981,0.0,42.0,67.59666666666666,139.85,0.0,70.0,9.92,,0.0,,414.0,,69.98,,,84.0,69.0,,,2.8499999999999943,0.0
2025-02-15 23:00:00,137.73,-2.1200000000000045,0.0,42.0,67.75333333333333,139.85,0.0,70.0,9.950000000000001,,0.0,,418.3333333333333,,69.98,,,84.0,69.0,,,2.8599999999999994,0.0
2025-02-15 23:15:00,135.61,-4.239999999999981,0.0,43.833333333333336,67.93,139.85,0.0,70.0,10.483333333333334,,0.0,,421.0,,69.96,,,84.0,69.0,,,2.8599999999999994,0.0
2025-02-15 23:30:00,137.02333333333334,-2.1200000000000045,0.0,45.0,67.97666666666667,139.85,0.0,70.0,10.450000000000001,,0.0,,423.0,,69.97333333333334,,,84.0,69.0,,,2.839999999999989,0.0
2025-02-15 23:45:00,137.73,-2.1200000000000045,0.0,45.0,68.05333333333333,139.85,0.0,70.0,10.336666666666668,,0.0,,423.0,,69.98,,,84.0,69.0,,,2.6500000000000057,0.0
2025-02-16 00:00:00,138.43666666666664,-2.1200000000000045,0.0,45.0,68.0,139.85,0.0,70.0,10.473333333333334,,0.0,,423.3333333333333,,69.98,,,84.0,69.0,,,2.799999999999997,0.0
2025-02-16 00:15:00,137.73,-2.1200000000000045,0.0,45.0,68.17666666666666,139.85,0.0,70.0,10.726666666666667,,0.0,,421.6666666666667,,69.98,,,84.0,69.0,,,2.8599999999999994,0.0
2025-02-16 00:30:00,137.73,-2.1200000000000045,0.0,45.0,68.16333333333334,139.85,0.0,70.0,10.37,,0.0,,421.0,,69.99333333333334,,,84.0,69.0,,,2.8699999999999903,0.0
2025-02-16 00:45:00,137.73,-2.1200000000000045,0.0,45.5,68.22333333333333,139.85,0.0,70.0,10.63,,0.0,,418.3333333333333,,69.98666666666666,,,84.0,69.0,,,2.8499999999999943,0.0
2025-02-16 01:00:00,138.43666666666664,-2.1200000000000045,0.0,45.5,68.13,139.85,0.0,70.0,10.12,,0.0,,415.6666666666667,,70.02,,,84.0,69.0,,,2.700000000000003,0.0
2025-02-16 01:15:00,139.14333333333332,0.0,0.0,45.5,67.63,139.85,0.0,70.0,9.67,,0.0,,422.3333333333333,,70.01666666666667,,,84.0,69.0,,,2.3700000000000045,0.0
2025-02-16 01:30:00,138.43666666666664,0.0,0.0,45.5,67.5,139.85,0.0,70.0,10.506666666666666,,0.0,,425.0,,69.98,,,84.0,69.0,,,2.9399999999999977,0.0
2025-02-16 01:45:00,138.43666666666664,0.0,0.0,45.5,67.79,139.85,0.0,70.0,10.903333333333334,,0.0,,428.0,,69.95333333333333,,,84.0,69.0,,,3.059999999999988,0.0
2025-02-16 02:00:00,137.73,-2.1200000000000045,0.0,45.5,68.35333333333334,139.85,0.0,70.0,13.219999999999999,,0.0,,428.6666666666667,,69.87666666666667,,,84.0,69.0,,,3.289999999999992,0.0
2025-02-16 02:15:00,138.43666666666664,-2.1200000000000045,0.0,45.5,68.16333333333334,139.85,0.0,70.0,11.783333333333333,,0.0,,425.6666666666667,,69.96666666666665,,,84.0,69.0,,,3.3600000000000136,0.0
2025-02-16 02:30:00,137.73,-2.1200000000000045,0.0,45.5,68.15333333333332,139.85,0.0,70.0,11.63,,0.0,,424.0,,69.98,,,84.0,69.0,,,3.319999999999993,0.0
2025-02-16 02:45:00,137.73,0.0,0.0,45.5,68.16666666666667,139.85,0.0,70.0,12.030000000000001,,0.0,,421.6666666666667,,69.97333333333334,,,84.0,69.0,,,3.239999999999995,0.0
2025-02-16 03:00:00,139.85,0.0,0.0,46.0,68.15666666666667,139.85,0.0,70.0,12.013333333333334,,0.0,,420.3333333333333,,69.98,,,84.0,69.0,,,3.280000000000001,0.0
2025-02-16 03:15:00,139.14333333333332,0.0,0.0,46.0,68.14,139.85,0.0,70.0,11.983333333333334,,0.0,,419.6666666666667,,69.98,,,84.0,69.0,,,3.25,0.0
2025-02-16 03:30:00,139.14333333333332,0.0,0.0,46.0,68.26333333333334,139.85,0.0,70.0,12.256666666666666,,0.0,,417.3333333333333,,69.97333333333334,,,84.0,69.0,,,3.240000000000009,0.0
2025-02-16 03:45:00,139.14333333333332,-2.1200000000000045,0.0,46.0,68.22666666666667,139.85,0.0,70.0,12.203333333333333,,0.0,,417.0,,69.98,,,84.0,69.0,,,3.299999999999997,0.0
2025-02-16 04:00:00,137.02333333333334,-4.239999999999981,0.0,46.0,68.24,139.85,0.0,70.0,12.35,,0.0,,417.0,,69.98,,,84.0,69.0,,,3.4000000000000057,0.0
2025-02-16 04:15:00,137.73,0.0,0.0,46.0,68.23333333333333,139.85,0.0,70.0,12.436666666666667,,0.0,,416.3333333333333,,69.98,,,84.0,69.0,,,3.3299999999999983,0.0
2025-02-16 04:30:00,138.43666666666664,-2.1200000000000045,0.0,46.0,68.29,139.85,0.0,70.0,12.38,,0.0,,416.3333333333333,,69.98,,,84.0,69.0,,,3.319999999999993,0.0
2025-02-16 04:45:00,137.73,-2.1200000000000045,0.0,46.0,68.0,139.85,0.0,70.0,11.719999999999999,,0.0,,417.0,,70.01666666666667,,,84.0,69.0,,,3.4099999999999966,0.0
2025-02-16 05:00:00,137.73,-2.1200000000000045,0.0,46.0,68.00666666666666,139.85,0.0,70.0,12.453333333333333,,0.0,,415.6666666666667,,69.98,,,84.0,69.0,,,3.469999999999999,0.0
2025-02-16 05:15:00,138.43666666666664,-2.1200000000000045,0.0,46.0,68.23333333333333,139.85,0.0,70.0,13.37,,0.0,,415.0,,69.94,,,84.0,69.0,,,3.719999999999999,0.0
2025-02-16 05:30:00,137.73,-4.239999999999981,0.0,46.0,68.28666666666666,139.85,0.0,70.0,13.420000000000002,,0.0,,413.6666666666667,,69.95333333333333,,,84.0,69.0,,,3.8299999999999983,0.0
2025-02-16 05:45:00,139.14333333333332,0.0,0.0,46.0,68.22000000000001,139.85,0.0,70.0,13.196666666666667,,0.0,,411.6666666666667,,69.98,,,84.0,69.0,,,3.7900000000000063,0.0
2025-02-16 06:00:00,139.14333333333332,-2.1200000000000045,0.0,46.0,68.19666666666667,139.85,0.0,70.0,13.593333333333334,,0.0,,409.0,,69.96666666666665,,,84.0,69.0,,,3.8200000000000074,0.0
2025-02-16 06:15:00,138.43666666666664,0.0,0.0,46.333333333333336,68.27,139.85,0.0,70.0,13.979999999999999,,0.0,,407.0,,69.95333333333333,,,84.0,69.0,,,3.8599999999999994,0.0
2025-02-16 06:30:00,137.73,-2.1200000000000045,0.0,46.5,68.12,139.85,0.0,70.0,14.003333333333336,,0.0,,405.6666666666667,,69.96666666666665,,,84.0,69.0,,,3.9200000000000017,0.0
2025-02-16 06:45:00,137.73,-2.1200000000000045,0.0,46.5,67.88666666666667,139.85,0.0,70.0,14.270000000000001,,0.0,,405.0,,69.95333333333333,,,84.0,69.0,,,4.1100000000000065,0.0
2025-02-16 07:00:00,138.43666666666664,-2.1200000000000045,0.0,47.0,68.02333333333333,139.85,0.0,70.0,15.163333333333332,,0.0,,404.3333333333333,,69.93333333333334,,,84.0,69.0,,,4.189999999999998,0.0
2025-02-16 07:15:00,137.73,-2.1200000000000045,0.0,47.0,68.28,139.85,0.0,70.0,15.853333333333333,,0.0,,404.3333333333333,,69.93333333333334,,,84.0,69.0,,,4.830000000000005,0.0
2025-02-16 07:30:00,139.84666666666666,-2.1200000000000045,0.0,47.0,68.29,139.85,0.0,70.0,16.003333333333334,,0.0,,403.6666666666667,,69.93666666666667,,,84.0,69.0,,,4.690000000000005,0.0
2025-02-16 07:45:00,139.14333333333332,0.0,0.0,47.0,68.46333333333332,139.85,0.0,70.0,16.856666666666666,,0.0,,403.0,,69.92,,,84.0,69.0,,,4.739999999999995,0.0
2025-02-16 08:00:00,137.73,-2.1200000000000045,0.0,47.333333333333336,69.08,139.85,0.0,70.0,18.356666666666666,,0.0,,403.0,,69.87666666666667,,,84.0,69.0,,,4.890000000000001,0.0
2025-02-16 08:15:00,137.73,-2.1200000000000045,0.0,47.5,69.09333333333333,139.85,0.0,70.0,18.353333333333335,,0.0,,402.3333333333333,,69.92333333333333,,,84.0,69.0,,,5.68,0.0
2025-02-16 08:30:00,139.85,0.0,0.0,47.5,68.81,139.85,0.0,70.0,17.26,,0.0,,403.0,,69.98,,,84.0,69.0,,,4.909999999999997,0.0
2025-02-16 08:45:00,137.73,-2.1200000000000045,0.0,47.5,68.75999999999999,139.85,0.0,70.0,17.453333333333333,,0.0,,402.3333333333333,,69.98,,,84.0,69.0,,,4.969999999999992,0.0
2025-02-16 09:00:00,137.73,-2.1200000000000045,0.0,47.5,68.81,139.85,0.0,70.0,17.48,,0.0,,401.0,,69.98,,,84.0,69.0,,,5.010000000000005,0.0
2025-02-16 09:15:00,137.73,0.0,0.0,47.5,68.76333333333334,139.85,0.0,70.0,17.653333333333332,,0.0,,403.0,,69.98,,,84.0,69.0,,,5.059999999999995,0.0
2025-02-16 09:30:00,137.02333333333334,-4.239999999999981,0.0,47.5,68.49333333333334,139.85,0.0,70.0,17.606666666666666,,0.0,,405.0,,69.98,,,84.0,69.0,,,5.159999999999997,0.0
2025-02-16 09:45:00,139.85,0.0,0.0,47.5,68.18666666666667,139.85,0.0,70.0,17.77,,0.0,,405.0,,69.98,,,84.0,69.0,,,5.329999999999991,0.0
2025-02-16 10:00:00,139.14333333333332,0.0,0.0,47.5,67.68666666666667,139.85,0.0,70.0,18.02,,0.0,,403.0,,69.98,,,84.0,69.0,,,5.560000000000002,0.0
2025-02-16 10:15:00,139.14333333333332,0.0,0.0,47.5,67.13666666666667,139.85,0.0,70.0,17.956666666666667,,0.0,,402.3333333333333,,69.98,,,84.0,69.0,,,5.830000000000005,0.0
2025-02-16 10:30:00,137.73,-2.1200000000000045,0.0,47.666666666666664,66.97,139.85,0.0,70.0,18.773333333333337,,0.0,,402.3333333333333,,69.94666666666666,,,84.0,69.0,,,6.109999999999999,0.0
2025-02-16 10:45:00,138.43666666666664,-2.1200000000000045,0.0,48.0,66.97,139.85,0.0,70.0,21.91,,0.0,,401.6666666666667,,69.84333333333333,,,84.0,69.0,,,7.099999999999994,0.0
2025-02-16 11:00:00,137.02333333333334,-4.239999999999981,0.0,48.0,67.38333333333334,139.85,0.0,70.0,23.97666666666667,,0.0,,400.3333333333333,,69.78333333333333,,,84.0,69.0,,,7.649999999999999,0.0
2025-02-16 11:15:00,137.02333333333334,-2.1200000000000045,0.0,48.666666666666664,68.06333333333333,139.85,0.0,70.0,27.570000000000004,,0.0,,399.0,,69.71,,,84.0,69.0,,,8.899999999999999,0.0
2025-02-16 11:30:00,138.43666666666664,-2.1200000000000045,0.0,49.0,68.70333333333333,139.85,0.0,70.0,29.856666666666666,,0.0,,398.3333333333333,,69.70333333333333,,,84.0,69.0,,,9.459999999999994,0.0
2025-02-16 11:45:00,137.73,0.0,0.0,49.0,69.29333333333334,139.85,0.0,70.0,31.909999999999997,,0.0,,397.6666666666667,,69.71,,,84.0,69.0,,,10.219999999999999,0.0
2025-02-16 12:00:00,139.85,0.0,0.0,49.0,69.15,139.85,0.0,70.0,32.53666666666667,,0.0,,398.3333333333333,,69.77333333333333,,,84.0,69.0,,,10.640000000000008,0.0
2025-02-16 12:15:00,140.5533333333333,0.0,0.0,49.0,69.18666666666667,139.85,0.0,70.0,33.56666666666667,,0.0,,398.3333333333333,,69.80666666666666,,,84.0,69.0,,,11.229999999999997,0.0
2025-02-16 12:30:00,137.73,-2.1200000000000045,0.0,49.0,69.93666666666667,139.85,0.0,70.0,35.663333333333334,,0.0,,399.0,,69.77,,,84.0,69.0,,,12.189999999999998,0.0
2025-02-16 12:45:00,140.5533333333333,0.0,0.0,49.0,70.18333333333334,139.85,0.0,70.0,35.85666666666667,,0.0,,397.0,,69.84,,,84.0,69.0,,,12.439999999999998,0.0
2025-02-16 13:00:00,139.85,0.0,0.0,49.0,70.73,139.85,0.0,70.0,36.79666666666667,,0.0,,399.0,,69.84333333333333,,,84.0,69.0,,,12.82,0.0
2025-02-16 13:15:00,139.14333333333332,0.0,0.0,49.0,70.69,139.85,0.0,70.0,35.99333333333333,,0.0,,399.0,,69.92333333333333,,,84.0,69.0,,,13.030000000000001,0.0
2025-02-16 13:30:00,139.14333333333332,0.0,0.0,49.0,70.60333333333334,139.85,0.0,70.0,35.43666666666667,,0.0,,399.0,,69.97333333333334,,,84.0,69.0,,,12.079999999999998,0.0
2025-02-16 13:45:00,138.43666666666664,0.0,0.0,49.0,70.64999999999999,139.85,0.0,70.0,35.346666666666664,,0.0,,401.0,,69.97333333333334,,,84.0,69.0,,,12.200000000000003,0.0
2025-02-16 14:00:00,139.14333333333332,0.0,0.0,49.0,70.4,139.85,0.0,70.0,35.31,,0.0,,401.0,,69.98,,,84.0,69.0,,,12.050000000000004,0.0
2025-02-16 14:15:00,139.85,0.0,0.0,49.0,70.50333333333333,139.85,0.0,70.0,35.35,,0.0,,400.3333333333333,,69.98,,,84.0,69.0,,,11.990000000000002,0.0
2025-02-16 14:30:00,139.85,0.0,0.0,49.0,70.11,139.85,0.0,70.0,33.949999999999996,,0.0,,401.0,,70.05333333333334,,,84.0,69.0,,,11.86,0.0
2025-02-16 14:45:00,139.14333333333332,,0.0,49.0,69.52,139.85,0.0,70.0,32.846666666666664,,0.0,,401.0,,70.07,,,84.0,69.0,,,,
2025-02-16 15:00:00,139.14333333333332,0.0,0.0,49.0,69.8,139.85,0.0,70.0,34.38,,0.0,,402.3333333333333,,69.98,,,84.0,69.0,,,11.619999999999997,0.0
2025-02-16 15:15:00,139.85,0.0,0.0,49.0,69.72666666666667,139.85,0.0,70.0,33.796666666666674,,0.0,,402.3333333333333,,70.01333333333334,,,84.0,69.0,,,11.570000000000007,0.0
2025-02-16 15:30:00,138.43666666666664,0.0,0.0,49.0,69.8,139.85,0.0,70.0,34.24666666666667,,0.0,,403.0,,69.98666666666666,,,84.0,69.0,,,11.259999999999991,0.0
2025-02-16 15:45:00,139.14333333333332,0.0,0.0,49.166666666666664,69.63333333333334,139.85,0.0,70.0,34.11,,0.0,,403.0,,69.99333333333334,,,84.0,69.0,,,11.530000000000001,0.0
2025-02-16 16:00:00,137.73,-2.1200000000000045,0.0,49.5,69.95666666666666,139.85,0.0,70.0,34.04333333333333,,0.0,,403.0,,70.0,,,84.0,69.0,,,11.599999999999994,0.0
2025-02-16 16:15:00,137.73,-4.239999999999981,0.0,49.833333333333336,69.62333333333333,139.85,0.0,70.0,33.556666666666665,,0.0,,404.3333333333333,,70.01,,,84.0,69.0,,,11.549999999999997,0.0
2025-02-16 16:30:00,137.73,-2.1200000000000045,0.0,50.0,69.66,139.85,0.0,70.0,32.75666666666667,,0.0,,405.0,,70.04666666666667,,,84.0,69.0,,,11.530000000000001,0.0
2025-02-16 16:45:00,139.85,0.0,0.0,50.0,69.28666666666668,139.85,0.0,70.0,33.416666666666664,,0.0,,405.0,,69.99333333333334,,,84.0,69.0,,,11.049999999999997,0.0
2025-02-16 17:00:00,138.43666666666664,-2.1200000000000045,0.0,50.0,69.57666666666667,139.85,0.0,70.0,33.99,,0.0,,404.3333333333333,,69.97333333333334,,,84.0,69.0,,,11.540000000000006,0.0
2025-02-16 17:15:00,139.14333333333332,-2.1200000000000045,0.0,50.0,69.5,139.85,0.0,70.0,34.07666666666667,,0.0,,405.0,,69.98,,,84.0,69.0,,,11.489999999999995,0.0
2025-02-16 17:30:00,139.14333333333332,0.0,0.0,50.0,69.52999999999999,139.85,0.0,70.0,34.17666666666667,,0.0,,404.0,,69.97333333333334,,,84.0,69.0,,,11.799999999999997,0.0
2025-02-16 17:45:00,139.14333333333332,-2.1200000000000045,0.0,50.0,69.60333333333334,139.85,0.0,70.0,34.46666666666667,,0.0,,403.0,,69.97333333333334,,,84.0,69.0,,,11.61,0.0
2025-02-16 18:00:00,139.84666666666666,-2.1200000000000045,0.0,50.0,69.69,139.85,0.0,70.0,34.629999999999995,,0.0,,403.0,,69.96666666666665,,,84.0,69.0,,,11.800000000000004,0.0
2025-02-16 18:15:00,140.5533333333333,0.0,0.0,50.0,69.81666666666666,139.85,0.0,70.0,34.70333333333333,,0.0,,403.0,,69.97333333333334,,,84.0,69.0,,,11.759999999999991,0.0
2025-02-16 18:30:00,140.5533333333333,0.0,0.0,50.0,70.09666666666666,139.85,0.0,70.0,35.01,,0.0,,403.0,,69.96,,,84.0,69.0,,,11.809999999999995,0.0
2025-02-16 18:45:00,141.25666666666666,2.1100000000000136,0.0,48.333333333333336,69.98,139.85,0.0,70.0,34.86666666666667,,0.0,,403.6666666666667,,69.98,,,84.0,69.0,,,11.719999999999992,0.0
2025-02-16 19:00:00,140.5533333333333,2.1100000000000136,0.0,47.5,69.96666666666665,139.85,0.0,70.0,34.86,,0.0,,403.0,,69.98,,,84.0,69.0,,,11.579999999999991,0.0
2025-02-16 19:15:00,140.5533333333333,2.1100000000000136,0.0,47.5,69.74333333333334,139.85,0.0,70.0,34.99,,0.0,,404.0,,69.98,,,84.0,69.0,,,11.629999999999995,0.0
2025-02-16 19:30:00,140.5533333333333,0.0,0.0,47.5,69.80666666666667,139.85,0.0,70.0,35.35333333333333,,0.0,,404.3333333333333,,69.96666666666665,,,84.0,69.0,,,11.780000000000001,0.0
2025-02-16 19:45:00,139.85,0.0,0.0,47.5,69.92666666666666,139.85,0.0,70.0,35.38333333333333,,0.0,,403.6666666666667,,69.98,,,84.0,69.0,,,11.93,0.0
2025-02-16 20:00:00,140.5533333333333,0.0,0.0,47.5,69.93333333333334,139.85,0.0,70.0,35.38333333333333,,0.0,,404.3333333333333,,69.98666666666666,,,84.0,69.0,,,12.050000000000004,0.0
2025-02-16 20:15:00,140.5533333333333,0.0,0.0,47.5,69.66333333333334,139.85,0.0,70.0,35.68333333333334,,0.0,,403.0,,69.96666666666665,,,84.0,69.0,,,12.219999999999992,0.0
2025-02-16 20:30:00,139.85,0.0,0.0,47.5,69.77333333333333,139.85,0.0,70.0,35.96666666666666,,0.0,,403.0,,69.96,,,84.0,69.0,,,12.599999999999994,0.0
2025-02-16 20:45:00,139.85,0.0,0.0,47.5,69.89999999999999,139.85,0.0,70.0,35.99666666666667,,0.0,,403.0,,69.97333333333334,,,84.0,69.0,,,12.559999999999995,0.0
2025-02-16 21:00:00,139.14333333333332,0.0,0.0,47.5,70.00666666666667,139.85,0.0,70.0,36.06,,0.0,,403.0,,69.98,,,84.0,69.0,,,12.32,0.0
2025-02-16 21:15:00,138.43666666666664,-2.1200000000000045,0.0,47.5,70.01666666666667,139.85,0.0,70.0,36.29666666666667,,0.0,,403.0,,69.98,,,84.0,69.0,,,12.46,0.0
2025-02-16 21:30:00,139.14333333333332,0.0,0.0,47.5,70.32333333333334,139.85,0.0,70.0,36.49666666666667,,0.0,,403.6666666666667,,69.97333333333334,,,84.0,69.0,,,12.850000000000001,0.0
2025-02-16 21:45:00,139.85,0.0,0.0,47.5,70.17666666666666,139.85,0.0,70.0,36.473333333333336,,0.0,,403.6666666666667,,69.98,,,84.0,69.0,,,12.770000000000003,0.0
2025-02-16 22:00:00,139.85,0.0,0.0,47.5,70.29333333333334,139.85,0.0,70.0,36.52333333333333,,0.0,,405.0,,69.98,,,84.0,69.0,,,12.649999999999999,0.0
2025-02-16 22:15:00,139.85,0.0,0.0,47.5,69.98666666666666,139.85,0.0,70.0,36.25333333333333,,0.0,,405.0,,69.99333333333334,,,84.0,69.0,,,12.800000000000004,0.0
2025-02-16 22:30:00,141.25666666666666,2.1100000000000136,0.0,47.5,69.74,139.85,0.0,70.0,35.346666666666664,,0.0,,405.0,,70.04,,,84.0,69.0,,,12.839999999999996,0.0
2025-02-16 22:45:00,139.85,0.0,0.0,47.5,69.55000000000001,139.85,0.0,70.0,35.155,,0.0,,405.0,,70.025,,,84.0,69.0,,,11.920000000000002,0.0
2025-02-16 23:00:00,139.85,0.0,0.0,47.5,69.92999999999999,139.85,0.0,70.0,36.196666666666665,,0.0,,405.0,,69.97333333333334,,,84.0,69.0,,,12.649999999999999,0.0
2025-02-16 23:15:00,137.02333333333334,-2.1200000000000045,0.0,48.0,69.98666666666666,139.85,0.0,70.0,36.18333333333334,,0.0,,407.0,,69.98,,,84.0,69.0,,,12.79,0.0
2025-02-16 23:30:00,138.43666666666664,-2.1200000000000045,0.0,49.5,69.74,139.85,0.0,70.0,36.38333333333333,,0.0,,407.0,,69.98,,,84.0,69.0,,,12.869999999999997,0.0
2025-02-16 23:45:00,138.43666666666664,0.0,0.0,49.5,69.82333333333334,139.85,0.0,70.0,36.64333333333334,,0.0,,406.3333333333333,,69.98,,,84.0,69.0,,,13.110000000000007,0.0
2025-02-17 00:00:00,138.43666666666664,-2.1200000000000045,0.0,49.666666666666664,69.59333333333333,139.85,0.0,70.0,36.586666666666666,,0.0,,408.3333333333333,,69.98,,,84.0,69.0,,,12.830000000000005,0.0
2025-02-17 00:15:00,139.84666666666666,-2.1200000000000045,0.0,49.833333333333336,69.88,139.85,0.0,70.0,36.830000000000005,,0.0,,409.0,,69.97333333333334,,,84.0,69.0,,,13.060000000000002,0.0
2025-02-17 00:30:00,139.85,0.0,0.0,49.5,70.05333333333334,139.85,0.0,70.0,36.99,,0.0,,409.0,,69.98,,,84.0,69.0,,,12.870000000000005,0.0
2025-02-17 00:45:00,138.43666666666664,0.0,0.0,49.5,70.18,139.85,0.0,70.0,37.263333333333335,,0.0,,407.6666666666667,,69.96666666666665,,,84.0,69.0,,,13.169999999999995,0.0
2025-02-17 01:00:00,139.85,0.0,0.0,49.5,70.16666666666667,139.85,0.0,70.0,37.61333333333334,,0.0,,407.0,,69.96,,,84.0,69.0,,,13.36,0.0
2025-02-17 01:15:00,138.43666666666664,0.0,0.0,49.5,70.23333333333333,139.85,0.0,70.0,38.06333333333333,,0.0,,407.0,,69.95333333333333,,,84.0,69.0,,,13.460000000000008,0.0
2025-02-17 01:30:00,138.43666666666664,-2.1200000000000045,0.0,50.0,70.12,139.85,0.0,70.0,37.97,,0.0,,406.3333333333333,,69.96,,,84.0,69.0,,,13.68,0.0
2025-02-17 01:45:00,139.14,2.1100000000000136,0.0,50.0,70.27666666666667,139.85,0.0,70.0,38.32333333333333,,0.0,,407.0,,69.96666666666665,,,84.0,69.0,,,13.670000000000009,0.0
2025-02-17 02:00:00,139.14333333333332,0.0,0.0,50.0,70.08,139.85,0.0,70.0,38.04333333333333,,0.0,,407.0,,69.98,,,84.0,69.0,,,13.650000000000006,0.0
2025-02-17 02:15:00,138.43666666666664,0.0,0.0,50.0,70.11666666666667,139.85,0.0,70.0,38.07,,0.0,,407.0,,69.98,,,84.0,69.0,,,13.579999999999998,0.0
2025-02-17 02:30:00,139.85,0.0,0.0,49.833333333333336,70.34333333333333,139.85,0.0,70.0,38.07666666666666,,0.0,,407.6666666666667,,69.98666666666666,,,84.0,69.0,,,13.610000000000007,0.0
2025-02-17 02:45:00,141.25666666666666,2.1100000000000136,0.0,48.5,69.86333333333333,139.85,0.0,70.0,38.20666666666667,,0.0,,407.0,,69.98,,,84.0,69.0,,,13.499999999999993,0.0
2025-02-17 03:00:00,138.43666666666664,-2.1200000000000045,0.0,48.0,70.16000000000001,139.85,0.0,70.0,38.333333333333336,,0.0,,407.0,,69.98,,,84.0,69.0,,,13.839999999999996,0.0
2025-02-17 03:15:00,141.25666666666666,2.1100000000000136,0.0,48.0,70.24666666666667,139.85,0.0,70.0,38.75,,0.0,,407.0,,69.96666666666665,,,84.0,69.0,,,13.859999999999992,0.0
2025-02-17 03:30:00,139.85,0.0,0.0,48.0,70.26666666666667,139.85,0.0,70.0,38.626666666666665,,0.0,,407.0,,69.98,,,84.0,69.0,,,13.939999999999998,0.0
2025-02-17 03:45:00,141.25666666666666,2.1100000000000136,0.0,47.666666666666664,70.09333333333333,139.85,0.0,70.0,38.71,,0.0,,407.0,,69.98,,,84.0,69.0,,,14.009999999999998,0.0
2025-02-17 04:00:00,139.14333333333332,0.0,0.0,47.5,70.19,139.85,0.0,70.0,39.050000000000004,,0.0,,406.3333333333333,,69.97333333333334,,,84.0,69.0,,,14.25,0.0
2025-02-17 04:15:00,139.14333333333332,0.0,0.0,48.0,70.15333333333334,139.85,0.0,70.0,39.32,,0.0,,405.6666666666667,,69.96,,,84.0,69.0,,,14.399999999999999,0.0
2025-02-17 04:30:00,138.43666666666664,-2.1200000000000045,0.0,48.0,70.23333333333333,139.85,0.0,70.0,39.53333333333333,,0.0,,406.3333333333333,,69.96666666666665,,,84.0,69.0,,,14.46,0.0
2025-02-17 04:45:00,138.43666666666664,0.0,0.0,48.0,70.21,139.85,0.0,70.0,39.776666666666664,,0.0,,407.0,,69.96666666666665,,,84.0,69.0,,,14.650000000000006,0.0
2025-02-17 05:00:00,139.85,0.0,0.0,48.0,70.27333333333333,139.85,0.0,70.0,39.876666666666665,,0.0,,407.0,,69.96666666666665,,,84.0,69.0,,,14.649999999999999,0.0
2025-02-17 05:15:00,140.5533333333333,0.0,0.0,48.0,69.93666666666667,139.85,0.0,70.0,40.199999999999996,,0.0,,407.0,,69.96666666666665,,,84.0,69.0,,,14.810000000000002,0.0
2025-02-17 05:30:00,141.96,2.1100000000000136,0.0,47.666666666666664,69.85000000000001,139.85,0.0,70.0,40.336666666666666,,0.0,,407.6666666666667,,69.96666666666665,,,84.0,69.0,,,14.800000000000004,0.0
2025-02-17 05:45:00,141.25666666666666,2.1100000000000136,0.0,47.5,69.83999999999999,139.85,0.0,70.0,40.589999999999996,,0.0,,407.6666666666667,,69.96,,,84.0,69.0,,,14.790000000000006,0.0
2025-02-17 06:00:00,139.14333333333332,0.0,0.0,47.0,69.64,139.85,0.0,70.0,41.29333333333333,,0.0,,407.0,,69.94333333333333,,,84.0,69.0,,,15.470000000000006,0.0
2025-02-17 06:15:00,139.14333333333332,-2.1200000000000045,0.0,50.5,70.25666666666666,139.85,0.0,70.0,41.86333333333334,,0.0,,407.0,,69.93666666666667,,,84.0,69.0,,,15.719999999999992,0.0
2025-02-17 06:30:00,140.5533333333333,2.1100000000000136,0.0,50.5,70.14,139.85,0.0,70.0,42.306666666666665,,0.0,,406.3333333333333,,69.92666666666666,,,84.0,69.0,,,15.810000000000002,0.0
2025-02-17 06:45:00,139.14333333333332,-2.1200000000000045,0.0,50.5,71.16333333333334,139.85,0.0,70.0,43.93,,0.0,,405.0,,69.88333333333333,,,84.0,69.0,,,16.580000000000005,0.0
2025-02-17 07:00:00,138.43666666666664,0.0,0.0,50.5,70.76666666666667,139.85,0.0,70.0,42.93000000000001,,0.0,,405.0,,69.96,,,84.0,69.0,,,16.569999999999993,0.0
2025-02-17 07:15:00,139.84666666666666,-2.1200000000000045,0.0,50.666666666666664,71.42,139.85,0.0,70.0,42.76,,0.0,,405.0,,69.98,,,84.0,69.0,,,16.36,0.0
2025-02-17 07:30:00,141.25666666666666,2.1100000000000136,0.0,49.0,70.66333333333334,139.85,0.0,70.0,42.696666666666665,,0.0,,405.0,,69.98,,,84.0,69.0,,,16.07,0.0
2025-02-17 07:45:00,141.96,2.1100000000000136,0.0,48.5,70.71666666666665,139.85,0.0,70.0,42.946666666666665,,0.0,,405.0,,69.97333333333334,,,84.0,69.0,,,16.109999999999992,0.0
2025-02-17 08:00:00,139.85,0.0,0.0,48.5,70.77666666666667,139.85,0.0,70.0,42.943333333333335,,0.0,,405.0,,69.98,,,84.0,69.0,,,16.540000000000006,0.0
2025-02-17 08:15:00,139.85,0.0,0.0,48.5,70.61333333333333,139.85,0.0,70.0,42.96333333333333,,0.0,,405.0,,69.98666666666666,,,84.0,69.0,,,16.290000000000006,0.0
2025-02-17 08:30:00,139.85,0.0,0.0,48.5,69.91666666666667,139.85,0.0,70.0,41.92666666666667,,0.0,,405.6666666666667,,70.02,,,84.0,69.0,,,16.11,0.0
2025-02-17 08:45:00,140.5533333333333,0.0,0.0,48.5,70.56666666666666,139.85,0.0,70.0,43.13333333333333,,0.0,,406.3333333333333,,69.97333333333334,,,84.0,69.0,,,16.18,0.0
2025-02-17 09:00:00,141.25666666666666,2.1100000000000136,0.0,48.5,70.64333333333333,139.85,0.0,70.0,43.163333333333334,,0.0,,405.0,,69.96666666666665,,,84.0,69.0,,,16.459999999999994,0.0
2025-02-17 09:15:00,141.96,2.1100000000000136,0.0,48.0,70.55333333333334,139.85,0.0,70.0,43.19333333333333,,0.0,,405.0,,69.98,,,84.0,69.0,,,16.270000000000003,0.0
2025-02-17 09:30:00,139.85,0.0,0.0,48.0,70.64,139.85,0.0,70.0,43.31333333333333,,0.0,,407.0,,69.98,,,84.0,69.0,,,16.370000000000005,0.0
2025-02-17 09:45:00,139.85,0.0,0.0,47.5,70.92333333333333,139.85,0.0,70.0,43.51666666666667,,0.0,,407.6666666666667,,69.98,,,84.0,69.0,,,16.269999999999996,0.0
2025-02-17 10:00:00,139.85,0.0,0.0,47.5,70.58666666666666,139.85,0.0,70.0,43.51,,0.0,,407.6666666666667,,69.98,,,84.0,69.0,,,16.560000000000002,0.0
2025-02-17 10:15:00,139.14333333333332,0.0,0.0,48.0,70.50666666666666,139.85,0.0,70.0,43.550000000000004,,0.0,,409.0,,69.98,,,84.0,69.0,,,16.689999999999998,0.0
2025-02-17 10:30:00,141.25666666666666,0.0,0.0,50.0,70.31,139.85,0.0,70.0,43.79666666666666,,0.0,,409.0,,69.97333333333334,,,84.0,69.0,,,16.85,0.0
2025-02-17 10:45:00,140.905,0.0,0.0,48.75,70.225,139.85,0.0,70.0,43.95,,0.0,,410.0,,69.98,,,84.0,69.0,,,16.950000000000003,0.0
2025-02-17 11:00:00,141.96,2.1100000000000136,0.0,48.333333333333336,70.22000000000001,139.85,0.0,70.0,44.26333333333334,,0.0,,411.6666666666667,,69.96666666666665,,,84.0,69.0,,,16.950000000000003,0.0
2025-02-17 11:15:00,141.96,2.1100000000000136,0.0,48.0,70.08333333333333,139.85,0.0,70.0,44.589999999999996,,0.0,,411.6666666666667,,69.95333333333333,,,84.0,69.0,,,17.069999999999993,0.0
2025-02-17 11:30:00,138.43666666666664,0.0,0.0,48.0,70.58333333333333,139.85,0.0,70.0,45.120000000000005,,0.0,,413.0,,69.94666666666666,,,84.0,69.0,,,17.4,0.0
2025-02-17 11:45:00,137.73,0.0,0.0,48.666666666666664,70.94666666666667,139.85,0.0,70.0,45.52333333333333,,0.0,,414.3333333333333,,69.94,,,84.0,69.0,,,17.910000000000004,0.0
2025-02-17 12:00:00,139.14,-2.1200000000000045,0.0,49.0,70.76,139.85,0.0,70.0,45.553333333333335,,0.0,,415.0,,69.95333333333333,,,84.0,69.0,,,17.950000000000003,0.0
2025-02-17 12:15:00,140.5533333333333,0.0,0.0,49.0,70.46333333333332,139.85,0.0,70.0,45.49,,0.0,,417.0,,69.98,,,84.0,69.0,,,17.909999999999997,0.0
2025-02-17 12:30:00,139.85,0.0,0.0,48.5,70.44333333333333,139.85,0.0,70.0,45.45333333333334,,0.0,,418.3333333333333,,69.98,,,84.0,69.0,,,17.75999999999999,0.0
2025-02-17 12:45:00,139.84666666666666,-2.1200000000000045,0.0,49.5,70.49666666666667,139.85,0.0,70.0,45.70333333333334,,0.0,,419.0,,69.96666666666665,,,84.0,69.0,,,18.200000000000003,0.0
2025-02-17 13:00:00,141.25666666666666,0.0,0.0,48.5,70.62666666666667,139.85,0.0,70.0,46.0,,0.0,,422.3333333333333,,69.96,,,84.0,69.0,,,17.99000000000001,0.0
2025-02-17 13:15:00,141.25666666666666,2.1100000000000136,0.0,47.666666666666664,70.82,139.85,0.0,70.0,46.21333333333333,,0.0,,427.0,,69.96,,,84.0,69.0,,,18.069999999999993,0.0
2025-02-17 13:30:00,141.25666666666666,2.1100000000000136,0.0,47.166666666666664,70.95666666666666,139.85,0.0,70.0,46.25666666666667,,0.0,,432.0,,69.96666666666665,,,84.0,69.0,,,18.14,0.0
2025-02-17 13:45:00,140.5533333333333,0.0,0.0,46.666666666666664,70.92666666666666,139.85,0.0,70.0,46.24333333333333,,0.0,,436.0,,69.98,,,84.0,69.0,,,18.069999999999993,0.0
2025-02-17 14:00:00,140.5533333333333,2.1100000000000136,0.0,46.5,71.0,139.85,0.0,70.0,46.24333333333333,,0.0,,436.6666666666667,,69.98,,,84.0,69.0,,,18.340000000000003,0.0
2025-02-17 14:15:00,139.14000000000001,-4.239999999999981,0.0,49.0,71.12333333333333,139.85,0.0,70.0,46.26666666666667,,0.0,,443.6666666666667,,69.98,,,84.0,69.0,,,18.509999999999998,0.0
2025-02-17 14:30:00,141.25666666666666,0.0,0.0,47.5,71.07,139.85,0.0,70.0,46.00333333333333,,0.0,,450.0,,70.0,,,84.0,69.0,,,18.03,0.0
2025-02-17 14:45:00,141.96,2.1100000000000136,0.0,46.666666666666664,71.18,139.85,0.0,70.0,46.05666666666667,,0.0,,456.6666666666667,,69.99333333333334,,,84.0,69.0,,,18.059999999999995,0.0
2025-02-17 15:00:00,141.96,2.1100000000000136,0.0,46.0,71.01333333333334,139.85,0.0,70.0,45.24333333333333,,0.0,,460.3333333333333,,70.02333333333333,,,84.0,69.0,,,17.42,0.0
2025-02-17 15:15:00,141.25666666666666,2.1100000000000136,0.0,45.666666666666664,71.31666666666666,139.85,0.0,70.0,44.79333333333333,,0.0,,461.3333333333333,,70.04,,,84.0,69.0,,,17.629999999999995,0.0
2025-02-17 15:30:00,139.85,0.0,0.0,45.5,70.89,139.85,0.0,70.0,43.81666666666666,,0.0,,470.6666666666667,,70.06666666666666,,,84.0,69.0,,,17.330000000000005,0.0
2025-02-17 15:45:00,139.85,0.0,0.0,45.333333333333336,65.76666666666667,139.85,0.0,70.0,30.176666666666666,,0.0,,474.3333333333333,,70.61666666666667,,,84.0,69.0,,,13.25,0.0
2025-02-17 16:00:00,139.85,0.0,0.0,45.0,65.02666666666667,139.85,0.0,70.0,27.233333333333334,,0.0,,476.3333333333333,,70.54,,,84.0,69.0,,,10.910000000000004,0.0
2025-02-17 16:15:00,139.85,0.0,0.0,45.0,64.72000000000001,139.85,0.0,70.0,25.689999999999998,,0.0,,480.6666666666667,,70.42333333333333,,,84.0,69.0,,,9.900000000000006,0.0
2025-02-17 16:30:00,139.85,0.0,0.0,45.0,65.06,139.85,0.0,70.0,26.546666666666667,,0.0,,480.3333333333333,,70.25,,,84.0,69.0,,,10.230000000000004,0.0
2025-02-17 16:45:00,141.25666666666666,2.1100000000000136,0.0,45.0,64.86,139.85,0.0,70.0,25.540000000000003,,0.0,,478.3333333333333,,70.21333333333332,,,84.0,69.0,,,10.140000000000008,0.0
2025-02-17 17:00:00,139.85,0.0,0.0,45.0,65.36333333333333,139.85,0.0,70.0,26.55666666666667,,0.0,,473.6666666666667,,70.10666666666667,,,84.0,69.0,,,10.07,0.0
2025-02-17 17:15:00,139.85,0.0,0.0,44.5,65.83333333333333,139.85,0.0,70.0,28.623333333333335,,0.0,,475.0,,69.98,,,84.0,69.0,,,10.530000000000008,0.0
2025-02-17 17:30:00,139.14333333333332,0.0,0.0,44.5,66.35000000000001,139.85,0.0,70.0,29.36,,0.0,,477.6666666666667,,69.95333333333333,,,84.0,69.0,,,10.809999999999995,0.0
2025-02-17 17:45:00,139.85,0.0,0.0,44.5,67.39333333333333,139.85,0.0,70.0,32.166666666666664,,0.0,,473.0,,69.85,,,84.0,69.0,,,11.199999999999996,0.0
2025-02-17 18:00:00,139.85,0.0,0.0,44.5,67.87666666666667,139.85,0.0,70.0,33.28666666666667,,0.0,,471.0,,69.85,,,84.0,69.0,,,11.779999999999994,0.0
2025-02-17 18:15:00,139.14333333333332,-2.1200000000000045,0.0,44.5,68.49666666666667,139.85,0.0,70.0,34.336666666666666,,0.0,,475.0,,69.84333333333333,,,84.0,69.0,,,12.209999999999994,0.0
2025-02-17 18:30:00,141.25666666666666,2.1100000000000136,0.0,44.5,71.14666666666666,139.85,0.0,70.0,40.296666666666674,,0.0,,492.3333333333333,,69.63333333333334,,,84.0,69.0,,,12.5,0.0
2025-02-17 18:45:00,140.5533333333333,0.0,0.0,44.166666666666664,72.07666666666667,139.85,0.0,70.0,41.78666666666667,,0.0,,516.6666666666666,,69.69999999999999,,,84.0,69.0,,,16.18,0.0
2025-02-17 19:00:00,139.84666666666666,-2.1200000000000045,0.0,44.0,68.64666666666666,139.85,0.0,70.0,33.1,,0.0,,514.0,,70.15333333333332,,,84.0,69.0,,,14.750000000000007,0.0
2025-02-17 19:15:00,140.5533333333333,2.1100000000000136,0.0,43.666666666666664,65.85000000000001,139.85,0.0,70.0,26.55,,0.0,,497.0,,70.37333333333333,,,84.0,69.0,,,9.740000000000002,0.0
2025-02-17 19:30:00,140.5533333333333,0.0,0.0,43.5,65.99,139.85,0.0,70.0,26.51,,0.0,,499.3333333333333,,70.25666666666666,,,84.0,69.0,,,9.690000000000005,0.0
2025-02-17 19:45:00,140.5533333333333,2.1100000000000136,0.0,43.166666666666664,65.79666666666667,139.85,0.0,70.0,25.626666666666665,,0.0,,504.6666666666667,,70.20666666666666,,,84.0,69.0,,,9.189999999999998,0.0
2025-02-17 20:00:00,140.5533333333333,2.1100000000000136,0.0,43.0,66.00333333333333,139.85,0.0,70.0,26.33666666666667,,0.0,,504.6666666666667,,70.11333333333333,,,84.0,69.0,,,9.510000000000005,0.0
2025-02-17 20:15:00,139.85,0.0,0.0,42.5,65.92,139.85,0.0,70.0,26.14,,0.0,,504.0,,70.08,,,84.0,69.0,,,9.240000000000002,0.0
2025-02-17 20:30:00,137.73,-2.1200000000000045,0.0,42.833333333333336,66.18333333333332,139.85,0.0,70.0,27.810000000000002,,0.0,,504.6666666666667,,69.98666666666666,,,84.0,69.0,,,9.609999999999992,0.0
2025-02-17 20:45:00,138.43666666666664,0.0,0.0,43.666666666666664,66.38000000000001,139.85,0.0,70.0,28.133333333333336,,0.0,,503.3333333333333,,69.97333333333334,,,84.0,69.0,,,9.860000000000007,0.0
2025-02-17 21:00:00,137.02333333333334,-4.239999999999981,0.0,44.5,66.29333333333334,139.85,0.0,70.0,28.363333333333333,,0.0,,498.3333333333333,,69.96666666666665,,,84.0,69.0,,,10.04,0.0
2025-02-17 21:15:00,137.73,-2.1200000000000045,0.0,45.5,66.75666666666666,139.85,0.0,70.0,28.669999999999998,,0.0,,495.0,,69.96,,,84.0,69.0,,,10.219999999999999,0.0
2025-02-17 21:30:00,139.14333333333332,-2.1200000000000045,0.0,45.5,66.97333333333334,139.85,0.0,70.0,28.89333333333333,,0.0,,496.0,,69.96,,,84.0,69.0,,,10.149999999999999,0.0
2025-02-17 21:45:00,141.96,2.1100000000000136,0.0,45.0,66.87,139.85,0.0,70.0,29.13,,0.0,,499.3333333333333,,69.96,,,84.0,69.0,,,10.25,0.0
2025-02-17 22:00:00,141.96,2.1100000000000136,0.0,43.0,67.01666666666667,139.85,0.0,70.0,29.64,,0.0,,498.0,,69.94,,,84.0,69.0,,,10.369999999999997,0.0
2025-02-17 22:15:00,141.25666666666666,2.1100000000000136,0.0,41.666666666666664,66.94333333333333,139.85,0.0,70.0,29.896666666666665,,0.0,,493.0,,69.94666666666666,,,84.0,69.0,,,10.450000000000003,0.0
