time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-26 11:30:00,138.43666666666664,-2.1200000000000045,0.0,48.833333333333336,66.43,139.85,0.0,70.0,17.04,,0.0,,461.6666666666667,,69.94,,,84.0,69.0,,,5.600000000000001,0.0
2025-02-26 11:45:00,139.14333333333332,0.0,0.0,49.0,66.41666666666667,139.85,0.0,70.0,17.186666666666667,,0.0,,465.6666666666667,,69.96666666666665,,,84.0,69.0,,,5.699999999999996,0.0
2025-02-26 12:00:00,139.85,0.0,0.0,49.0,66.31,139.85,0.0,70.0,17.076666666666668,,0.0,,467.6666666666667,,69.98,,,84.0,69.0,,,5.669999999999995,0.0
2025-02-26 12:15:00,140.5533333333333,2.1100000000000136,0.0,49.0,66.0,139.85,0.0,70.0,16.163333333333334,,0.0,,471.6666666666667,,70.03333333333335,,,84.0,69.0,,,5.770000000000003,0.0
2025-02-26 12:30:00,139.14333333333332,-2.1200000000000045,0.0,49.166666666666664,65.73333333333333,139.85,0.0,70.0,15.340000000000002,,0.0,,473.6666666666667,,70.04,,,84.0,69.0,,,5.310000000000002,0.0
2025-02-26 12:45:00,140.5533333333333,0.0,0.0,48.333333333333336,66.16333333333334,139.85,0.0,70.0,16.419999999999998,,0.0,,476.3333333333333,,69.98666666666666,,,84.0,69.0,,,5.580000000000005,0.0
2025-02-26 13:00:00,139.14333333333332,0.0,0.0,47.0,66.49333333333333,139.85,0.0,70.0,16.626666666666665,,0.0,,479.0,,69.98,,,84.0,69.0,,,5.569999999999993,0.0
2025-02-26 13:15:00,139.14333333333332,0.0,0.0,47.0,66.59666666666666,139.85,0.0,70.0,15.953333333333333,,0.0,,481.0,,70.01,,,84.0,69.0,,,5.310000000000002,0.0
2025-02-26 13:30:00,138.43666666666664,-2.1200000000000045,0.0,47.0,66.82,139.85,0.0,70.0,15.266666666666666,,0.0,,485.0,,70.02999999999999,,,84.0,69.0,,,5.039999999999992,0.0
2025-02-26 13:45:00,139.85,0.0,0.0,47.0,67.06666666666666,139.85,0.0,70.0,13.42,,0.0,,489.0,,70.11,,,84.0,69.0,,,4.540000000000006,0.0
2025-02-26 14:00:00,141.25666666666666,2.1100000000000136,0.0,46.666666666666664,67.44666666666667,139.85,0.0,70.0,12.19,,0.0,,495.0,,70.11666666666667,,,84.0,69.0,,,3.789999999999999,0.0
2025-02-26 14:15:00,140.5533333333333,2.1100000000000136,0.0,46.5,67.77333333333333,139.85,0.0,70.0,11.056666666666667,,0.0,,498.6666666666667,,70.12,,,84.0,69.0,,,3.3699999999999903,0.0
2025-02-26 14:30:00,139.14333333333332,0.0,0.0,46.5,67.87666666666667,139.85,0.0,70.0,8.533333333333333,,0.0,,501.0,,70.19,,,84.0,69.0,,,2.799999999999997,0.0
2025-02-26 14:45:00,139.84666666666666,-2.1200000000000045,0.0,46.5,67.79666666666667,139.85,0.0,70.0,5.916666666666667,,0.0,,502.6666666666667,,70.23666666666666,,,84.0,69.0,,,2.0200000000000102,0.0
2025-02-26 15:00:00,139.14333333333332,-2.1200000000000045,0.0,46.166666666666664,68.33666666666666,139.85,0.0,70.0,3.5566666666666666,,0.0,,503.3333333333333,,70.25,,,84.0,69.0,,,1.7800000000000011,0.0
2025-02-26 15:15:00,138.43666666666664,0.0,0.0,46.333333333333336,63.25333333333333,139.85,0.0,70.0,2.3066666666666666,,0.0,,502.6666666666667,,70.22,,,84.0,69.0,,,1.480000000000004,0.0
2025-02-26 15:30:00,139.14333333333332,-2.1200000000000045,0.0,47.666666666666664,63.82333333333333,139.85,0.0,70.0,3.3000000000000003,,0.0,,498.3333333333333,,70.10000000000001,,,84.0,69.0,,,2.0800000000000054,0.0
2025-02-26 15:45:00,137.73,0.0,0.0,47.166666666666664,61.00333333333333,139.85,0.0,70.0,3.436666666666667,,0.0,,495.6666666666667,,70.06333333333333,,,84.0,69.0,,,2.6099999999999994,0.0
2025-02-26 16:00:00,137.73,-4.239999999999981,0.0,48.833333333333336,60.72333333333333,139.85,0.0,70.0,6.583333333333333,,0.0,,492.3333333333333,,69.91666666666667,,,84.0,69.0,,,1.6499999999999986,0.0
2025-02-26 16:15:00,139.85,0.0,0.0,48.833333333333336,61.48333333333333,139.85,0.0,70.0,9.323333333333332,,0.0,,489.6666666666667,,69.83333333333333,,,84.0,69.0,,,1.8200000000000003,0.0
2025-02-26 16:30:00,141.25666666666666,2.1100000000000136,0.0,47.333333333333336,62.75,139.85,0.0,70.0,12.92,,0.0,,486.3333333333333,,69.73,,,84.0,69.0,,,2.3999999999999986,0.0
2025-02-26 16:45:00,140.5533333333333,0.0,0.0,46.333333333333336,63.79,139.85,0.0,70.0,15.590000000000002,,0.0,,485.0,,69.70333333333333,,,84.0,69.0,,,3.3299999999999983,0.0
2025-02-26 17:00:00,140.5533333333333,0.0,0.0,46.0,64.74333333333333,139.85,0.0,70.0,17.983333333333334,,0.0,,481.6666666666667,,69.69,,,84.0,69.0,,,3.960000000000001,0.0
2025-02-26 17:15:00,140.5533333333333,2.1100000000000136,0.0,45.833333333333336,65.54666666666667,139.85,0.0,70.0,20.256666666666664,,0.0,,474.3333333333333,,69.69,,,84.0,69.0,,,4.510000000000005,0.0
2025-02-26 17:30:00,139.85,0.0,0.0,45.5,66.51666666666667,139.85,0.0,70.0,22.286666666666665,,0.0,,471.0,,69.69666666666666,,,84.0,69.0,,,4.930000000000007,0.0
2025-02-26 17:45:00,140.5533333333333,2.1100000000000136,0.0,45.5,66.80333333333333,139.85,0.0,70.0,22.356666666666666,,0.0,,471.6666666666667,,69.79666666666667,,,84.0,69.0,,,5.339999999999996,0.0
2025-02-26 18:00:00,137.73,-2.1200000000000045,0.0,45.5,66.85666666666667,139.85,0.0,70.0,22.293333333333333,,0.0,,475.0,,69.85333333333334,,,84.0,69.0,,,4.950000000000003,0.0
2025-02-26 18:15:00,139.14333333333332,-2.1200000000000045,0.0,45.5,66.79666666666667,139.85,0.0,70.0,21.650000000000002,,0.0,,475.0,,69.93666666666667,,,84.0,69.0,,,5.18,0.0
2025-02-26 18:30:00,141.25666666666666,2.1100000000000136,0.0,45.0,66.92999999999999,139.85,0.0,70.0,21.226666666666667,,0.0,,477.0,,69.96,,,84.0,69.0,,,4.659999999999997,0.0
2025-02-26 18:45:00,140.5533333333333,2.1100000000000136,0.0,44.5,66.85000000000001,139.85,0.0,70.0,21.18,,0.0,,484.3333333333333,,69.97333333333334,,,84.0,69.0,,,4.770000000000003,0.0
2025-02-26 19:00:00,141.25666666666666,0.0,0.0,44.333333333333336,67.04666666666667,139.85,0.0,70.0,20.766666666666666,,0.0,,492.6666666666667,,70.00333333333333,,,84.0,69.0,,,4.659999999999997,0.0
2025-02-26 19:15:00,141.25666666666666,2.1100000000000136,0.0,43.166666666666664,66.59666666666666,139.85,0.0,70.0,19.376666666666665,,0.0,,501.3333333333333,,70.05,,,84.0,69.0,,,4.339999999999996,0.0
2025-02-26 19:30:00,141.25666666666666,2.1100000000000136,0.0,42.333333333333336,66.12666666666667,139.85,0.0,70.0,18.183333333333334,,0.0,,505.3333333333333,,70.08999999999999,,,84.0,69.0,,,4.0,0.0
2025-02-26 19:45:00,139.85,0.0,0.0,42.0,65.91000000000001,139.85,0.0,70.0,17.58,,0.0,,509.3333333333333,,70.07666666666667,,,84.0,69.0,,,3.75,0.0
2025-02-26 20:00:00,140.5533333333333,0.0,0.0,42.0,65.83999999999999,139.85,0.0,70.0,18.003333333333334,,0.0,,514.0,,70.02999999999999,,,84.0,69.0,,,3.769999999999996,0.0
2025-02-26 20:15:00,141.25666666666666,0.0,0.0,41.333333333333336,65.94666666666667,139.85,0.0,70.0,17.69666666666667,,0.0,,519.3333333333334,,70.03333333333333,,,84.0,69.0,,,3.809999999999995,0.0
2025-02-26 20:30:00,139.85,0.0,0.0,40.666666666666664,65.82000000000001,139.85,0.0,70.0,17.396666666666665,,0.0,,520.0,,70.04,,,84.0,69.0,,,3.6100000000000065,0.0
2025-02-26 20:45:00,140.5533333333333,2.1100000000000136,0.0,40.166666666666664,65.29333333333334,139.85,0.0,70.0,17.76,,0.0,,518.6666666666666,,70.00333333333333,,,84.0,69.0,,,3.8900000000000006,0.0
2025-02-26 21:00:00,139.85,0.0,0.0,40.0,65.14333333333333,139.85,0.0,70.0,18.546666666666667,,0.0,,516.0,,69.96666666666665,,,84.0,69.0,,,4.159999999999997,0.0
2025-02-26 21:15:00,139.84666666666666,2.1100000000000136,0.0,40.0,65.23333333333333,139.85,0.0,70.0,19.263333333333332,,0.0,,513.3333333333334,,69.94333333333333,,,84.0,69.0,,,4.229999999999997,0.0
2025-02-26 21:30:00,134.90333333333334,-8.47999999999999,0.0,42.333333333333336,66.63,139.85,0.0,70.0,25.386666666666667,,0.0,,536.6666666666666,,69.69,,,84.0,69.0,,,4.729999999999997,0.0
2025-02-26 21:45:00,137.73,-2.1200000000000045,0.0,43.833333333333336,66.91666666666667,139.85,0.0,70.0,25.996666666666666,,0.0,,590.0,,69.78666666666666,,,84.0,69.0,,,7.3899999999999935,0.0
2025-02-26 22:00:00,138.43666666666664,-2.1200000000000045,0.0,44.0,64.91,139.85,0.0,70.0,17.57,,0.0,,596.6666666666666,,70.19,,,84.0,69.0,,,5.569999999999993,0.0
2025-02-26 22:15:00,137.73,-2.1200000000000045,0.0,44.0,64.18666666666667,139.85,0.0,70.0,16.51,,0.0,,596.6666666666666,,70.17999999999999,,,84.0,69.0,,,3.749999999999993,0.0
2025-02-26 22:30:00,137.73,-2.1200000000000045,0.0,44.0,62.85999999999999,139.85,0.0,70.0,11.38,,0.0,,589.3333333333334,,70.33999999999999,,,84.0,69.0,,,3.3800000000000026,0.0
2025-02-26 22:45:00,137.73,-2.1200000000000045,0.0,44.0,61.26333333333334,139.85,0.0,70.0,0.9233333333333333,,0.0,,549.3333333333334,,70.76666666666667,,,84.0,69.0,,,1.25,0.0
2025-02-26 23:00:00,137.73,-4.239999999999981,0.0,44.0,61.06999999999999,139.85,0.0,70.0,0.0,,0.0,,524.0,,70.71333333333334,,,84.0,69.0,,,1.3399999999999963,0.0
2025-02-26 23:15:00,137.02333333333334,-4.239999999999981,0.0,44.333333333333336,60.85999999999999,139.85,0.0,70.0,0.0,,0.0,,514.6666666666666,,70.47000000000001,,,84.0,69.0,,,1.1599999999999966,0.0
2025-02-26 23:30:00,135.61,-4.239999999999981,0.0,44.5,60.626666666666665,139.85,0.0,70.0,0.0,,0.0,,505.3333333333333,,70.28333333333333,,,84.0,69.0,,,1.3200000000000003,0.0
2025-02-26 23:45:00,136.3166666666667,-4.239999999999981,0.0,44.666666666666664,60.62,139.85,0.0,70.0,0.06999999999999999,,0.0,,500.0,,70.07000000000001,,,84.0,69.0,,,1.259999999999998,0.0
2025-02-27 00:00:00,137.73,-2.1200000000000045,0.0,45.0,61.163333333333334,139.85,0.0,70.0,1.5,,0.0,,500.0,,69.92333333333333,,,84.0,69.0,,,1.1799999999999997,0.0
2025-02-27 00:15:00,138.43666666666664,-2.1200000000000045,0.0,45.333333333333336,61.30666666666667,139.85,0.0,70.0,4.45,,0.0,,497.3333333333333,,69.83,,,84.0,69.0,,,1.1000000000000014,0.0
2025-02-27 00:30:00,139.14333333333332,0.0,0.0,45.5,61.830000000000005,139.85,0.0,70.0,8.25,,0.0,,496.3333333333333,,69.72333333333333,,,84.0,69.0,,,1.0399999999999991,0.0
2025-02-27 00:45:00,137.73,-2.1200000000000045,0.0,45.5,62.78666666666666,139.85,0.0,70.0,10.586666666666666,,0.0,,494.6666666666667,,69.70333333333333,,,84.0,69.0,,,1.5899999999999963,0.0
2025-02-27 01:00:00,137.73,-2.1200000000000045,0.0,45.5,63.61333333333334,139.85,0.0,70.0,13.236666666666666,,0.0,,490.3333333333333,,69.68333333333334,,,84.0,69.0,,,2.3599999999999994,0.0
2025-02-27 01:15:00,137.73,-2.1200000000000045,0.0,45.5,64.30333333333333,139.85,0.0,70.0,16.113333333333333,,0.0,,487.0,,69.66333333333334,,,84.0,69.0,,,3.1499999999999986,0.0
2025-02-27 01:30:00,139.14333333333332,-2.1200000000000045,0.0,45.833333333333336,64.91666666666667,139.85,0.0,70.0,18.956666666666667,,0.0,,483.6666666666667,,69.65333333333332,,,84.0,69.0,,,4.1200000000000045,0.0
2025-02-27 01:45:00,139.84666666666666,-2.1200000000000045,0.0,46.0,65.49333333333334,139.85,0.0,70.0,21.116666666666664,,0.0,,481.0,,69.67,,,84.0,69.0,,,4.580000000000005,0.0
2025-02-27 02:00:00,140.5533333333333,2.1100000000000136,0.0,46.0,65.81666666666666,139.85,0.0,70.0,23.30666666666667,,0.0,,478.3333333333333,,69.67666666666666,,,84.0,69.0,,,5.169999999999995,0.0
2025-02-27 02:15:00,141.96,2.1100000000000136,0.0,45.0,66.00999999999999,139.85,0.0,70.0,25.453333333333333,,0.0,,475.0,,69.69,,,84.0,69.0,,,5.779999999999994,0.0
2025-02-27 02:30:00,140.5533333333333,0.0,0.0,44.5,66.47666666666667,139.85,0.0,70.0,27.433333333333334,,0.0,,467.6666666666667,,69.70333333333333,,,84.0,69.0,,,6.489999999999995,0.0
2025-02-27 02:45:00,140.5533333333333,2.1100000000000136,0.0,44.5,66.95666666666666,139.85,0.0,70.0,28.893333333333334,,0.0,,455.6666666666667,,69.73333333333333,,,84.0,69.0,,,7.049999999999997,0.0
2025-02-27 03:00:00,139.85,0.0,0.0,44.5,67.01,139.85,0.0,70.0,28.703333333333333,,0.0,,440.6666666666667,,69.83333333333333,,,84.0,69.0,,,7.119999999999997,0.0
2025-02-27 03:15:00,137.73,-2.1200000000000045,0.0,44.5,67.44666666666667,139.85,0.0,70.0,29.573333333333334,,0.0,,429.3333333333333,,69.84,,,84.0,69.0,,,7.229999999999997,0.0
2025-02-27 03:30:00,139.14333333333332,-2.1200000000000045,0.0,44.5,67.78333333333333,139.85,0.0,70.0,30.669999999999998,,0.0,,423.0,,69.84333333333333,,,84.0,69.0,,,7.500000000000007,0.0
2025-02-27 03:45:00,139.14000000000001,0.0,0.0,46.0,67.55666666666667,139.85,0.0,70.0,30.363333333333333,,0.0,,419.0,,69.91333333333334,,,84.0,69.0,,,8.020000000000003,0.0
2025-02-27 04:00:00,140.5533333333333,0.0,0.0,45.0,66.86,139.85,0.0,70.0,29.53,,0.0,,415.6666666666667,,69.96666666666665,,,84.0,69.0,,,7.419999999999995,0.0
2025-02-27 04:15:00,139.14333333333332,-2.1200000000000045,0.0,45.0,66.62,139.85,0.0,70.0,29.686666666666667,,0.0,,412.3333333333333,,69.96666666666665,,,84.0,69.0,,,7.640000000000001,0.0
2025-02-27 04:30:00,139.85,0.0,0.0,44.166666666666664,66.25999999999999,139.85,0.0,70.0,30.150000000000002,,0.0,,409.6666666666667,,69.94666666666666,,,84.0,69.0,,,7.729999999999997,0.0
2025-02-27 04:45:00,138.43666666666664,-2.1200000000000045,0.0,45.333333333333336,66.44333333333334,139.85,0.0,70.0,30.426666666666666,,0.0,,407.6666666666667,,69.95333333333333,,,84.0,69.0,,,8.270000000000003,0.0
2025-02-27 05:00:00,139.85,0.0,0.0,47.0,66.25333333333333,139.85,0.0,70.0,30.473333333333333,,0.0,,405.6666666666667,,69.97333333333334,,,84.0,69.0,,,8.120000000000005,0.0
2025-02-27 05:15:00,139.14333333333332,0.0,0.0,46.666666666666664,66.16666666666667,139.85,0.0,70.0,30.876666666666665,,0.0,,403.0,,69.95333333333333,,,84.0,69.0,,,8.179999999999993,0.0
2025-02-27 05:30:00,139.14333333333332,0.0,0.0,46.666666666666664,67.97,139.85,0.0,70.0,31.103333333333335,,0.0,,401.6666666666667,,69.96666666666665,,,84.0,69.0,,,8.279999999999994,0.0
2025-02-27 05:45:00,139.84666666666666,0.0,0.0,44.5,69.88,139.85,0.0,70.0,29.05,,0.0,,399.6666666666667,,70.06333333333333,,,84.0,69.0,,,6.310000000000002,0.0
2025-02-27 06:00:00,137.73,-2.1200000000000045,0.0,46.0,67.05666666666667,139.85,0.0,70.0,27.593333333333334,,0.0,,399.0,,70.09666666666668,,,84.0,69.0,,,7.689999999999991,0.0
2025-02-27 06:15:00,139.84666666666666,-2.1200000000000045,0.0,44.833333333333336,68.81333333333333,139.85,0.0,70.0,25.853333333333335,,0.0,,397.6666666666667,,70.15333333333334,,,84.0,69.0,,,5.310000000000002,0.0
2025-02-27 06:30:00,138.43666666666664,-2.1200000000000045,0.0,46.333333333333336,64.74333333333333,139.85,0.0,70.0,24.473333333333333,,0.0,,396.3333333333333,,70.14,,,84.0,69.0,,,6.659999999999997,0.0
2025-02-27 06:45:00,138.43666666666664,-2.1200000000000045,0.0,46.666666666666664,64.96666666666665,139.85,0.0,70.0,26.37,,0.0,,396.3333333333333,,70.02333333333333,,,84.0,69.0,,,6.749999999999993,0.0
2025-02-27 07:00:00,140.5533333333333,-2.1200000000000045,0.0,45.833333333333336,69.23333333333333,139.85,0.0,70.0,25.060000000000002,,0.0,,395.0,,70.07666666666667,,,84.0,69.0,,,4.5,0.0
2025-02-27 07:15:00,137.02333333333334,-4.239999999999981,0.0,45.666666666666664,64.29666666666667,139.85,0.0,70.0,22.776666666666667,,0.0,,395.0,,70.14333333333333,,,84.0,69.0,,,6.339999999999996,0.0
2025-02-27 07:30:00,139.84333333333333,-4.239999999999981,0.0,45.833333333333336,68.14666666666666,139.85,0.0,70.0,22.906666666666666,,0.0,,395.0,,70.08999999999999,,,84.0,69.0,,,6.220000000000006,0.0
2025-02-27 07:45:00,139.14000000000001,2.1100000000000136,0.0,45.5,65.41,139.85,0.0,70.0,21.633333333333336,,0.0,,395.0,,70.11,,,84.0,69.0,,,6.649999999999999,0.0
2025-02-27 08:00:00,140.5533333333333,-2.1200000000000045,0.0,45.333333333333336,68.41333333333334,139.85,0.0,70.0,20.636666666666667,,0.0,,395.6666666666667,,70.12,,,84.0,69.0,,,3.8400000000000034,0.0
2025-02-27 08:15:00,139.14,-2.1200000000000045,0.0,45.833333333333336,65.93333333333334,139.85,0.0,70.0,19.523333333333333,,0.0,,394.6666666666667,,70.12,,,84.0,69.0,,,5.32,0.0
2025-02-27 08:30:00,139.14000000000001,2.1100000000000136,0.0,43.833333333333336,66.41,139.85,0.0,70.0,18.613333333333333,,0.0,,395.0,,70.12333333333333,,,84.0,69.0,,,3.839999999999989,0.0
2025-02-27 08:45:00,139.14000000000001,-4.239999999999981,0.0,46.0,66.78666666666668,139.85,0.0,70.0,17.776666666666667,,0.0,,395.0,,70.11,,,84.0,69.0,,,5.050000000000004,0.0
2025-02-27 09:00:00,139.84666666666666,2.1100000000000136,0.0,43.833333333333336,66.79,139.85,0.0,70.0,15.479999999999999,,0.0,,397.0,,70.18666666666667,,,84.0,69.0,,,3.6300000000000097,0.0
2025-02-27 09:15:00,139.14000000000001,-4.239999999999981,0.0,45.333333333333336,65.92333333333333,139.85,0.0,70.0,15.563333333333333,,0.0,,398.3333333333333,,70.10333333333334,,,84.0,69.0,,,4.32,0.0
2025-02-27 09:30:00,139.84666666666666,2.1100000000000136,0.0,44.0,68.68333333333334,139.85,0.0,70.0,12.576666666666668,,0.0,,399.0,,70.19,,,84.0,69.0,,,3.25,0.0
2025-02-27 09:45:00,141.25666666666666,2.1100000000000136,0.0,44.0,67.95,139.85,0.0,70.0,9.67,,0.0,,399.6666666666667,,70.25,,,84.0,69.0,,,2.530000000000001,0.0
2025-02-27 10:00:00,139.14333333333332,0.0,0.0,44.0,67.41333333333334,139.85,0.0,70.0,7.466666666666666,,0.0,,400.3333333333333,,70.27,,,84.0,69.0,,,2.1200000000000045,0.0
2025-02-27 10:15:00,139.85,0.0,0.0,44.0,66.95,139.85,0.0,70.0,5.233333333333333,,0.0,,400.3333333333333,,70.27666666666666,,,84.0,69.0,,,1.9300000000000068,0.0
2025-02-27 10:30:00,139.85,0.0,0.0,44.0,66.74333333333334,139.85,0.0,70.0,3.4066666666666667,,0.0,,401.0,,70.26333333333334,,,84.0,69.0,,,2.039999999999992,0.0
2025-02-27 10:45:00,138.43666666666664,0.0,0.0,44.0,66.54666666666667,139.85,0.0,70.0,1.5133333333333334,,0.0,,402.6666666666667,,70.25,,,84.0,69.0,,,2.030000000000001,0.0
2025-02-27 11:00:00,137.73,-2.1200000000000045,0.0,44.0,66.49333333333334,139.85,0.0,70.0,0.13666666666666666,,0.0,,403.6666666666667,,70.25666666666666,,,84.0,69.0,,,2.1599999999999966,0.0
2025-02-27 11:15:00,139.14333333333332,0.0,0.0,44.0,66.44666666666667,139.85,0.0,70.0,0.0,,0.0,,405.0,,70.25,,,84.0,69.0,,,2.1400000000000006,0.0
2025-02-27 11:30:00,137.73,-2.1200000000000045,0.0,44.0,66.35666666666667,139.85,0.0,70.0,0.0,,0.0,,407.6666666666667,,70.23666666666666,,,84.0,69.0,,,2.0900000000000034,0.0
2025-02-27 11:45:00,137.73,-2.1200000000000045,0.0,44.0,66.33,139.85,0.0,70.0,0.0,,0.0,,408.3333333333333,,70.21666666666665,,,84.0,69.0,,,2.1700000000000017,0.0
2025-02-27 12:00:00,137.02333333333334,-2.1200000000000045,0.0,44.5,66.31333333333333,139.85,0.0,70.0,0.0,,0.0,,411.0,,70.19,,,84.0,69.0,,,2.200000000000003,0.0
2025-02-27 12:15:00,136.3166666666667,-2.1200000000000045,0.0,45.666666666666664,66.24333333333334,139.85,0.0,70.0,0.0,,0.0,,414.3333333333333,,70.23,,,84.0,69.0,,,2.219999999999999,0.0
2025-02-27 12:30:00,137.73,-2.1200000000000045,0.0,46.0,66.2,139.85,0.0,70.0,0.0,,0.0,,415.6666666666667,,70.24333333333334,,,84.0,69.0,,,2.2099999999999937,0.0
2025-02-27 12:45:00,137.73,-2.1200000000000045,0.0,46.0,66.11,139.85,0.0,70.0,0.0,,0.0,,417.0,,70.24333333333334,,,84.0,69.0,,,2.230000000000004,0.0
2025-02-27 13:00:00,137.73,-2.1200000000000045,0.0,46.0,66.04666666666667,139.85,0.0,70.0,0.0,,0.0,,417.0,,70.20333333333333,,,84.0,69.0,,,2.3100000000000094,0.0
2025-02-27 13:15:00,137.73,-2.1200000000000045,0.0,46.5,66.02,139.85,0.0,70.0,0.0,,0.0,,419.6666666666667,,70.13333333333334,,,84.0,69.0,,,2.240000000000009,0.0
2025-02-27 13:30:00,138.43666666666664,-2.1200000000000045,0.0,46.5,66.03666666666668,139.85,0.0,70.0,0.0,,0.0,,421.6666666666667,,70.12,,,84.0,69.0,,,2.3500000000000014,0.0
2025-02-27 13:45:00,137.02333333333334,-2.1200000000000045,0.0,46.5,66.12666666666667,139.85,0.0,70.0,0.0,,0.0,,423.6666666666667,,70.11666666666667,,,84.0,69.0,,,2.25,0.0
2025-02-27 14:00:00,139.14333333333332,0.0,0.0,46.5,66.38666666666667,139.85,0.0,70.0,0.0,,0.0,,428.6666666666667,,70.11333333333333,,,84.0,69.0,,,2.280000000000001,0.0
2025-02-27 14:15:00,139.14333333333332,-2.1200000000000045,0.0,46.5,66.56,139.85,0.0,70.0,0.0,,0.0,,433.3333333333333,,70.11333333333333,,,84.0,69.0,,,2.180000000000007,0.0
2025-02-27 14:30:00,138.43666666666664,-2.1200000000000045,0.0,46.5,66.63,139.85,0.0,70.0,0.0,,0.0,,439.3333333333333,,70.12,,,84.0,69.0,,,2.230000000000004,0.0
2025-02-27 14:45:00,138.43666666666664,0.0,0.0,46.5,66.98333333333333,139.85,0.0,70.0,0.0,,0.0,,445.0,,70.16000000000001,,,84.0,69.0,,,2.160000000000011,0.0
2025-02-27 15:00:00,139.14333333333332,-2.1200000000000045,0.0,46.5,67.25,139.85,0.0,70.0,0.0,,0.0,,452.6666666666667,,70.2,,,84.0,69.0,,,2.049999999999997,0.0
2025-02-27 15:15:00,140.5533333333333,0.0,0.0,45.833333333333336,67.38333333333334,139.85,0.0,70.0,0.0,,0.0,,457.3333333333333,,70.23,,,84.0,69.0,,,1.9399999999999977,0.0
2025-02-27 15:30:00,139.84666666666666,0.0,0.0,45.166666666666664,67.71333333333334,139.85,0.0,70.0,0.0,,0.0,,460.3333333333333,,70.23,,,84.0,69.0,,,1.8800000000000097,0.0
2025-02-27 15:45:00,139.14333333333332,0.0,0.0,45.0,68.07333333333334,139.85,0.0,70.0,0.0,,0.0,,464.3333333333333,,70.24333333333334,,,84.0,69.0,,,1.7999999999999972,0.0
2025-02-27 16:00:00,141.25666666666666,2.1100000000000136,0.0,45.0,68.46,139.85,0.0,70.0,0.0,,0.0,,468.0,,70.25666666666666,,,84.0,69.0,,,1.6400000000000006,0.0
2025-02-27 16:15:00,140.5533333333333,0.0,0.0,44.333333333333336,68.83,139.85,0.0,70.0,0.0,,0.0,,475.6666666666667,,70.3,,,84.0,69.0,,,1.6500000000000057,0.0
2025-02-27 16:30:00,139.85,0.0,0.0,44.0,67.21333333333332,139.85,0.0,70.0,0.0,,0.0,,481.6666666666667,,70.37666666666667,,,84.0,69.0,,,1.5,0.0
2025-02-27 16:45:00,137.02333333333334,0.0,0.0,45.833333333333336,60.846666666666664,139.85,0.0,70.0,0.0,,0.0,,482.3333333333333,,70.24666666666667,,,84.0,69.0,,,2.710000000000001,0.0
2025-02-27 17:00:00,136.3166666666667,-4.239999999999981,0.0,47.0,60.05666666666667,139.85,0.0,70.0,1.1233333333333333,,0.0,,479.6666666666667,,69.98666666666666,,,84.0,69.0,,,2.0,0.0
2025-02-27 17:15:00,137.73,-2.1200000000000045,0.0,47.333333333333336,60.083333333333336,139.85,0.0,70.0,5.22,,0.0,,476.3333333333333,,69.77666666666666,,,84.0,69.0,,,1.7800000000000011,0.0
2025-02-27 17:30:00,139.14333333333332,-2.1200000000000045,0.0,47.5,60.77,139.85,0.0,70.0,9.13,,0.0,,479.6666666666667,,69.68333333333334,,,84.0,69.0,,,1.7800000000000011,0.0
2025-02-27 17:45:00,136.3166666666667,-4.239999999999981,0.0,47.5,62.03,139.85,0.0,70.0,13.306666666666667,,0.0,,483.6666666666667,,69.60333333333334,,,84.0,69.0,,,2.509999999999998,0.0
2025-02-27 18:00:00,137.73,-2.1200000000000045,0.0,47.5,63.156666666666666,139.85,0.0,70.0,17.366666666666664,,0.0,,486.3333333333333,,69.56333333333333,,,84.0,69.0,,,3.769999999999996,0.0
2025-02-27 18:15:00,141.25666666666666,0.0,0.0,47.5,64.20666666666666,139.85,0.0,70.0,21.036666666666665,,0.0,,484.3333333333333,,69.55,,,84.0,69.0,,,4.920000000000002,0.0
2025-02-27 18:30:00,139.85,0.0,0.0,47.5,65.3,139.85,0.0,70.0,25.41333333333333,,0.0,,480.3333333333333,,69.51333333333334,,,84.0,69.0,,,5.859999999999999,0.0
2025-02-27 18:45:00,141.25666666666666,2.1100000000000136,0.0,46.333333333333336,65.60666666666667,139.85,0.0,70.0,26.0,,0.0,,480.3333333333333,,69.64333333333333,,,84.0,69.0,,,6.690000000000005,0.0
2025-02-27 19:00:00,140.5533333333333,0.0,0.0,45.0,66.03333333333333,139.85,0.0,70.0,27.083333333333332,,0.0,,482.3333333333333,,69.70333333333333,,,84.0,69.0,,,6.659999999999997,0.0
2025-02-27 19:15:00,140.5533333333333,2.1100000000000136,0.0,44.5,66.56666666666666,139.85,0.0,70.0,27.99,,0.0,,487.0,,69.76333333333334,,,84.0,69.0,,,7.20000000000001,0.0
2025-02-27 19:30:00,139.14333333333332,0.0,0.0,44.333333333333336,66.47,139.85,0.0,70.0,28.126666666666665,,0.0,,492.3333333333333,,69.84,,,84.0,69.0,,,6.849999999999994,0.0
2025-02-27 19:45:00,140.5533333333333,0.0,0.0,43.833333333333336,66.89666666666666,139.85,0.0,70.0,29.37,,0.0,,494.6666666666667,,69.83333333333333,,,84.0,69.0,,,7.140000000000001,0.0
2025-02-27 20:00:00,140.5533333333333,2.1100000000000136,0.0,43.166666666666664,67.08333333333333,139.85,0.0,70.0,30.343333333333334,,0.0,,495.6666666666667,,69.84333333333333,,,84.0,69.0,,,7.6499999999999915,0.0
2025-02-27 20:15:00,139.84666666666666,-2.1200000000000045,0.0,43.0,67.42,139.85,0.0,70.0,31.27333333333333,,0.0,,493.0,,69.85,,,84.0,69.0,,,7.859999999999999,0.0
2025-02-27 20:30:00,139.84666666666666,0.0,0.0,42.666666666666664,67.47,139.85,0.0,70.0,31.84,,0.0,,485.6666666666667,,69.87,,,84.0,69.0,,,8.270000000000003,0.0
2025-02-27 20:45:00,140.5533333333333,2.1100000000000136,0.0,42.333333333333336,67.23333333333333,139.85,0.0,70.0,31.173333333333332,,0.0,,477.3333333333333,,69.93666666666667,,,84.0,69.0,,,8.269999999999996,0.0
2025-02-27 21:00:00,139.85,0.0,0.0,42.0,67.50333333333333,139.85,0.0,70.0,31.613333333333333,,0.0,,473.0,,69.92999999999999,,,84.0,69.0,,,8.11,0.0
2025-02-27 21:15:00,140.5533333333333,0.0,0.0,42.0,67.48666666666666,139.85,0.0,70.0,31.493333333333336,,0.0,,467.0,,69.96,,,84.0,69.0,,,8.080000000000005,0.0
2025-02-27 21:30:00,141.25666666666666,0.0,0.0,42.0,67.42,139.85,0.0,70.0,31.653333333333336,,0.0,,458.3333333333333,,69.96,,,84.0,69.0,,,8.18,0.0
2025-02-27 21:45:00,139.14333333333332,0.0,0.0,41.666666666666664,67.24333333333334,139.85,0.0,70.0,31.846666666666668,,0.0,,449.3333333333333,,69.96666666666665,,,84.0,69.0,,,8.089999999999996,0.0
2025-02-27 22:00:00,140.5533333333333,2.1100000000000136,0.0,41.5,67.19,139.85,0.0,70.0,32.17,,0.0,,440.6666666666667,,69.96,,,84.0,69.0,,,8.509999999999998,0.0
2025-02-27 22:15:00,139.85,0.0,0.0,41.5,67.04666666666667,139.85,0.0,70.0,32.74333333333333,,0.0,,437.3333333333333,,69.94,,,84.0,69.0,,,8.770000000000003,0.0
2025-02-27 22:30:00,139.84666666666666,0.0,0.0,41.833333333333336,67.39666666666666,139.85,0.0,70.0,33.276666666666664,,0.0,,435.3333333333333,,69.93666666666667,,,84.0,69.0,,,9.07,0.0
2025-02-27 22:45:00,141.25666666666666,2.1100000000000136,0.0,42.5,67.5,139.85,0.0,70.0,33.88666666666666,,0.0,,433.3333333333333,,69.93333333333334,,,84.0,69.0,,,9.080000000000005,0.0
2025-02-27 23:00:00,139.14333333333332,0.0,0.0,43.333333333333336,67.54333333333334,139.85,0.0,70.0,34.20333333333333,,0.0,,432.6666666666667,,69.93666666666667,,,84.0,69.0,,,9.329999999999991,0.0
2025-02-27 23:15:00,139.14333333333332,0.0,0.0,45.0,71.68,139.85,0.0,70.0,35.13,,0.0,,430.6666666666667,,69.92,,,84.0,69.0,,,9.690000000000005,0.0
2025-02-27 23:30:00,139.14333333333332,0.0,0.0,43.5,69.88333333333334,139.85,0.0,70.0,33.00333333333333,,0.0,,428.6666666666667,,70.03333333333333,,,84.0,69.0,,,7.810000000000002,0.0
2025-02-27 23:45:00,141.25666666666666,-2.1200000000000045,0.0,44.333333333333336,71.00333333333333,139.85,0.0,70.0,32.336666666666666,,0.0,,430.0,,70.04,,,84.0,69.0,,,10.719999999999999,0.0
2025-02-28 00:00:00,137.73,0.0,0.0,44.833333333333336,68.24,139.85,0.0,70.0,30.05333333333333,,0.0,,426.6666666666667,,70.12,,,84.0,69.0,,,9.129999999999995,0.0
2025-02-28 00:15:00,139.84666666666666,0.0,0.0,44.0,69.46333333333332,139.85,0.0,70.0,27.21666666666667,,0.0,,424.3333333333333,,70.2,,,84.0,69.0,,,6.209999999999994,0.0
2025-02-28 00:30:00,139.85,0.0,0.0,45.833333333333336,68.56333333333333,139.85,0.0,70.0,25.063333333333333,,0.0,,421.6666666666667,,70.21333333333332,,,84.0,69.0,,,7.250000000000007,0.0
2025-02-28 00:45:00,138.43333333333334,2.1100000000000136,0.0,44.833333333333336,66.98,139.85,0.0,70.0,23.169999999999998,,0.0,,418.3333333333333,,70.23,,,84.0,69.0,,,5.3799999999999955,0.0
2025-02-28 01:00:00,140.54999999999998,-2.1200000000000045,0.0,45.166666666666664,69.56666666666668,139.85,0.0,70.0,22.826666666666668,,0.0,,415.6666666666667,,70.16333333333334,,,84.0,69.0,,,4.469999999999999,0.0
2025-02-28 01:15:00,139.84666666666666,0.0,0.0,46.333333333333336,65.61,139.85,0.0,70.0,20.78333333333333,,0.0,,413.6666666666667,,70.2,,,84.0,69.0,,,6.800000000000004,0.0
2025-02-28 01:30:00,141.25666666666666,4.230000000000018,0.0,44.666666666666664,68.72666666666667,139.85,0.0,70.0,20.5,,0.0,,412.3333333333333,,70.14999999999999,,,84.0,69.0,,,4.3799999999999955,0.0
2025-02-28 01:45:00,137.02,-6.359999999999985,0.0,46.666666666666664,66.25999999999999,139.85,0.0,70.0,19.400000000000002,,0.0,,408.3333333333333,,70.14999999999999,,,84.0,69.0,,,5.759999999999998,0.0
2025-02-28 02:00:00,140.5533333333333,2.1100000000000136,0.0,44.666666666666664,70.25666666666666,139.85,0.0,70.0,18.93,,0.0,,408.3333333333333,,70.13,,,84.0,69.0,,,4.269999999999996,0.0
2025-02-28 02:15:00,139.85,0.0,0.0,44.5,69.61333333333333,139.85,0.0,70.0,15.353333333333333,,0.0,,407.6666666666667,,70.23666666666666,,,84.0,69.0,,,3.9000000000000057,0.0
2025-02-28 02:30:00,139.85,0.0,0.0,44.5,68.86,139.85,0.0,70.0,12.88,,0.0,,405.6666666666667,,70.25,,,84.0,69.0,,,3.3299999999999983,0.0
2025-02-28 02:45:00,138.43666666666664,0.0,0.0,44.5,68.35333333333334,139.85,0.0,70.0,10.873333333333335,,0.0,,405.0,,70.25666666666666,,,84.0,69.0,,,2.8400000000000034,0.0
2025-02-28 03:00:00,137.73,-2.1200000000000045,0.0,44.5,67.85666666666667,139.85,0.0,70.0,8.823333333333332,,0.0,,405.0,,70.26333333333334,,,84.0,69.0,,,2.430000000000007,0.0
2025-02-28 03:15:00,137.73,-2.1200000000000045,0.0,44.5,67.32000000000001,139.85,0.0,70.0,6.890000000000001,,0.0,,405.0,,70.25666666666666,,,84.0,69.0,,,1.990000000000009,0.0
2025-02-28 03:30:00,137.73,-2.1200000000000045,0.0,44.5,67.12666666666667,139.85,0.0,70.0,4.8999999999999995,,0.0,,405.0,,70.26333333333334,,,84.0,69.0,,,1.8199999999999932,0.0
2025-02-28 03:45:00,137.02333333333334,-4.239999999999981,0.0,46.166666666666664,67.02,139.85,0.0,70.0,2.9633333333333334,,0.0,,405.6666666666667,,70.25666666666666,,,84.0,69.0,,,1.8900000000000006,0.0
2025-02-28 04:00:00,137.73,-2.1200000000000045,0.0,46.5,66.92999999999999,139.85,0.0,70.0,1.2033333333333334,,0.0,,405.6666666666667,,70.25,,,84.0,69.0,,,2.049999999999997,0.0
2025-02-28 04:15:00,137.02333333333334,-2.1200000000000045,0.0,46.5,66.85333333333334,139.85,0.0,70.0,0.02,,0.0,,405.0,,70.23,,,84.0,69.0,,,2.049999999999997,0.0
2025-02-28 04:30:00,137.73,-2.1200000000000045,0.0,46.5,66.64666666666666,139.85,0.0,70.0,0.0,,0.0,,404.3333333333333,,70.21333333333332,,,84.0,69.0,,,2.1199999999999903,0.0
2025-02-28 04:45:00,139.84666666666666,-2.1200000000000045,0.0,46.833333333333336,66.54666666666667,139.85,0.0,70.0,0.0,,0.0,,403.6666666666667,,70.14,,,84.0,69.0,,,2.219999999999999,0.0
2025-02-28 05:00:00,138.43666666666664,-2.1200000000000045,0.0,47.0,66.43,139.85,0.0,70.0,0.0,,0.0,,403.6666666666667,,70.12,,,84.0,69.0,,,2.1000000000000085,0.0
2025-02-28 05:15:00,137.73,-2.1200000000000045,0.0,47.0,66.33999999999999,139.85,0.0,70.0,0.0,,0.0,,403.0,,70.12,,,84.0,69.0,,,2.280000000000001,0.0
2025-02-28 05:30:00,137.02333333333334,-4.239999999999981,0.0,47.0,66.19333333333334,139.85,0.0,70.0,0.0,,0.0,,403.0,,70.11,,,84.0,69.0,,,2.3000000000000043,0.0
2025-02-28 05:45:00,137.73,-2.1200000000000045,0.0,47.25,66.055,139.85,0.0,70.0,0.0,,0.0,,403.0,,70.09,,,84.0,69.0,,,2.3200000000000003,0.0
2025-02-28 06:00:00,136.3166666666667,-4.239999999999981,0.0,47.5,65.88333333333333,139.85,0.0,70.0,0.03,,0.0,,403.0,,70.01666666666667,,,84.0,69.0,,,2.3699999999999974,0.0
2025-02-28 06:15:00,136.3166666666667,-4.239999999999981,0.0,47.833333333333336,65.69666666666667,139.85,0.0,70.0,0.21333333333333335,,0.0,,401.0,,69.98,,,84.0,69.0,,,2.4599999999999937,0.0
2025-02-28 06:30:00,137.02333333333334,-2.1200000000000045,0.0,48.0,65.50999999999999,139.85,0.0,70.0,0.48,,0.0,,401.6666666666667,,69.98,,,84.0,69.0,,,2.489999999999995,0.0
2025-02-28 06:45:00,137.02333333333334,-2.1200000000000045,0.0,48.0,65.34666666666666,139.85,0.0,70.0,1.0866666666666667,,0.0,,401.0,,69.95333333333333,,,84.0,69.0,,,2.6700000000000017,0.0
2025-02-28 07:00:00,137.73,-2.1200000000000045,0.0,48.666666666666664,65.29666666666667,139.85,0.0,70.0,2.7566666666666664,,0.0,,401.0,,69.89666666666666,,,84.0,69.0,,,2.6299999999999955,0.0
2025-02-28 07:15:00,137.73,-2.1200000000000045,0.0,49.0,65.21666666666665,139.85,0.0,70.0,4.663333333333333,,0.0,,401.0,,69.85,,,84.0,69.0,,,2.6599999999999966,0.0
2025-02-28 07:30:00,137.73,-2.1200000000000045,0.0,49.0,65.19,139.85,0.0,70.0,5.906666666666666,,0.0,,401.0,,69.84333333333333,,,84.0,69.0,,,2.6499999999999915,0.0
2025-02-28 07:45:00,139.14333333333332,0.0,0.0,49.0,65.23,139.85,0.0,70.0,7.206666666666667,,0.0,,400.3333333333333,,69.84,,,84.0,69.0,,,2.6999999999999957,0.0
2025-02-28 08:00:00,139.85,0.0,0.0,49.0,65.46666666666667,139.85,0.0,70.0,8.533333333333333,,0.0,,401.0,,69.82,,,84.0,69.0,,,2.9200000000000017,0.0
2025-02-28 08:15:00,137.73,-2.1200000000000045,0.0,49.0,65.78666666666668,139.85,0.0,70.0,9.776666666666667,,0.0,,399.6666666666667,,69.82,,,84.0,69.0,,,3.3000000000000043,0.0
2025-02-28 08:30:00,139.14333333333332,-2.1200000000000045,0.0,49.0,66.08333333333333,139.85,0.0,70.0,11.093333333333334,,0.0,,399.0,,69.82666666666667,,,84.0,69.0,,,3.5500000000000043,0.0
2025-02-28 08:45:00,139.85,,0.0,49.0,66.25333333333333,139.85,0.0,70.0,12.166666666666666,,0.0,,399.0,,69.84,,,84.0,69.0,,,,
2025-02-28 09:00:00,138.43666666666664,-2.1200000000000045,0.0,47.166666666666664,66.5,139.85,0.0,70.0,13.096666666666666,,0.0,,399.0,,69.84,,,84.0,69.0,,,4.090000000000003,0.0
2025-02-28 09:15:00,140.5533333333333,0.0,0.0,43.166666666666664,66.73,139.85,0.0,70.0,14.236666666666666,,0.0,,399.0,,69.84333333333333,,,84.0,69.0,,,4.289999999999999,0.0
2025-02-28 09:30:00,138.43666666666664,0.0,0.0,43.0,66.76333333333334,139.85,0.0,70.0,15.173333333333332,,0.0,,397.6666666666667,,69.84666666666666,,,84.0,69.0,,,4.550000000000004,0.0
2025-02-28 09:45:00,138.43666666666664,-2.1200000000000045,0.0,43.166666666666664,66.72666666666667,139.85,0.0,70.0,15.666666666666666,,0.0,,398.3333333333333,,69.87666666666667,,,84.0,69.0,,,4.960000000000001,0.0
2025-02-28 10:00:00,137.73,0.0,0.0,44.5,66.42666666666668,139.85,0.0,70.0,15.373333333333335,,0.0,,397.6666666666667,,69.93,,,84.0,69.0,,,4.990000000000009,0.0
2025-02-28 10:15:00,136.31666666666666,-6.359999999999985,0.0,45.833333333333336,66.37666666666667,139.85,0.0,70.0,15.94,,0.0,,398.3333333333333,,69.91666666666667,,,84.0,69.0,,,5.030000000000001,0.0
2025-02-28 10:30:00,139.84666666666666,0.0,0.0,46.5,66.67,139.85,0.0,70.0,16.883333333333333,,0.0,,399.6666666666667,,69.90333333333332,,,84.0,69.0,,,5.410000000000004,0.0
2025-02-28 10:45:00,139.14333333333332,-2.1200000000000045,0.0,46.5,66.68,139.85,0.0,70.0,16.653333333333332,,0.0,,401.0,,69.94333333333333,,,84.0,69.0,,,5.430000000000007,0.0
2025-02-28 11:00:00,139.14333333333332,-2.1200000000000045,0.0,46.5,66.66333333333334,139.85,0.0,70.0,16.856666666666666,,0.0,,401.0,,69.94,,,84.0,69.0,,,5.299999999999997,0.0
2025-02-28 11:15:00,138.43666666666664,0.0,0.0,46.666666666666664,66.78666666666668,139.85,0.0,70.0,17.103333333333335,,0.0,,402.3333333333333,,69.94666666666666,,,84.0,69.0,,,5.38000000000001,0.0
2025-02-28 11:30:00,138.43666666666664,-2.1200000000000045,0.0,47.0,66.81666666666666,139.85,0.0,70.0,17.206666666666667,,0.0,,403.6666666666667,,69.96,,,84.0,69.0,,,5.280000000000008,0.0
2025-02-28 11:45:00,137.73,-2.1200000000000045,0.0,47.0,66.93666666666667,139.85,0.0,70.0,17.436666666666667,,0.0,,405.0,,69.96,,,84.0,69.0,,,5.380000000000003,0.0
2025-02-28 12:00:00,138.43666666666664,-2.1200000000000045,0.0,47.333333333333336,66.64333333333333,139.85,0.0,70.0,17.436666666666667,,0.0,,407.0,,69.96,,,84.0,69.0,,,5.609999999999992,0.0
2025-02-28 12:15:00,138.43666666666664,-2.1200000000000045,0.0,47.5,66.32333333333334,139.85,0.0,70.0,17.616666666666667,,0.0,,411.0,,69.96,,,84.0,69.0,,,5.770000000000003,0.0
2025-02-28 12:30:00,139.14333333333332,0.0,0.0,47.5,66.01666666666667,139.85,0.0,70.0,17.599999999999998,,0.0,,417.0,,69.98,,,84.0,69.0,,,6.059999999999995,0.0
2025-02-28 12:45:00,138.43666666666664,0.0,0.0,47.666666666666664,66.14666666666666,139.85,0.0,70.0,17.773333333333333,,0.0,,422.6666666666667,,69.98,,,84.0,69.0,,,6.090000000000003,0.0
2025-02-28 13:00:00,139.84666666666666,-2.1200000000000045,0.0,48.0,66.40666666666667,139.85,0.0,70.0,18.123333333333335,,0.0,,429.0,,69.97333333333334,,,84.0,69.0,,,6.049999999999997,0.0
2025-02-28 13:15:00,140.5533333333333,0.0,0.0,48.0,66.73333333333333,139.85,0.0,70.0,18.166666666666668,,0.0,,437.3333333333333,,69.98,,,84.0,69.0,,,5.939999999999998,0.0
2025-02-28 13:30:00,141.25666666666666,2.1100000000000136,0.0,46.333333333333336,67.19,139.85,0.0,70.0,18.12333333333333,,0.0,,448.0,,69.98,,,84.0,69.0,,,5.82,0.0
2025-02-28 13:45:00,140.5533333333333,2.1100000000000136,0.0,45.5,67.76666666666667,139.85,0.0,70.0,18.146666666666665,,0.0,,458.3333333333333,,69.98,,,84.0,69.0,,,5.6200000000000045,0.0
2025-02-28 14:00:00,139.85,0.0,0.0,45.166666666666664,68.78666666666668,139.85,0.0,70.0,18.99,,0.0,,500.0,,69.94333333333333,,,84.0,69.0,,,5.289999999999999,0.0
2025-02-28 14:15:00,138.43666666666664,-2.1200000000000045,0.0,45.0,68.98,139.85,0.0,70.0,16.963333333333335,,0.0,,655.3333333333334,,70.06,,,84.0,69.0,,,5.960000000000008,0.0
2025-02-28 14:30:00,138.43666666666664,0.0,0.0,45.0,67.09333333333333,139.85,0.0,70.0,4.053333333333334,,0.0,,707.3333333333334,,70.65666666666667,,,84.0,69.0,,,3.089999999999989,0.0
2025-02-28 14:45:00,139.14333333333332,-2.1200000000000045,0.0,45.0,67.23333333333333,139.85,0.0,70.0,0.0,,0.0,,592.3333333333334,,70.97,,,84.0,69.0,,,2.0799999999999983,0.0
2025-02-28 15:00:00,137.73,-2.1200000000000045,0.0,45.0,67.80666666666667,139.85,0.0,70.0,0.0,,0.0,,539.3333333333334,,70.99,,,84.0,69.0,,,1.990000000000009,0.0
2025-02-28 15:15:00,139.14333333333332,0.0,0.0,45.0,68.18666666666667,139.85,0.0,70.0,0.0,,0.0,,512.6666666666666,,70.95666666666666,,,84.0,69.0,,,1.730000000000004,0.0
2025-02-28 15:30:00,139.84666666666666,0.0,0.0,44.833333333333336,68.49333333333333,139.85,0.0,70.0,0.0,,0.0,,505.3333333333333,,70.88,,,84.0,69.0,,,1.7299999999999898,0.0
2025-02-28 15:45:00,139.14333333333332,-2.1200000000000045,0.0,44.5,68.45333333333333,139.85,0.0,70.0,0.0,,0.0,,501.3333333333333,,70.82333333333334,,,84.0,69.0,,,1.5999999999999943,0.0
2025-02-28 16:00:00,136.31666666666666,0.0,0.0,47.5,60.6,139.85,0.0,70.0,0.0,,0.0,,491.3333333333333,,70.69,,,84.0,69.0,,,3.289999999999999,0.0
2025-02-28 16:15:00,138.43666666666664,-2.1200000000000045,0.0,49.333333333333336,59.38666666666666,139.85,0.0,70.0,0.0,,0.0,,482.3333333333333,,70.34666666666666,,,84.0,69.0,,,2.1199999999999974,0.0
2025-02-28 16:30:00,139.84666666666666,0.0,0.0,49.333333333333336,59.35333333333333,139.85,0.0,70.0,0.11666666666666665,,0.0,,476.3333333333333,,70.04333333333334,,,84.0,69.0,,,1.7999999999999972,0.0
2025-02-28 16:45:00,139.85,0.0,0.0,47.833333333333336,59.47666666666667,139.85,0.0,70.0,3.143333333333333,,0.0,,469.6666666666667,,69.86666666666666,,,84.0,69.0,,,1.8099999999999952,0.0
2025-02-28 17:00:00,139.85,0.0,0.0,46.833333333333336,59.97666666666667,139.85,0.0,70.0,8.27,,0.0,,468.3333333333333,,69.68666666666667,,,84.0,69.0,,,1.8200000000000003,0.0
2025-02-28 17:15:00,139.85,0.0,0.0,46.166666666666664,61.43666666666667,139.85,0.0,70.0,12.520000000000001,,0.0,,465.6666666666667,,69.60333333333334,,,84.0,69.0,,,2.3100000000000023,0.0
2025-02-28 17:30:00,140.5533333333333,0.0,0.0,45.5,62.57,139.85,0.0,70.0,16.216666666666665,,0.0,,463.6666666666667,,69.57,,,84.0,69.0,,,3.489999999999995,0.0
2025-02-28 17:45:00,140.5533333333333,2.1100000000000136,0.0,44.666666666666664,63.803333333333335,139.85,0.0,70.0,19.516666666666666,,0.0,,460.0,,69.57,,,84.0,69.0,,,4.619999999999997,0.0
2025-02-28 18:00:00,141.96,2.1100000000000136,0.0,44.166666666666664,64.99333333333334,139.85,0.0,70.0,22.650000000000002,,0.0,,461.3333333333333,,69.57,,,84.0,69.0,,,5.260000000000005,0.0
2025-02-28 18:15:00,139.85,0.0,0.0,43.666666666666664,65.29666666666667,139.85,0.0,70.0,24.060000000000002,,0.0,,462.6666666666667,,69.64666666666666,,,84.0,69.0,,,5.980000000000004,0.0
2025-02-28 18:30:00,139.85,0.0,0.0,43.5,65.96333333333332,139.85,0.0,70.0,25.886666666666667,,0.0,,462.3333333333333,,69.67333333333333,,,84.0,69.0,,,6.209999999999994,0.0
2025-02-28 18:45:00,140.5533333333333,0.0,0.0,43.333333333333336,66.63666666666667,139.85,0.0,70.0,27.736666666666668,,0.0,,457.6666666666667,,69.69666666666666,,,84.0,69.0,,,6.479999999999997,0.0
2025-02-28 19:00:00,141.25666666666666,0.0,0.0,43.166666666666664,67.27333333333333,139.85,0.0,70.0,29.756666666666664,,0.0,,450.6666666666667,,69.71,,,84.0,69.0,,,7.099999999999994,0.0
2025-02-28 19:15:00,139.85,0.0,0.0,42.666666666666664,67.40666666666667,139.85,0.0,70.0,30.099999999999998,,0.0,,448.0,,69.78333333333333,,,84.0,69.0,,,7.810000000000002,0.0
2025-02-28 19:30:00,139.84666666666666,-2.1200000000000045,0.0,42.5,67.66,139.85,0.0,70.0,30.613333333333333,,0.0,,445.3333333333333,,69.83333333333333,,,84.0,69.0,,,7.6299999999999955,0.0
2025-02-28 19:45:00,139.85,0.0,0.0,42.166666666666664,67.91666666666667,139.85,0.0,70.0,31.433333333333334,,0.0,,441.6666666666667,,69.84666666666666,,,84.0,69.0,,,7.730000000000004,0.0
2025-02-28 20:00:00,139.14333333333332,-2.1200000000000045,0.0,41.833333333333336,68.08333333333333,139.85,0.0,70.0,31.863333333333333,,0.0,,436.6666666666667,,69.87666666666667,,,84.0,69.0,,,8.18,0.0
2025-02-28 20:15:00,139.84666666666666,-2.1200000000000045,0.0,41.5,68.06333333333333,139.85,0.0,70.0,31.22666666666667,,0.0,,434.0,,69.93666666666667,,,84.0,69.0,,,8.25,0.0
2025-02-28 20:30:00,140.5533333333333,2.1100000000000136,0.0,41.5,68.0,139.85,0.0,70.0,30.97666666666667,,0.0,,432.0,,69.96,,,84.0,69.0,,,7.859999999999999,0.0
2025-02-28 20:45:00,138.43666666666664,-2.1200000000000045,0.0,41.5,67.99666666666667,139.85,0.0,70.0,30.96666666666667,,0.0,,429.3333333333333,,69.97333333333334,,,84.0,69.0,,,7.780000000000008,0.0
2025-02-28 21:00:00,141.25666666666666,2.1100000000000136,0.0,41.333333333333336,67.95666666666666,139.85,0.0,70.0,30.933333333333334,,0.0,,429.3333333333333,,69.98,,,84.0,69.0,,,7.799999999999997,0.0
2025-02-28 21:15:00,139.85,0.0,0.0,40.666666666666664,67.90333333333332,139.85,0.0,70.0,30.94333333333333,,0.0,,430.6666666666667,,69.98,,,84.0,69.0,,,7.799999999999997,0.0
2025-02-28 21:30:00,140.5533333333333,0.0,0.0,40.833333333333336,67.84,139.85,0.0,70.0,30.823333333333334,,0.0,,430.0,,69.98666666666666,,,84.0,69.0,,,7.830000000000005,0.0
2025-02-28 21:45:00,139.14333333333332,0.0,0.0,40.333333333333336,67.73,139.85,0.0,70.0,30.69333333333333,,0.0,,426.6666666666667,,70.0,,,84.0,69.0,,,7.819999999999993,0.0
2025-02-28 22:00:00,140.5533333333333,0.0,0.0,40.5,67.87,139.85,0.0,70.0,30.86,,0.0,,425.0,,69.99333333333334,,,84.0,69.0,,,7.849999999999994,0.0
2025-02-28 22:15:00,139.85,0.0,0.0,40.5,67.64999999999999,139.85,0.0,70.0,30.433333333333334,,0.0,,422.3333333333333,,70.01,,,84.0,69.0,,,7.970000000000006,0.0
2025-02-28 22:30:00,139.84666666666666,0.0,0.0,42.0,67.17666666666666,139.85,0.0,70.0,28.7,,0.0,,419.6666666666667,,70.07666666666667,,,84.0,69.0,,,7.390000000000001,0.0
2025-02-28 22:45:00,140.54999999999998,2.1100000000000136,0.0,42.5,66.97333333333334,139.85,0.0,70.0,29.03333333333333,,0.0,,417.0,,70.02666666666666,,,84.0,69.0,,,7.079999999999991,0.0
2025-02-28 23:00:00,139.85,0.0,0.0,41.166666666666664,67.15333333333332,139.85,0.0,70.0,29.503333333333334,,0.0,,416.3333333333333,,70.01333333333334,,,84.0,69.0,,,7.409999999999997,0.0
2025-02-28 23:15:00,139.84666666666666,2.1100000000000136,0.0,41.666666666666664,66.93666666666667,139.85,0.0,70.0,29.603333333333335,,0.0,,414.3333333333333,,69.99333333333334,,,84.0,69.0,,,7.419999999999995,0.0
2025-02-28 23:30:00,141.96333333333334,0.0,0.0,41.5,66.75666666666666,139.85,0.0,70.0,29.929999999999996,,0.0,,410.3333333333333,,69.98666666666666,,,84.0,69.0,,,7.68,0.0
2025-02-28 23:45:00,139.14333333333332,0.0,0.0,42.166666666666664,66.88333333333334,139.85,0.0,70.0,30.28,,0.0,,405.6666666666667,,69.97333333333334,,,84.0,69.0,,,7.790000000000006,0.0
2025-03-01 00:00:00,139.84666666666666,2.1100000000000136,0.0,43.666666666666664,66.98666666666666,139.85,0.0,70.0,30.5,,0.0,,403.0,,69.96,,,84.0,69.0,,,7.859999999999999,0.0
2025-03-01 00:15:00,137.73,-2.1200000000000045,0.0,44.5,67.19,139.85,0.0,70.0,30.55,,0.0,,399.6666666666667,,69.98,,,84.0,69.0,,,7.8600000000000065,0.0
2025-03-01 00:30:00,138.43666666666664,-2.1200000000000045,0.0,45.166666666666664,67.31,139.85,0.0,70.0,30.88,,0.0,,398.3333333333333,,69.96666666666665,,,84.0,69.0,,,7.850000000000001,0.0
2025-03-01 00:45:00,138.43666666666664,-2.1200000000000045,0.0,46.0,67.45333333333333,139.85,0.0,70.0,31.276666666666667,,0.0,,396.3333333333333,,69.96,,,84.0,69.0,,,8.18,0.0
2025-03-01 01:00:00,138.43666666666664,-2.1200000000000045,0.0,46.0,67.41666666666667,139.85,0.0,70.0,31.24666666666667,,0.0,,395.0,,69.97333333333334,,,84.0,69.0,,,8.149999999999999,0.0
2025-03-01 01:15:00,137.02333333333334,-4.239999999999981,0.0,46.666666666666664,67.49,139.85,0.0,70.0,31.16333333333333,,0.0,,394.3333333333333,,69.98,,,84.0,69.0,,,8.149999999999999,0.0
2025-03-01 01:30:00,139.14333333333332,-2.1200000000000045,0.0,47.5,67.56666666666666,139.85,0.0,70.0,31.330000000000002,,0.0,,393.0,,69.98,,,84.0,69.0,,,8.04,0.0
2025-03-01 01:45:00,139.84666666666666,2.1100000000000136,0.0,47.5,67.54,139.85,0.0,70.0,31.320000000000004,,0.0,,392.0,,69.98,,,84.0,69.0,,,8.100000000000001,0.0
2025-03-01 02:00:00,139.14333333333332,-2.1200000000000045,0.0,47.5,67.44666666666666,139.85,0.0,70.0,31.47,,0.0,,391.0,,69.97333333333334,,,84.0,69.0,,,8.149999999999991,0.0
2025-03-01 02:15:00,139.14333333333332,-2.1200000000000045,0.0,47.5,67.34333333333333,139.85,0.0,70.0,31.633333333333336,,0.0,,389.6666666666667,,69.97333333333334,,,84.0,69.0,,,8.349999999999994,0.0
2025-03-01 02:30:00,138.43666666666664,0.0,0.0,47.833333333333336,67.39333333333333,139.85,0.0,70.0,31.659999999999997,,0.0,,389.3333333333333,,69.98666666666666,,,84.0,69.0,,,8.519999999999996,0.0
2025-03-01 02:45:00,139.14333333333332,0.0,0.0,48.0,67.45666666666666,139.85,0.0,70.0,31.69666666666667,,0.0,,388.0,,69.98,,,84.0,69.0,,,8.350000000000001,0.0
2025-03-01 03:00:00,138.43666666666664,-2.1200000000000045,0.0,48.0,67.56666666666666,139.85,0.0,70.0,31.863333333333333,,0.0,,387.6666666666667,,69.98,,,84.0,69.0,,,8.36,0.0
2025-03-01 03:15:00,139.14333333333332,0.0,0.0,48.0,67.51666666666667,139.85,0.0,70.0,32.10666666666666,,0.0,,386.6666666666667,,69.97333333333334,,,84.0,69.0,,,8.419999999999995,0.0
2025-03-01 03:30:00,139.85,0.0,0.0,48.0,67.70333333333333,139.85,0.0,70.0,32.166666666666664,,0.0,,388.0,,69.97333333333334,,,84.0,69.0,,,8.500000000000007,0.0
2025-03-01 03:45:00,139.84666666666666,0.0,0.0,48.0,67.67333333333333,139.85,0.0,70.0,32.11666666666667,,0.0,,386.6666666666667,,69.98,,,84.0,69.0,,,8.649999999999999,0.0
2025-03-01 04:00:00,139.85,0.0,0.0,48.0,67.71666666666665,139.85,0.0,70.0,32.22,,0.0,,386.6666666666667,,69.98,,,84.0,69.0,,,8.559999999999995,0.0
2025-03-01 04:15:00,139.14333333333332,0.0,0.0,48.0,67.7,139.85,0.0,70.0,32.26666666666667,,0.0,,386.6666666666667,,69.98,,,84.0,69.0,,,8.75,0.0
2025-03-01 04:30:00,139.85,0.0,0.0,48.0,67.49666666666667,139.85,0.0,70.0,32.330000000000005,,0.0,,386.0,,69.98,,,84.0,69.0,,,8.580000000000005,0.0
2025-03-01 04:45:00,140.905,2.1100000000000136,0.0,47.75,67.41499999999999,139.85,0.0,70.0,32.43,,0.0,,386.0,,69.98,,,84.0,69.0,,,8.910000000000004,0.0
2025-03-01 05:00:00,139.14333333333332,-2.1200000000000045,0.0,48.0,67.65666666666667,139.85,0.0,70.0,32.36,,0.0,,388.0,,69.98,,,84.0,69.0,,,8.819999999999993,0.0
2025-03-01 05:15:00,139.85,0.0,0.0,48.0,67.45333333333333,139.85,0.0,70.0,32.06666666666667,,0.0,,388.0,,70.00666666666666,,,84.0,69.0,,,8.749999999999993,0.0
2025-03-01 05:30:00,141.25666666666666,0.0,0.0,48.0,67.01666666666667,139.85,0.0,70.0,32.34,,0.0,,388.0,,69.98,,,84.0,69.0,,,8.689999999999998,0.0
2025-03-01 05:45:00,139.84666666666666,2.1100000000000136,0.0,48.166666666666664,70.37,139.85,0.0,70.0,32.526666666666664,,0.0,,388.0,,69.98,,,84.0,69.0,,,8.93,0.0
2025-03-01 06:00:00,139.84666666666666,2.1100000000000136,0.0,46.166666666666664,68.92,139.85,0.0,70.0,29.933333333333334,,0.0,,387.3333333333333,,70.09666666666666,,,84.0,69.0,,,7.329999999999998,0.0
2025-03-01 06:15:00,140.5533333333333,0.0,0.0,47.333333333333336,70.75333333333333,139.85,0.0,70.0,29.08,,0.0,,386.6666666666667,,70.10333333333334,,,84.0,69.0,,,8.449999999999996,0.0
2025-03-01 06:30:00,139.14,2.1100000000000136,0.0,47.0,67.88,139.85,0.0,70.0,27.826666666666668,,0.0,,386.6666666666667,,70.11666666666667,,,84.0,69.0,,,7.949999999999996,0.0
