time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-04 03:45:00,136.3166666666667,-4.239999999999981,0.0,47.0,65.87,139.85,0.0,70.0,0.0,,0.0,,458.0,,70.12,,,84.0,69.0,,,2.4199999999999946,0.0
2025-03-04 04:00:00,137.02333333333334,-4.239999999999981,0.0,47.0,65.91000000000001,139.85,0.0,70.0,0.0,,0.0,,458.6666666666667,,70.12,,,84.0,69.0,,,2.4000000000000057,0.0
2025-03-04 04:15:00,137.73,-2.1200000000000045,0.0,47.0,65.98,139.85,0.0,70.0,0.0,,0.0,,459.0,,70.11666666666667,,,84.0,69.0,,,2.3799999999999955,0.0
2025-03-04 04:30:00,137.73,-2.1200000000000045,0.0,47.333333333333336,66.11,139.85,0.0,70.0,0.0,,0.0,,457.0,,70.11333333333333,,,84.0,69.0,,,2.3200000000000003,0.0
2025-03-04 04:45:00,137.02333333333334,-2.1200000000000045,0.0,47.833333333333336,66.09666666666668,139.85,0.0,70.0,0.0,,0.0,,455.3333333333333,,70.12,,,84.0,69.0,,,2.3800000000000026,0.0
2025-03-04 05:00:00,138.43666666666664,-2.1200000000000045,0.0,48.0,66.00333333333333,139.85,0.0,70.0,0.0,,0.0,,451.3333333333333,,70.12,,,84.0,69.0,,,2.3400000000000034,0.0
2025-03-04 05:15:00,138.43666666666664,0.0,0.0,48.166666666666664,65.91333333333334,139.85,0.0,70.0,0.0,,0.0,,448.6666666666667,,70.11666666666667,,,84.0,69.0,,,2.3500000000000014,0.0
2025-03-04 05:30:00,138.43666666666664,-2.1200000000000045,0.0,48.5,65.81,139.85,0.0,70.0,0.0,,0.0,,448.0,,70.11333333333333,,,84.0,69.0,,,2.460000000000001,0.0
2025-03-04 05:45:00,138.43666666666664,0.0,0.0,48.5,65.77,139.85,0.0,70.0,0.0,,0.0,,448.0,,70.10333333333334,,,84.0,69.0,,,2.509999999999998,0.0
2025-03-04 06:00:00,138.43666666666664,-2.1200000000000045,0.0,48.5,65.71333333333332,139.85,0.0,70.0,0.0,,0.0,,445.3333333333333,,70.11,,,84.0,69.0,,,2.520000000000003,0.0
2025-03-04 06:15:00,137.73,-2.1200000000000045,0.0,48.5,65.62,139.85,0.0,70.0,0.0,,0.0,,443.3333333333333,,70.11,,,84.0,69.0,,,2.529999999999994,0.0
2025-03-04 06:30:00,138.43666666666664,-2.1200000000000045,0.0,48.5,65.58333333333333,139.85,0.0,70.0,0.0,,0.0,,440.0,,70.11,,,84.0,69.0,,,2.579999999999991,0.0
2025-03-04 06:45:00,139.85,0.0,0.0,48.5,65.62,139.85,0.0,70.0,0.0,,0.0,,437.3333333333333,,70.09666666666668,,,84.0,69.0,,,2.5799999999999983,0.0
2025-03-04 07:00:00,137.73,-2.1200000000000045,0.0,48.5,65.62333333333333,139.85,0.0,70.0,0.0,,0.0,,434.0,,70.10333333333334,,,84.0,69.0,,,2.5,0.0
2025-03-04 07:15:00,137.73,-2.1200000000000045,0.0,48.5,65.63333333333334,139.85,0.0,70.0,0.0,,0.0,,432.0,,70.10333333333334,,,84.0,69.0,,,2.5900000000000034,0.0
2025-03-04 07:30:00,137.73,-2.1200000000000045,0.0,48.5,65.74333333333333,139.85,0.0,70.0,0.0,,0.0,,429.3333333333333,,70.09,,,84.0,69.0,,,2.469999999999999,0.0
2025-03-04 07:45:00,137.73,-2.1200000000000045,0.0,48.5,66.08,139.85,0.0,70.0,0.0,,0.0,,427.3333333333333,,70.08333333333333,,,84.0,69.0,,,2.3400000000000034,0.0
2025-03-04 08:00:00,139.14333333333332,0.0,0.0,48.5,66.28,139.85,0.0,70.0,0.0,,0.0,,426.6666666666667,,70.10333333333334,,,84.0,69.0,,,2.1899999999999977,0.0
2025-03-04 08:15:00,135.61,-4.239999999999981,0.0,48.666666666666664,66.20666666666666,139.85,0.0,70.0,0.0,,0.0,,426.0,,70.11,,,84.0,69.0,,,2.3100000000000023,0.0
2025-03-04 08:30:00,138.43666666666664,0.0,0.0,49.0,66.08666666666666,139.85,0.0,70.0,0.0,,0.0,,425.0,,70.09666666666668,,,84.0,69.0,,,2.3899999999999935,0.0
2025-03-04 08:45:00,137.73,-4.239999999999981,0.0,49.0,66.08666666666666,139.85,0.0,70.0,0.0,,0.0,,424.6666666666667,,70.10333333333334,,,84.0,69.0,,,2.4000000000000057,0.0
2025-03-04 09:00:00,138.43666666666664,-2.1200000000000045,0.0,48.0,66.20333333333333,139.85,0.0,70.0,0.0,,0.0,,424.3333333333333,,70.11,,,84.0,69.0,,,2.3100000000000023,0.0
2025-03-04 09:15:00,139.84666666666666,0.0,0.0,46.0,66.38666666666667,139.85,0.0,70.0,0.0,,0.0,,424.0,,70.11,,,84.0,69.0,,,2.230000000000004,0.0
2025-03-04 09:30:00,137.02333333333334,-2.1200000000000045,0.0,47.166666666666664,66.46,139.85,0.0,70.0,0.0,,0.0,,423.6666666666667,,70.11,,,84.0,69.0,,,2.220000000000013,0.0
2025-03-04 09:45:00,138.43666666666664,-2.1200000000000045,0.0,48.5,66.72666666666667,139.85,0.0,70.0,0.0,,0.0,,423.0,,70.11666666666667,,,84.0,69.0,,,2.1500000000000057,0.0
2025-03-04 10:00:00,138.43666666666664,0.0,0.0,48.833333333333336,66.93,139.85,0.0,70.0,0.0,,0.0,,423.0,,70.11333333333333,,,84.0,69.0,,,2.0,0.0
2025-03-04 10:15:00,137.73,-2.1200000000000045,0.0,49.0,67.18666666666667,139.85,0.0,70.0,0.0,,0.0,,423.0,,70.11666666666667,,,84.0,69.0,,,1.9300000000000068,0.0
2025-03-04 10:30:00,139.85,0.0,0.0,49.0,67.5,139.85,0.0,70.0,0.0,,0.0,,423.0,,70.13333333333334,,,84.0,69.0,,,1.710000000000008,0.0
2025-03-04 10:45:00,141.96,2.1100000000000136,0.0,47.333333333333336,67.81333333333333,139.85,0.0,70.0,0.0,,0.0,,423.0,,70.22333333333334,,,84.0,69.0,,,1.6799999999999926,0.0
2025-03-04 11:00:00,141.25666666666666,2.1100000000000136,0.0,45.5,68.04666666666667,139.85,0.0,70.0,0.0,,0.0,,424.6666666666667,,70.24333333333334,,,84.0,69.0,,,1.529999999999987,0.0
2025-03-04 11:15:00,139.14000000000001,0.0,0.0,46.0,62.97,139.85,0.0,70.0,0.0,,0.0,,425.0,,70.20666666666666,,,84.0,69.0,,,1.4599999999999937,0.0
2025-03-04 11:30:00,139.84666666666666,-2.1200000000000045,0.0,48.0,66.06,139.85,0.0,70.0,0.0,,0.0,,424.6666666666667,,70.07333333333334,,,84.0,69.0,,,-0.010000000000005116,0.0
2025-03-04 11:45:00,140.54999999999998,2.1100000000000136,0.0,46.5,62.51333333333333,139.85,0.0,70.0,0.0,,0.0,,424.3333333333333,,70.09,,,84.0,69.0,,,1.289999999999992,0.0
2025-03-04 12:00:00,139.84666666666666,-2.1200000000000045,0.0,47.833333333333336,66.08666666666666,139.85,0.0,70.0,0.2966666666666667,,0.0,,423.0,,70.00333333333333,,,84.0,69.0,,,1.249999999999993,0.0
2025-03-04 12:15:00,137.73,0.0,0.0,47.0,62.120000000000005,139.85,0.0,70.0,0.31666666666666665,,0.0,,423.3333333333333,,70.00333333333333,,,84.0,69.0,,,2.8999999999999986,0.0
2025-03-04 12:30:00,140.5533333333333,0.0,0.0,47.166666666666664,66.61333333333333,139.85,0.0,70.0,0.3666666666666667,,0.0,,423.6666666666667,,69.98666666666666,,,84.0,69.0,,,0.7200000000000131,0.0
2025-03-04 12:45:00,141.96,2.1100000000000136,0.0,46.0,65.91,139.85,0.0,70.0,0.0,,0.0,,425.0,,70.02,,,84.0,69.0,,,1.019999999999996,0.0
2025-03-04 13:00:00,142.66666666666666,2.1100000000000136,0.0,45.166666666666664,66.41,139.85,0.0,70.0,0.44,,0.0,,426.6666666666667,,70.00666666666666,,,84.0,69.0,,,1.019999999999996,0.0
2025-03-04 13:15:00,138.43666666666667,0.0,0.0,42.833333333333336,62.72,139.85,0.0,70.0,1.3399999999999999,,0.0,,433.3333333333333,,69.97333333333334,,,84.0,69.0,,,1.4500000000000028,0.0
2025-03-04 13:30:00,138.43333333333334,-6.359999999999985,0.0,45.5,64.47333333333334,139.85,0.0,70.0,5.296666666666667,,0.0,,434.3333333333333,,69.81333333333333,,,84.0,69.0,,,1.9500000000000028,0.0
2025-03-04 13:45:00,139.14333333333332,0.0,0.0,44.166666666666664,61.03333333333333,139.85,0.0,70.0,6.039999999999999,,0.0,,436.6666666666667,,69.83,,,84.0,69.0,,,3.260000000000005,0.0
2025-03-04 14:00:00,139.84666666666666,-2.1200000000000045,0.0,45.166666666666664,65.09666666666668,139.85,0.0,70.0,9.323333333333332,,0.0,,437.3333333333333,,69.74666666666667,,,84.0,69.0,,,0.46999999999999886,0.0
2025-03-04 14:15:00,138.43666666666664,0.0,0.0,43.333333333333336,59.913333333333334,139.85,0.0,70.0,6.93,,0.0,,454.0,,69.91666666666667,,,84.0,69.0,,,2.3999999999999986,0.0
2025-03-04 14:30:00,138.43666666666667,-4.239999999999981,0.0,45.833333333333336,59.79333333333333,139.85,0.0,70.0,6.04,,0.0,,472.3333333333333,,69.97333333333334,,,84.0,69.0,,,1.5100000000000051,0.0
2025-03-04 14:45:00,139.14333333333332,-2.1200000000000045,0.0,46.0,60.05666666666667,139.85,0.0,70.0,4.72,,0.0,,477.6666666666667,,70.04666666666667,,,84.0,69.0,,,1.4200000000000017,0.0
2025-03-04 15:00:00,138.43666666666664,0.0,0.0,46.0,60.30666666666667,139.85,0.0,70.0,2.7566666666666664,,0.0,,488.0,,70.10666666666667,,,84.0,69.0,,,1.2600000000000051,0.0
2025-03-04 15:15:00,138.43666666666664,-2.1200000000000045,0.0,46.5,60.57333333333333,139.85,0.0,70.0,2.203333333333333,,0.0,,472.3333333333333,,70.09333333333333,,,84.0,69.0,,,1.3999999999999986,0.0
2025-03-04 15:30:00,139.84666666666666,-2.1200000000000045,0.0,46.0,60.879999999999995,139.85,0.0,70.0,4.476666666666667,,0.0,,458.0,,69.95666666666666,,,84.0,69.0,,,1.1899999999999977,0.0
2025-03-04 15:45:00,139.14333333333332,-2.1200000000000045,0.0,44.666666666666664,60.9,139.85,0.0,70.0,5.736666666666667,,0.0,,463.6666666666667,,69.92666666666668,,,84.0,69.0,,,1.2299999999999969,0.0
2025-03-04 16:00:00,139.85,0.0,0.0,44.5,62.65333333333333,139.85,0.0,70.0,12.853333333333333,,0.0,,545.3333333333334,,69.64333333333333,,,84.0,69.0,,,1.1899999999999977,0.0
2025-03-04 16:15:00,140.5533333333333,0.0,0.0,43.833333333333336,63.72666666666667,139.85,0.0,70.0,15.74,,0.0,,578.6666666666666,,69.67,,,84.0,69.0,,,3.759999999999998,0.0
2025-03-04 16:30:00,140.5533333333333,2.1100000000000136,0.0,43.5,62.376666666666665,139.85,0.0,70.0,7.29,,0.0,,589.3333333333334,,70.14333333333333,,,84.0,69.0,,,2.6600000000000037,0.0
2025-03-04 16:45:00,139.14333333333332,0.0,0.0,43.333333333333336,61.72666666666667,139.85,0.0,70.0,0.0,,0.0,,519.3333333333334,,70.61333333333334,,,84.0,69.0,,,1.2100000000000009,0.0
2025-03-04 17:00:00,139.14333333333332,-2.1200000000000045,0.0,43.0,61.81666666666666,139.85,0.0,70.0,0.0,,0.0,,477.0,,70.65666666666667,,,84.0,69.0,,,1.1099999999999994,0.0
2025-03-04 17:15:00,139.14,-2.1200000000000045,0.0,42.833333333333336,62.13999999999999,139.85,0.0,70.0,0.0,,0.0,,457.6666666666667,,70.65333333333334,,,84.0,69.0,,,1.019999999999996,0.0
2025-03-04 17:30:00,139.14333333333332,-2.1200000000000045,0.0,42.166666666666664,61.73666666666667,139.85,0.0,70.0,0.0,,0.0,,447.3333333333333,,70.57666666666667,,,84.0,69.0,,,1.2700000000000031,0.0
2025-03-04 17:45:00,139.85,0.0,0.0,43.0,61.93000000000001,139.85,0.0,70.0,0.0,,0.0,,446.0,,70.52666666666666,,,84.0,69.0,,,1.0800000000000054,0.0
2025-03-04 18:00:00,141.25666666666666,0.0,0.0,43.0,62.34666666666667,139.85,0.0,70.0,0.0,,0.0,,440.6666666666667,,70.51333333333334,,,84.0,69.0,,,1.0500000000000043,0.0
2025-03-04 18:15:00,139.14333333333332,-2.1200000000000045,0.0,41.5,62.02,139.85,0.0,70.0,0.0,,0.0,,452.3333333333333,,70.48333333333333,,,84.0,69.0,,,1.1499999999999986,0.0
2025-03-04 18:30:00,139.14333333333332,-2.1200000000000045,0.0,41.5,61.916666666666664,139.85,0.0,70.0,0.0,,0.0,,491.3333333333333,,70.68666666666667,,,84.0,69.0,,,1.2100000000000009,0.0
2025-03-04 18:45:00,139.14333333333332,-2.1200000000000045,0.0,41.5,62.29,139.85,0.0,70.0,0.0,,0.0,,497.3333333333333,,70.86333333333333,,,84.0,69.0,,,0.980000000000004,0.0
2025-03-04 19:00:00,139.14333333333332,0.0,0.0,41.5,62.22666666666667,139.85,0.0,70.0,0.0,,0.0,,545.3333333333334,,70.64333333333333,,,84.0,69.0,,,1.1199999999999974,0.0
2025-03-04 19:15:00,137.73,-2.1200000000000045,0.0,41.5,62.026666666666664,139.85,0.0,70.0,0.0,,0.0,,594.6666666666666,,70.47666666666667,,,84.0,69.0,,,1.230000000000004,0.0
2025-03-04 19:30:00,139.14333333333332,-2.1200000000000045,0.0,41.5,61.85666666666666,139.85,0.0,70.0,0.0,,0.0,,567.3333333333334,,70.80333333333333,,,84.0,69.0,,,1.1400000000000006,0.0
2025-03-04 19:45:00,139.85,0.0,0.0,41.5,61.9,139.85,0.0,70.0,0.0,,0.0,,494.0,,71.10333333333334,,,84.0,69.0,,,1.1700000000000017,0.0
2025-03-04 20:00:00,139.14333333333332,0.0,0.0,41.5,61.82666666666666,139.85,0.0,70.0,0.0,,0.0,,471.3333333333333,,71.10666666666667,,,84.0,69.0,,,1.259999999999998,0.0
2025-03-04 20:15:00,139.85,0.0,0.0,41.5,61.843333333333334,139.85,0.0,70.0,0.0,,0.0,,497.3333333333333,,71.17999999999999,,,84.0,69.0,,,1.1400000000000006,0.0
2025-03-04 20:30:00,139.14333333333332,-2.1200000000000045,0.0,41.5,61.903333333333336,139.85,0.0,70.0,0.0,,0.0,,525.6666666666666,,71.17,,,84.0,69.0,,,1.2299999999999969,0.0
2025-03-04 20:45:00,139.14333333333332,0.0,0.0,41.5,61.97,139.85,0.0,70.0,0.0,,0.0,,584.6666666666666,,70.81666666666666,,,84.0,69.0,,,1.259999999999998,0.0
2025-03-04 21:00:00,138.43666666666664,-2.1200000000000045,0.0,41.5,61.88666666666666,139.85,0.0,70.0,0.0,,0.0,,591.3333333333334,,70.81666666666666,,,84.0,69.0,,,1.1599999999999966,0.0
2025-03-04 21:15:00,139.14333333333332,0.0,0.0,41.5,62.00666666666667,139.85,0.0,70.0,0.0,,0.0,,574.0,,70.96333333333332,,,84.0,69.0,,,1.2600000000000051,0.0
2025-03-04 21:30:00,139.14333333333332,-2.1200000000000045,0.0,41.5,62.07333333333333,139.85,0.0,70.0,0.0,,0.0,,496.0,,71.33,,,84.0,69.0,,,1.1600000000000037,0.0
2025-03-04 21:45:00,138.43666666666664,0.0,0.0,41.5,61.949999999999996,139.85,0.0,70.0,0.0,,0.0,,465.3333333333333,,71.33,,,84.0,69.0,,,1.1900000000000048,0.0
2025-03-04 22:00:00,139.85,0.0,0.0,41.5,61.77666666666667,139.85,0.0,70.0,0.0,,0.0,,449.3333333333333,,71.13666666666667,,,84.0,69.0,,,1.230000000000004,0.0
2025-03-04 22:15:00,138.43666666666664,0.0,0.0,41.5,61.70666666666667,139.85,0.0,70.0,0.0,,0.0,,444.6666666666667,,70.92,,,84.0,69.0,,,1.1799999999999997,0.0
2025-03-04 22:30:00,139.14333333333332,0.0,0.0,41.5,61.580000000000005,139.85,0.0,70.0,0.0,,0.0,,446.0,,70.69333333333333,,,84.0,69.0,,,1.2100000000000009,0.0
2025-03-04 22:45:00,138.43666666666664,-2.1200000000000045,0.0,41.5,61.49,139.85,0.0,70.0,0.0,,0.0,,454.0,,70.47666666666667,,,84.0,69.0,,,1.1899999999999977,0.0
2025-03-04 23:00:00,137.73,0.0,0.0,41.5,61.446666666666665,139.85,0.0,70.0,0.0,,0.0,,460.3333333333333,,70.30333333333333,,,84.0,69.0,,,1.240000000000002,0.0
2025-03-04 23:15:00,137.73,0.0,0.0,42.0,61.45333333333334,139.85,0.0,70.0,0.0,,0.0,,462.3333333333333,,70.15666666666668,,,84.0,69.0,,,1.1099999999999994,0.0
2025-03-04 23:30:00,137.02333333333334,-4.239999999999981,0.0,44.333333333333336,61.42666666666667,139.85,0.0,70.0,0.0,,0.0,,462.6666666666667,,70.06333333333333,,,84.0,69.0,,,1.1300000000000026,0.0
2025-03-04 23:45:00,138.43666666666664,0.0,0.0,45.0,61.51333333333334,139.85,0.0,70.0,0.12666666666666668,,0.0,,463.6666666666667,,69.98666666666666,,,84.0,69.0,,,1.1700000000000017,0.0
2025-03-05 00:00:00,138.43666666666664,-2.1200000000000045,0.0,45.0,61.376666666666665,139.85,0.0,70.0,0.3,,0.0,,466.3333333333333,,69.98,,,84.0,69.0,,,1.1700000000000017,0.0
2025-03-05 00:15:00,138.43666666666664,-2.1200000000000045,0.0,45.0,61.14333333333334,139.85,0.0,70.0,0.9666666666666667,,0.0,,471.0,,69.96,,,84.0,69.0,,,1.1200000000000045,0.0
2025-03-05 00:30:00,137.73,-2.1200000000000045,0.0,45.5,60.78,139.85,0.0,70.0,3.266666666666667,,0.0,,477.6666666666667,,69.87333333333333,,,84.0,69.0,,,1.1799999999999997,0.0
2025-03-05 00:45:00,137.73,-2.1200000000000045,0.0,45.5,60.25333333333333,139.85,0.0,70.0,6.323333333333333,,0.0,,479.6666666666667,,69.78333333333333,,,84.0,69.0,,,1.4499999999999957,0.0
2025-03-05 01:00:00,137.73,-2.1200000000000045,0.0,45.5,60.68333333333334,139.85,0.0,70.0,9.846666666666666,,0.0,,479.6666666666667,,69.71,,,84.0,69.0,,,1.8599999999999994,0.0
2025-03-05 01:15:00,137.02333333333334,-2.1200000000000045,0.0,45.666666666666664,61.36000000000001,139.85,0.0,70.0,12.753333333333336,,0.0,,473.6666666666667,,69.67666666666666,,,84.0,69.0,,,2.490000000000002,0.0
2025-03-05 01:30:00,139.14333333333332,-2.1200000000000045,0.0,46.5,62.24666666666667,139.85,0.0,70.0,16.476666666666667,,0.0,,465.6666666666667,,69.62,,,84.0,69.0,,,3.3500000000000014,0.0
2025-03-05 01:45:00,139.84666666666666,0.0,0.0,46.5,63.06666666666666,139.85,0.0,70.0,19.27,,0.0,,455.3333333333333,,69.62,,,84.0,69.0,,,4.6200000000000045,0.0
2025-03-05 02:00:00,139.14333333333332,0.0,0.0,46.5,63.919999999999995,139.85,0.0,70.0,21.096666666666668,,0.0,,443.3333333333333,,69.65333333333332,,,84.0,69.0,,,4.939999999999998,0.0
2025-03-05 02:15:00,138.43666666666664,-2.1200000000000045,0.0,46.5,64.67666666666666,139.85,0.0,70.0,23.03,,0.0,,433.3333333333333,,69.69,,,84.0,69.0,,,5.449999999999996,0.0
2025-03-05 02:30:00,139.85,0.0,0.0,46.5,65.33333333333333,139.85,0.0,70.0,24.84,,0.0,,426.3333333333333,,69.71,,,84.0,69.0,,,6.100000000000001,0.0
2025-03-05 02:45:00,139.84666666666666,2.1100000000000136,0.0,46.5,65.56333333333333,139.85,0.0,70.0,25.256666666666664,,0.0,,421.6666666666667,,69.77666666666666,,,84.0,69.0,,,6.509999999999998,0.0
2025-03-05 03:00:00,139.85,0.0,0.0,46.5,65.44666666666666,139.85,0.0,70.0,25.436666666666667,,0.0,,419.0,,69.84,,,84.0,69.0,,,6.189999999999998,0.0
2025-03-05 03:15:00,139.85,0.0,0.0,46.666666666666664,65.30333333333334,139.85,0.0,70.0,26.429999999999996,,0.0,,419.6666666666667,,69.84333333333333,,,84.0,69.0,,,6.850000000000001,0.0
2025-03-05 03:30:00,138.43666666666664,-2.1200000000000045,0.0,47.0,65.52666666666666,139.85,0.0,70.0,27.426666666666666,,0.0,,421.6666666666667,,69.85,,,84.0,69.0,,,7.269999999999996,0.0
2025-03-05 03:45:00,139.14333333333332,-2.1200000000000045,0.0,47.0,65.50666666666666,139.85,0.0,70.0,26.863333333333333,,0.0,,421.6666666666667,,69.91333333333334,,,84.0,69.0,,,7.32,0.0
2025-03-05 04:00:00,139.85,0.0,0.0,47.166666666666664,65.48,139.85,0.0,70.0,26.23,,0.0,,422.0,,69.96666666666665,,,84.0,69.0,,,6.920000000000002,0.0
2025-03-05 04:15:00,139.14333333333332,-2.1200000000000045,0.0,47.166666666666664,65.40333333333332,139.85,0.0,70.0,26.44666666666667,,0.0,,419.6666666666667,,69.96666666666665,,,84.0,69.0,,,7.060000000000002,0.0
2025-03-05 04:30:00,140.5533333333333,0.0,0.0,46.5,65.29,139.85,0.0,70.0,26.543333333333333,,0.0,,417.0,,69.96666666666665,,,84.0,69.0,,,6.959999999999994,0.0
2025-03-05 04:45:00,140.5533333333333,0.0,0.0,45.5,65.24666666666667,139.85,0.0,70.0,26.570000000000004,,0.0,,414.3333333333333,,69.98,,,84.0,69.0,,,6.899999999999999,0.0
2025-03-05 05:00:00,140.54999999999998,2.1100000000000136,0.0,45.5,65.21333333333332,139.85,0.0,70.0,26.55333333333333,,0.0,,413.0,,69.98,,,84.0,69.0,,,7.150000000000006,0.0
2025-03-05 05:15:00,139.85,0.0,0.0,45.5,65.12333333333333,139.85,0.0,70.0,26.326666666666668,,0.0,,412.3333333333333,,69.99333333333334,,,84.0,69.0,,,7.190000000000005,0.0
2025-03-05 05:30:00,139.14333333333332,0.0,0.0,46.833333333333336,65.02333333333333,139.85,0.0,70.0,26.39,,0.0,,410.3333333333333,,69.98666666666666,,,84.0,69.0,,,6.86999999999999,0.0
2025-03-05 05:45:00,138.43666666666664,-2.1200000000000045,0.0,47.5,64.99666666666667,139.85,0.0,70.0,26.546666666666667,,0.0,,409.6666666666667,,69.98666666666666,,,84.0,69.0,,,7.150000000000006,0.0
2025-03-05 06:00:00,139.84666666666666,-2.1200000000000045,0.0,46.833333333333336,70.97666666666667,139.85,0.0,70.0,24.633333333333336,,0.0,,407.6666666666667,,70.07666666666667,,,84.0,69.0,,,5.189999999999998,0.0
2025-03-05 06:15:00,140.5533333333333,2.1100000000000136,0.0,45.5,64.76333333333334,139.85,0.0,70.0,20.143333333333334,,0.0,,406.3333333333333,,70.24333333333334,,,84.0,69.0,,,7.230000000000004,0.0
2025-03-05 06:30:00,139.14333333333332,-2.1200000000000045,0.0,47.5,63.71666666666667,139.85,0.0,70.0,20.506666666666664,,0.0,,406.3333333333333,,70.13666666666667,,,84.0,69.0,,,5.269999999999996,0.0
2025-03-05 06:45:00,139.14333333333332,0.0,0.0,47.833333333333336,63.64333333333334,139.85,0.0,70.0,20.366666666666664,,0.0,,405.0,,70.10333333333334,,,84.0,69.0,,,5.390000000000001,0.0
2025-03-05 07:00:00,139.84666666666666,0.0,0.0,47.833333333333336,63.96,139.85,0.0,70.0,21.186666666666667,,0.0,,405.0,,70.03666666666668,,,84.0,69.0,,,5.009999999999998,0.0
2025-03-05 07:15:00,139.14333333333332,0.0,0.0,47.5,64.31666666666666,139.85,0.0,70.0,22.003333333333334,,0.0,,405.0,,69.98666666666666,,,84.0,69.0,,,5.499999999999993,0.0
2025-03-05 07:30:00,139.85,0.0,0.0,47.0,64.07666666666667,139.85,0.0,70.0,22.21666666666667,,0.0,,403.3333333333333,,69.98,,,84.0,69.0,,,5.430000000000007,0.0
2025-03-05 07:45:00,140.54999999999998,2.1100000000000136,0.0,46.833333333333336,64.02,139.85,0.0,70.0,22.753333333333334,,0.0,,403.0,,69.95333333333333,,,84.0,69.0,,,5.640000000000001,0.0
2025-03-05 08:00:00,139.14333333333332,-2.1200000000000045,0.0,48.0,64.29,139.85,0.0,70.0,23.67,,0.0,,402.3333333333333,,69.93666666666667,,,84.0,69.0,,,6.0,0.0
2025-03-05 08:15:00,139.85,0.0,0.0,48.0,64.79,139.85,0.0,70.0,25.05333333333333,,0.0,,400.3333333333333,,69.89,,,84.0,69.0,,,6.160000000000004,0.0
2025-03-05 08:30:00,140.5533333333333,0.0,0.0,46.5,65.02333333333333,139.85,0.0,70.0,26.846666666666664,,0.0,,399.0,,69.84333333333333,,,84.0,69.0,,,6.789999999999999,0.0
2025-03-05 08:45:00,139.14333333333332,0.0,0.0,45.5,70.79666666666667,139.85,0.0,70.0,25.900000000000002,,0.0,,399.6666666666667,,69.92999999999999,,,84.0,69.0,,,7.029999999999994,0.0
2025-03-05 09:00:00,140.5533333333333,0.0,0.0,45.5,65.52333333333333,139.85,0.0,70.0,22.456666666666667,,0.0,,401.6666666666667,,70.10333333333334,,,84.0,69.0,,,7.3899999999999935,0.0
2025-03-05 09:15:00,140.5533333333333,0.0,0.0,47.0,69.15333333333332,139.85,0.0,70.0,21.636666666666667,,0.0,,403.6666666666667,,70.08999999999999,,,84.0,69.0,,,5.359999999999992,0.0
2025-03-05 09:30:00,139.14,2.1100000000000136,0.0,45.833333333333336,64.46,139.85,0.0,70.0,19.349999999999998,,0.0,,403.0,,70.14999999999999,,,84.0,69.0,,,5.900000000000006,0.0
2025-03-05 09:45:00,139.14333333333332,-2.1200000000000045,0.0,46.166666666666664,67.65333333333332,139.85,0.0,70.0,18.58666666666667,,0.0,,400.3333333333333,,70.13666666666667,,,84.0,69.0,,,4.019999999999996,0.0
2025-03-05 10:00:00,137.73,-2.1200000000000045,0.0,46.5,64.59,139.85,0.0,70.0,17.266666666666666,,0.0,,399.0,,70.15333333333334,,,84.0,69.0,,,4.990000000000002,0.0
2025-03-05 10:15:00,140.5533333333333,0.0,0.0,45.833333333333336,67.32000000000001,139.85,0.0,70.0,16.029999999999998,,0.0,,399.6666666666667,,70.16666666666667,,,84.0,69.0,,,3.219999999999999,0.0
2025-03-05 10:30:00,138.43333333333334,-4.239999999999981,0.0,46.0,65.32,139.85,0.0,70.0,15.066666666666668,,0.0,,399.6666666666667,,70.13666666666667,,,84.0,69.0,,,4.050000000000004,0.0
2025-03-05 10:45:00,139.84666666666666,2.1100000000000136,0.0,46.0,63.85333333333333,139.85,0.0,70.0,15.62,,0.0,,400.3333333333333,,70.07333333333334,,,84.0,69.0,,,2.9799999999999898,0.0
2025-03-05 11:00:00,139.14000000000001,-4.239999999999981,0.0,46.333333333333336,68.52666666666666,139.85,0.0,70.0,15.736666666666666,,0.0,,401.6666666666667,,70.03666666666668,,,84.0,69.0,,,2.200000000000003,0.0
2025-03-05 11:15:00,138.43666666666667,0.0,0.0,45.666666666666664,64.10333333333334,139.85,0.0,70.0,14.523333333333333,,0.0,,403.0,,70.07333333333334,,,84.0,69.0,,,4.130000000000003,0.0
2025-03-05 11:30:00,140.5533333333333,0.0,0.0,46.0,67.98333333333333,139.85,0.0,70.0,14.926666666666668,,0.0,,404.3333333333333,,70.03333333333333,,,84.0,69.0,,,2.5600000000000023,0.0
2025-03-05 11:45:00,139.84666666666666,0.0,0.0,46.5,63.836666666666666,139.85,0.0,70.0,14.433333333333332,,0.0,,403.0,,70.03333333333335,,,84.0,69.0,,,4.039999999999999,0.0
2025-03-05 12:00:00,139.84666666666666,2.1100000000000136,0.0,45.5,68.64999999999999,139.85,0.0,70.0,13.49,,0.0,,403.0,,70.05333333333333,,,84.0,69.0,,,3.1400000000000006,0.0
2025-03-05 12:15:00,140.5533333333333,0.0,0.0,44.833333333333336,68.08,139.85,0.0,70.0,9.52,,0.0,,402.3333333333333,,70.20666666666666,,,84.0,69.0,,,2.6899999999999977,0.0
2025-03-05 12:30:00,138.43666666666664,-2.1200000000000045,0.0,44.5,65.27,139.85,0.0,70.0,6.603333333333333,,0.0,,403.0,,70.27,,,84.0,69.0,,,1.5699999999999932,0.0
2025-03-05 12:45:00,138.43666666666664,-2.1200000000000045,0.0,46.166666666666664,63.61333333333334,139.85,0.0,70.0,6.903333333333333,,0.0,,403.0,,70.14999999999999,,,84.0,69.0,,,2.739999999999995,0.0
2025-03-05 13:00:00,140.5533333333333,0.0,0.0,45.166666666666664,67.30333333333333,139.85,0.0,70.0,4.9366666666666665,,0.0,,403.0,,70.19333333333333,,,84.0,69.0,,,1.3700000000000045,0.0
2025-03-05 13:15:00,137.73,0.0,0.0,45.666666666666664,62.99,139.85,0.0,70.0,3.0966666666666662,,0.0,,406.3333333333333,,70.20333333333333,,,84.0,69.0,,,1.3699999999999903,0.0
2025-03-05 13:30:00,138.43666666666667,-4.239999999999981,0.0,46.833333333333336,66.51666666666667,139.85,0.0,70.0,4.69,,0.0,,409.6666666666667,,70.08666666666666,,,84.0,69.0,,,0.8700000000000045,0.0
2025-03-05 13:45:00,139.14000000000001,2.1100000000000136,0.0,45.666666666666664,62.86333333333334,139.85,0.0,70.0,3.1933333333333334,,0.0,,414.3333333333333,,70.10333333333334,,,84.0,69.0,,,1.1799999999999926,0.0
2025-03-05 14:00:00,139.14333333333332,-2.1200000000000045,0.0,47.0,65.54333333333334,139.85,0.0,70.0,5.286666666666666,,0.0,,419.0,,69.98,,,84.0,69.0,,,0.9099999999999966,0.0
2025-03-05 14:15:00,138.43333333333334,2.1100000000000136,0.0,46.166666666666664,62.17333333333334,139.85,0.0,70.0,5.02,,0.0,,422.6666666666667,,69.99333333333334,,,84.0,69.0,,,3.1700000000000017,0.0
2025-03-05 14:30:00,141.25666666666666,,0.0,46.5,66.02333333333333,139.85,0.0,70.0,6.96,,0.0,,424.0,,69.92333333333333,,,84.0,69.0,,,,
2025-03-05 14:45:00,138.43666666666664,0.0,0.0,46.5,62.26333333333333,139.85,0.0,70.0,7.566666666666666,,0.0,,425.6666666666667,,69.91000000000001,,,84.0,69.0,,,3.0,0.0
2025-03-05 15:00:00,140.5533333333333,0.0,0.0,46.166666666666664,65.33,139.85,0.0,70.0,8.163333333333334,,0.0,,426.6666666666667,,69.92333333333333,,,84.0,69.0,,,1.4099999999999966,0.0
2025-03-05 15:15:00,137.73,-4.239999999999981,0.0,46.666666666666664,64.24333333333334,139.85,0.0,70.0,9.88,,0.0,,429.3333333333333,,69.86666666666666,,,84.0,69.0,,,2.6500000000000057,0.0
2025-03-05 15:30:00,139.14,2.1100000000000136,0.0,45.666666666666664,67.28666666666668,139.85,0.0,70.0,9.286666666666667,,0.0,,430.6666666666667,,69.92999999999999,,,84.0,69.0,,,2.4200000000000017,0.0
2025-03-05 15:45:00,137.73,-2.1200000000000045,0.0,45.833333333333336,67.08666666666666,139.85,0.0,70.0,8.35,,0.0,,436.0,,69.99333333333334,,,84.0,69.0,,,2.3299999999999983,0.0
2025-03-05 16:00:00,139.14333333333332,0.0,0.0,46.166666666666664,66.56333333333333,139.85,0.0,70.0,6.956666666666667,,0.0,,442.0,,70.04333333333334,,,84.0,69.0,,,2.4099999999999966,0.0
2025-03-05 16:15:00,137.73,0.0,0.0,46.833333333333336,66.21,139.85,0.0,70.0,5.383333333333333,,0.0,,446.0,,70.10666666666667,,,84.0,69.0,,,2.3699999999999974,0.0
2025-03-05 16:30:00,137.02333333333334,-2.1200000000000045,0.0,47.666666666666664,65.99666666666667,139.85,0.0,70.0,4.286666666666666,,0.0,,452.3333333333333,,70.11333333333333,,,84.0,69.0,,,2.4499999999999957,0.0
2025-03-05 16:45:00,138.43666666666664,-2.1200000000000045,0.0,48.0,65.74666666666667,139.85,0.0,70.0,3.9233333333333333,,0.0,,456.3333333333333,,70.09666666666668,,,84.0,69.0,,,2.5999999999999943,0.0
2025-03-05 17:00:00,137.02333333333334,-2.1200000000000045,0.0,48.0,65.48,139.85,0.0,70.0,4.746666666666666,,0.0,,456.6666666666667,,70.02333333333333,,,84.0,69.0,,,2.769999999999996,0.0
2025-03-05 17:15:00,138.43666666666664,-2.1200000000000045,0.0,48.833333333333336,65.73,139.85,0.0,70.0,5.306666666666667,,0.0,,457.3333333333333,,70.0,,,84.0,69.0,,,2.729999999999997,0.0
2025-03-05 17:30:00,139.85,0.0,0.0,48.5,65.3,139.85,0.0,70.0,5.47,,0.0,,460.6666666666667,,69.98666666666666,,,84.0,69.0,,,2.759999999999998,0.0
2025-03-05 17:45:00,138.43666666666667,0.0,0.0,48.5,65.33,139.85,0.0,70.0,5.5566666666666675,,0.0,,465.6666666666667,,69.98,,,84.0,69.0,,,2.680000000000007,0.0
2025-03-05 18:00:00,137.02333333333334,-2.1200000000000045,0.0,48.666666666666664,65.33,139.85,0.0,70.0,5.936666666666667,,0.0,,476.3333333333333,,69.97333333333334,,,84.0,69.0,,,2.6499999999999986,0.0
2025-03-05 18:15:00,137.73,-4.239999999999981,0.0,49.333333333333336,65.35333333333334,139.85,0.0,70.0,6.316666666666666,,0.0,,486.3333333333333,,69.96,,,84.0,69.0,,,2.6200000000000045,0.0
2025-03-05 18:30:00,139.85,0.0,0.0,49.5,65.51666666666667,139.85,0.0,70.0,7.083333333333333,,0.0,,495.0,,69.94333333333333,,,84.0,69.0,,,2.6699999999999946,0.0
2025-03-05 18:45:00,139.14333333333332,0.0,0.0,49.5,65.48,139.85,0.0,70.0,8.07,,0.0,,504.6666666666667,,69.91000000000001,,,84.0,69.0,,,2.9799999999999898,0.0
2025-03-05 19:00:00,138.43666666666664,-2.1200000000000045,0.0,49.5,65.43666666666667,139.85,0.0,70.0,8.646666666666667,,0.0,,515.3333333333334,,69.91000000000001,,,84.0,69.0,,,3.1699999999999946,0.0
2025-03-05 19:15:00,138.43666666666667,-4.239999999999981,0.0,49.833333333333336,65.48666666666666,139.85,0.0,70.0,9.193333333333333,,0.0,,522.6666666666666,,69.92,,,84.0,69.0,,,3.1099999999999994,0.0
2025-03-05 19:30:00,139.14333333333332,-2.1200000000000045,0.0,49.0,65.74333333333334,139.85,0.0,70.0,10.19,,0.0,,529.0,,69.90333333333332,,,84.0,69.0,,,3.549999999999997,0.0
2025-03-05 19:45:00,138.43666666666664,0.0,0.0,48.5,65.71,139.85,0.0,70.0,10.65,,0.0,,535.6666666666666,,69.89666666666666,,,84.0,69.0,,,3.520000000000003,0.0
2025-03-05 20:00:00,137.73,-2.1200000000000045,0.0,50.0,65.74333333333334,139.85,0.0,70.0,10.700000000000001,,0.0,,541.0,,69.92999999999999,,,84.0,69.0,,,4.060000000000002,0.0
2025-03-05 20:15:00,139.14333333333332,-2.1200000000000045,0.0,50.333333333333336,66.07666666666667,139.85,0.0,70.0,11.44,,0.0,,543.0,,69.91333333333334,,,84.0,69.0,,,3.779999999999994,0.0
2025-03-05 20:30:00,139.14333333333332,0.0,0.0,50.5,66.36,139.85,0.0,70.0,11.176666666666668,,0.0,,548.3333333333334,,69.96333333333334,,,84.0,69.0,,,3.7700000000000102,0.0
2025-03-05 20:45:00,139.85,0.0,0.0,50.166666666666664,65.98666666666666,139.85,0.0,70.0,11.049999999999999,,0.0,,553.0,,69.96666666666665,,,84.0,69.0,,,3.510000000000005,0.0
2025-03-05 21:00:00,139.85,0.0,0.0,50.0,65.71,139.85,0.0,70.0,11.83,,0.0,,553.0,,69.93666666666667,,,84.0,69.0,,,4.160000000000004,0.0
2025-03-05 21:15:00,137.73,-2.1200000000000045,0.0,50.333333333333336,66.03666666666668,139.85,0.0,70.0,12.106666666666667,,0.0,,555.6666666666666,,69.94,,,84.0,69.0,,,4.140000000000001,0.0
2025-03-05 21:30:00,137.73,-2.1200000000000045,0.0,50.5,66.08,139.85,0.0,70.0,12.583333333333334,,0.0,,553.6666666666666,,69.94,,,84.0,69.0,,,4.140000000000001,0.0
2025-03-05 21:45:00,139.14,-2.1200000000000045,0.0,50.666666666666664,65.90333333333334,139.85,0.0,70.0,12.823333333333332,,0.0,,542.3333333333334,,69.94666666666666,,,84.0,69.0,,,4.119999999999997,0.0
2025-03-05 22:00:00,138.43666666666664,-2.1200000000000045,0.0,51.0,65.80666666666667,139.85,0.0,70.0,13.43,,0.0,,529.0,,69.93666666666667,,,84.0,69.0,,,4.729999999999997,0.0
2025-03-05 22:15:00,139.85,0.0,0.0,50.666666666666664,65.79,139.85,0.0,70.0,14.373333333333333,,0.0,,521.3333333333334,,69.91000000000001,,,84.0,69.0,,,4.869999999999997,0.0
2025-03-05 22:30:00,138.43666666666664,-2.1200000000000045,0.0,50.666666666666664,65.54666666666667,139.85,0.0,70.0,14.700000000000001,,0.0,,521.0,,69.92666666666666,,,84.0,69.0,,,4.940000000000005,0.0
2025-03-05 22:45:00,138.43666666666664,-2.1200000000000045,0.0,50.833333333333336,65.65333333333332,139.85,0.0,70.0,16.55,,0.0,,515.3333333333334,,69.86666666666666,,,84.0,69.0,,,5.579999999999998,0.0
2025-03-05 23:00:00,140.5533333333333,2.1100000000000136,0.0,49.666666666666664,66.31333333333333,139.85,0.0,70.0,18.043333333333333,,0.0,,507.6666666666667,,69.84333333333333,,,84.0,69.0,,,6.039999999999999,0.0
2025-03-05 23:15:00,139.14000000000001,-4.239999999999981,0.0,49.666666666666664,66.62,139.85,0.0,70.0,18.676666666666666,,0.0,,504.0,,69.86,,,84.0,69.0,,,6.18,0.0
2025-03-05 23:30:00,137.73,-2.1200000000000045,0.0,49.166666666666664,66.55333333333333,139.85,0.0,70.0,18.08,,0.0,,503.3333333333333,,69.93666666666667,,,84.0,69.0,,,6.1299999999999955,0.0
2025-03-05 23:45:00,139.84666666666666,-2.1200000000000045,0.0,51.5,66.83333333333333,139.85,0.0,70.0,18.203333333333333,,0.0,,502.0,,69.94666666666666,,,84.0,69.0,,,5.679999999999993,0.0
2025-03-06 00:00:00,141.96,2.1100000000000136,0.0,50.166666666666664,66.51333333333334,139.85,0.0,70.0,18.346666666666668,,0.0,,500.6666666666667,,69.95333333333333,,,84.0,69.0,,,6.07,0.0
2025-03-06 00:15:00,139.14333333333332,0.0,0.0,49.5,66.47333333333334,139.85,0.0,70.0,18.30333333333333,,0.0,,500.0,,69.96,,,84.0,69.0,,,6.270000000000003,0.0
2025-03-06 00:30:00,138.43666666666664,-2.1200000000000045,0.0,49.5,66.27666666666667,139.85,0.0,70.0,17.400000000000002,,0.0,,500.0,,70.01666666666667,,,84.0,69.0,,,6.1200000000000045,0.0
2025-03-06 00:45:00,138.43666666666664,-2.1200000000000045,0.0,51.0,65.83333333333333,139.85,0.0,70.0,15.766666666666666,,0.0,,503.3333333333333,,70.06333333333333,,,84.0,69.0,,,5.560000000000002,0.0
2025-03-06 01:00:00,139.84666666666666,2.1100000000000136,0.0,51.833333333333336,66.11,139.85,0.0,70.0,16.41333333333333,,0.0,,508.0,,70.01666666666667,,,84.0,69.0,,,5.359999999999999,0.0
2025-03-06 01:15:00,140.5533333333333,4.230000000000018,0.0,50.0,66.22666666666667,139.85,0.0,70.0,16.9,,0.0,,508.0,,69.99333333333334,,,84.0,69.0,,,5.790000000000006,0.0
2025-03-06 01:30:00,137.73,-2.1200000000000045,0.0,50.0,66.37666666666667,139.85,0.0,70.0,17.113333333333333,,0.0,,508.0,,69.98666666666666,,,84.0,69.0,,,5.700000000000003,0.0
2025-03-06 01:45:00,137.73,-2.1200000000000045,0.0,50.166666666666664,66.41666666666667,139.85,0.0,70.0,17.123333333333335,,0.0,,507.3333333333333,,69.98,,,84.0,69.0,,,5.890000000000001,0.0
2025-03-06 02:00:00,137.73,-2.1200000000000045,0.0,50.833333333333336,66.14,139.85,0.0,70.0,17.166666666666668,,0.0,,501.3333333333333,,69.99333333333334,,,84.0,69.0,,,5.840000000000003,0.0
2025-03-06 02:15:00,138.43666666666664,-2.1200000000000045,0.0,51.666666666666664,65.96,139.85,0.0,70.0,17.353333333333335,,0.0,,493.0,,69.98,,,84.0,69.0,,,6.109999999999992,0.0
2025-03-06 02:30:00,138.43666666666667,0.0,0.0,52.5,66.02666666666666,139.85,0.0,70.0,17.51,,0.0,,483.6666666666667,,69.97333333333334,,,84.0,69.0,,,6.099999999999994,0.0
2025-03-06 02:45:00,139.85,0.0,0.0,51.666666666666664,66.05000000000001,139.85,0.0,70.0,17.833333333333332,,0.0,,478.3333333333333,,69.96666666666665,,,84.0,69.0,,,6.160000000000004,0.0
2025-03-06 03:00:00,140.5533333333333,0.0,0.0,50.5,65.96,139.85,0.0,70.0,18.203333333333333,,0.0,,479.0,,69.95333333333333,,,84.0,69.0,,,6.160000000000004,0.0
2025-03-06 03:15:00,139.14333333333332,0.0,0.0,50.0,66.19,139.85,0.0,70.0,19.04,,0.0,,481.0,,69.93333333333334,,,84.0,69.0,,,6.409999999999997,0.0
2025-03-06 03:30:00,140.5533333333333,0.0,0.0,50.0,66.25,139.85,0.0,70.0,19.61,,0.0,,485.0,,69.93333333333334,,,84.0,69.0,,,6.649999999999999,0.0
2025-03-06 03:45:00,137.73,0.0,0.0,50.833333333333336,66.34333333333333,139.85,0.0,70.0,20.33666666666667,,0.0,,487.0,,69.92,,,84.0,69.0,,,6.899999999999999,0.0
2025-03-06 04:00:00,137.02333333333334,-2.1200000000000045,0.0,51.833333333333336,66.31,139.85,0.0,70.0,20.7,,0.0,,486.3333333333333,,69.92666666666666,,,84.0,69.0,,,6.8899999999999935,0.0
2025-03-06 04:15:00,139.14333333333332,-2.1200000000000045,0.0,52.0,66.50666666666666,139.85,0.0,70.0,21.48,,0.0,,482.3333333333333,,69.92333333333333,,,84.0,69.0,,,7.349999999999994,0.0
2025-03-06 04:30:00,139.85,0.0,0.0,52.0,66.42666666666666,139.85,0.0,70.0,21.72,,0.0,,476.3333333333333,,69.92666666666666,,,84.0,69.0,,,7.299999999999997,0.0
2025-03-06 04:45:00,139.85,0.0,0.0,52.0,66.39333333333333,139.85,0.0,70.0,21.98,,0.0,,470.3333333333333,,69.93666666666667,,,84.0,69.0,,,7.660000000000004,0.0
2025-03-06 05:00:00,141.25666666666666,2.1100000000000136,0.0,52.0,66.40666666666668,139.85,0.0,70.0,22.59,,0.0,,467.6666666666667,,69.92999999999999,,,84.0,69.0,,,7.630000000000003,0.0
2025-03-06 05:15:00,139.14333333333332,-2.1200000000000045,0.0,52.333333333333336,66.60333333333334,139.85,0.0,70.0,23.036666666666665,,0.0,,468.0,,69.93666666666667,,,84.0,69.0,,,7.809999999999995,0.0
2025-03-06 05:30:00,139.85,0.0,0.0,52.166666666666664,66.49666666666667,139.85,0.0,70.0,23.223333333333333,,0.0,,464.3333333333333,,69.94,,,84.0,69.0,,,7.800000000000004,0.0
2025-03-06 05:45:00,140.5533333333333,0.0,0.0,51.666666666666664,66.52333333333333,139.85,0.0,70.0,23.586666666666662,,0.0,,459.6666666666667,,69.93333333333334,,,84.0,69.0,,,8.02000000000001,0.0
2025-03-06 06:00:00,140.5533333333333,2.1100000000000136,0.0,50.5,66.64999999999999,139.85,0.0,70.0,23.88,,0.0,,457.3333333333333,,69.94666666666666,,,84.0,69.0,,,8.04,0.0
2025-03-06 06:15:00,140.5533333333333,2.1100000000000136,0.0,50.0,66.70666666666666,139.85,0.0,70.0,24.24666666666667,,0.0,,455.3333333333333,,69.94666666666666,,,84.0,69.0,,,8.240000000000002,0.0
2025-03-06 06:30:00,139.85,0.0,0.0,50.0,66.93666666666667,139.85,0.0,70.0,24.39,,0.0,,455.6666666666667,,69.95333333333333,,,84.0,69.0,,,8.100000000000001,0.0
2025-03-06 06:45:00,139.14,-2.1200000000000045,0.0,50.0,67.04,139.85,0.0,70.0,24.463333333333335,,0.0,,457.3333333333333,,69.96,,,84.0,69.0,,,8.249999999999993,0.0
2025-03-06 07:00:00,140.5533333333333,2.1100000000000136,0.0,50.0,66.94333333333334,139.85,0.0,70.0,24.560000000000002,,0.0,,456.0,,69.96,,,84.0,69.0,,,8.14,0.0
2025-03-06 07:15:00,139.14333333333332,0.0,0.0,50.0,67.17333333333333,139.85,0.0,70.0,24.733333333333334,,0.0,,452.0,,69.98,,,84.0,69.0,,,8.29,0.0
2025-03-06 07:30:00,139.85,0.0,0.0,50.0,67.12333333333333,139.85,0.0,70.0,24.763333333333332,,0.0,,450.0,,69.97333333333334,,,84.0,69.0,,,8.340000000000003,0.0
2025-03-06 07:45:00,139.84666666666666,0.0,0.0,50.0,67.27666666666666,139.85,0.0,70.0,24.763333333333332,,0.0,,449.3333333333333,,69.98,,,84.0,69.0,,,8.149999999999999,0.0
2025-03-06 08:00:00,140.5533333333333,0.0,0.0,50.0,67.01333333333334,139.85,0.0,70.0,24.819999999999997,,0.0,,446.0,,69.98,,,84.0,69.0,,,8.019999999999996,0.0
2025-03-06 08:15:00,139.85,0.0,0.0,50.0,67.06666666666668,139.85,0.0,70.0,24.886666666666667,,0.0,,444.0,,69.98,,,84.0,69.0,,,8.590000000000003,0.0
2025-03-06 08:30:00,139.14333333333332,0.0,0.0,49.833333333333336,67.18333333333334,139.85,0.0,70.0,24.98,,0.0,,443.3333333333333,,69.98666666666666,,,84.0,69.0,,,8.329999999999998,0.0
2025-03-06 08:45:00,140.5533333333333,0.0,0.0,50.5,67.20666666666666,139.85,0.0,70.0,25.036666666666665,,0.0,,442.0,,69.98,,,84.0,69.0,,,8.390000000000008,0.0
2025-03-06 09:00:00,139.14333333333332,-2.1200000000000045,0.0,48.833333333333336,67.16666666666667,139.85,0.0,70.0,25.046666666666667,,0.0,,441.3333333333333,,69.98,,,84.0,69.0,,,8.440000000000005,0.0
2025-03-06 09:15:00,139.14333333333332,0.0,0.0,47.5,67.03333333333335,139.85,0.0,70.0,25.166666666666668,,0.0,,436.6666666666667,,69.98,,,84.0,69.0,,,8.610000000000007,0.0
2025-03-06 09:30:00,140.5533333333333,0.0,0.0,49.5,67.03666666666668,139.85,0.0,70.0,25.25,,0.0,,437.3333333333333,,69.98,,,84.0,69.0,,,8.469999999999999,0.0
2025-03-06 09:45:00,137.73,-2.1200000000000045,0.0,49.5,67.00333333333333,139.85,0.0,70.0,25.406666666666666,,0.0,,440.6666666666667,,69.98,,,84.0,69.0,,,8.459999999999994,0.0
2025-03-06 10:00:00,139.14333333333332,0.0,0.0,49.5,67.04333333333334,139.85,0.0,70.0,25.426666666666666,,0.0,,438.6666666666667,,69.98,,,84.0,69.0,,,8.560000000000002,0.0
2025-03-06 10:15:00,139.14,-2.1200000000000045,0.0,49.5,67.10000000000001,139.85,0.0,70.0,25.566666666666663,,0.0,,437.3333333333333,,69.98,,,84.0,69.0,,,8.619999999999997,0.0
2025-03-06 10:30:00,138.43666666666664,-2.1200000000000045,0.0,49.5,67.21666666666667,139.85,0.0,70.0,25.706666666666667,,0.0,,439.3333333333333,,69.98,,,84.0,69.0,,,8.590000000000003,0.0
2025-03-06 10:45:00,139.14333333333332,0.0,0.0,49.833333333333336,67.28,139.85,0.0,70.0,25.69333333333333,,0.0,,441.3333333333333,,69.98,,,84.0,69.0,,,8.629999999999995,0.0
2025-03-06 11:00:00,139.14,2.1100000000000136,0.0,50.166666666666664,67.14333333333333,139.85,0.0,70.0,25.72666666666667,,0.0,,439.3333333333333,,69.98,,,84.0,69.0,,,8.659999999999997,0.0
2025-03-06 11:15:00,138.43666666666664,-2.1200000000000045,0.0,50.5,67.28666666666668,139.85,0.0,70.0,25.846666666666668,,0.0,,436.6666666666667,,69.98,,,84.0,69.0,,,8.679999999999993,0.0
2025-03-06 11:30:00,138.43666666666664,0.0,0.0,50.666666666666664,67.42333333333333,139.85,0.0,70.0,25.909999999999997,,0.0,,434.0,,69.98,,,84.0,69.0,,,8.480000000000004,0.0
2025-03-06 11:45:00,138.43666666666664,-2.1200000000000045,0.0,51.0,67.36333333333333,139.85,0.0,70.0,26.066666666666666,,0.0,,432.0,,69.98,,,84.0,69.0,,,8.590000000000003,0.0
2025-03-06 12:00:00,139.14333333333332,0.0,0.0,51.0,67.28,139.85,0.0,70.0,26.096666666666664,,0.0,,432.0,,69.98,,,84.0,69.0,,,8.79,0.0
2025-03-06 12:15:00,138.43666666666664,,0.0,51.0,67.32333333333334,139.85,0.0,70.0,26.133333333333336,,0.0,,430.0,,69.98,,,84.0,69.0,,,,
2025-03-06 12:30:00,138.43666666666664,-2.1200000000000045,0.0,51.0,67.36999999999999,139.85,0.0,70.0,26.133333333333336,,0.0,,430.0,,69.98,,,84.0,69.0,,,8.809999999999995,0.0
2025-03-06 12:45:00,139.14333333333332,0.0,0.0,51.0,67.12,139.85,0.0,70.0,25.006666666666664,,0.0,,430.6666666666667,,70.03333333333333,,,84.0,69.0,,,8.82,0.0
2025-03-06 13:00:00,139.14333333333332,-2.1200000000000045,0.0,51.0,67.05333333333333,139.85,0.0,70.0,24.246666666666666,,0.0,,432.6666666666667,,70.05,,,84.0,69.0,,,8.130000000000003,0.0
2025-03-06 13:15:00,139.84666666666666,2.1100000000000136,0.0,51.0,67.16333333333334,139.85,0.0,70.0,24.866666666666664,,0.0,,435.3333333333333,,70.00666666666666,,,84.0,69.0,,,8.299999999999997,0.0
2025-03-06 13:30:00,141.25666666666666,0.0,0.0,50.833333333333336,66.96666666666665,139.85,0.0,70.0,24.040000000000003,,0.0,,440.6666666666667,,70.03666666666668,,,84.0,69.0,,,8.289999999999992,0.0
2025-03-06 13:45:00,140.54999999999998,2.1100000000000136,0.0,50.5,66.92,139.85,0.0,70.0,24.186666666666667,,0.0,,448.6666666666667,,70.02333333333333,,,84.0,69.0,,,8.069999999999993,0.0
2025-03-06 14:00:00,141.25666666666666,0.0,0.0,49.833333333333336,66.79333333333334,139.85,0.0,70.0,24.53,,0.0,,454.6666666666667,,69.99333333333334,,,84.0,69.0,,,8.499999999999993,0.0
2025-03-06 14:15:00,139.14333333333332,0.0,0.0,49.0,66.89,139.85,0.0,70.0,24.91,,0.0,,459.0,,69.98,,,84.0,69.0,,,8.43,0.0
2025-03-06 14:30:00,139.85,0.0,0.0,49.0,67.17666666666666,139.85,0.0,70.0,24.959999999999997,,0.0,,461.0,,69.98,,,84.0,69.0,,,8.389999999999993,0.0
2025-03-06 14:45:00,138.43666666666664,-2.1200000000000045,0.0,49.0,67.19666666666666,139.85,0.0,70.0,25.013333333333332,,0.0,,465.0,,69.98,,,84.0,69.0,,,8.489999999999995,0.0
2025-03-06 15:00:00,141.25666666666666,2.1100000000000136,0.0,49.0,69.18333333333334,139.85,0.0,70.0,32.013333333333335,,0.0,,480.3333333333333,,69.69333333333333,,,84.0,69.0,,,8.250000000000007,0.0
2025-03-06 15:15:00,138.43666666666664,0.0,0.0,49.0,71.51333333333334,139.85,0.0,70.0,35.903333333333336,,0.0,,505.3333333333333,,69.62666666666667,,,84.0,69.0,,,12.579999999999998,0.0
2025-03-06 15:30:00,139.14,-2.1200000000000045,0.0,49.0,70.13,139.85,0.0,70.0,32.68,,0.0,,514.0,,69.88,,,84.0,69.0,,,11.030000000000001,0.0
2025-03-06 15:45:00,140.5533333333333,0.0,0.0,49.0,69.48,139.85,0.0,70.0,30.33666666666667,,0.0,,515.3333333333334,,70.00333333333333,,,84.0,69.0,,,10.160000000000004,0.0
2025-03-06 16:00:00,139.85,0.0,0.0,49.0,68.83333333333333,139.85,0.0,70.0,27.856666666666666,,0.0,,518.0,,70.10333333333334,,,84.0,69.0,,,9.120000000000005,0.0
2025-03-06 16:15:00,138.43666666666664,-2.1200000000000045,0.0,49.0,68.55,139.85,0.0,70.0,26.05333333333333,,0.0,,520.0,,70.14999999999999,,,84.0,69.0,,,8.750000000000007,0.0
2025-03-06 16:30:00,141.25666666666666,0.0,0.0,48.5,67.61333333333333,139.85,0.0,70.0,20.19333333333333,,0.0,,514.0,,70.36333333333333,,,84.0,69.0,,,7.919999999999995,0.0
2025-03-06 16:45:00,139.85,0.0,0.0,47.666666666666664,65.02999999999999,139.85,0.0,70.0,7.223333333333334,,0.0,,496.0,,70.8,,,84.0,69.0,,,4.619999999999997,0.0
2025-03-06 17:00:00,139.14333333333332,0.0,0.0,46.666666666666664,65.51,139.85,0.0,70.0,10.600000000000001,,0.0,,495.0,,70.35666666666667,,,84.0,69.0,,,3.5400000000000063,0.0
2025-03-06 17:15:00,139.85,0.0,0.0,46.5,67.14666666666666,139.85,0.0,70.0,17.993333333333336,,0.0,,514.6666666666666,,69.95333333333333,,,84.0,69.0,,,5.869999999999997,0.0
2025-03-06 17:30:00,139.84666666666666,0.0,0.0,46.5,66.19,139.85,0.0,70.0,9.046666666666667,,0.0,,508.6666666666667,,70.38666666666667,,,84.0,69.0,,,5.759999999999998,0.0
2025-03-06 17:45:00,138.43666666666664,0.0,0.0,45.833333333333336,65.13333333333334,139.85,0.0,70.0,0.0,,0.0,,494.0,,70.80333333333333,,,84.0,69.0,,,3.1000000000000014,0.0
2025-03-06 18:00:00,135.61,-4.239999999999981,0.0,47.0,65.35333333333334,139.85,0.0,70.0,3.876666666666667,,0.0,,513.0,,70.22333333333334,,,84.0,69.0,,,3.259999999999998,0.0
2025-03-06 18:15:00,139.14333333333332,-2.1200000000000045,0.0,48.5,66.36,139.85,0.0,70.0,9.796666666666667,,0.0,,541.6666666666666,,69.86333333333333,,,84.0,69.0,,,2.8699999999999974,0.0
2025-03-06 18:30:00,137.73,-2.1200000000000045,0.0,48.5,66.25999999999999,139.85,0.0,70.0,9.69,,0.0,,555.3333333333334,,69.91333333333334,,,84.0,69.0,,,3.729999999999997,0.0
2025-03-06 18:45:00,141.25666666666666,0.0,0.0,48.0,66.22,139.85,0.0,70.0,8.076666666666666,,0.0,,558.6666666666666,,70.01,,,84.0,69.0,,,3.5799999999999983,0.0
2025-03-06 19:00:00,139.14333333333332,0.0,0.0,46.166666666666664,66.24666666666667,139.85,0.0,70.0,8.836666666666666,,0.0,,561.6666666666666,,69.96666666666665,,,84.0,69.0,,,2.990000000000002,0.0
2025-03-06 19:15:00,140.5533333333333,2.1100000000000136,0.0,45.5,66.47333333333334,139.85,0.0,70.0,8.99,,0.0,,557.3333333333334,,69.96666666666665,,,84.0,69.0,,,3.3599999999999994,0.0
2025-03-06 19:30:00,141.25666666666666,2.1100000000000136,0.0,44.666666666666664,66.59666666666668,139.85,0.0,70.0,8.91,,0.0,,553.6666666666666,,69.97333333333334,,,84.0,69.0,,,3.249999999999993,0.0
2025-03-06 19:45:00,139.85,0.0,0.0,44.333333333333336,66.35333333333334,139.85,0.0,70.0,4.04,,0.0,,548.3333333333334,,70.23333333333333,,,84.0,69.0,,,3.1999999999999957,0.0
2025-03-06 20:00:00,140.5533333333333,2.1100000000000136,0.0,43.666666666666664,66.34,139.85,0.0,70.0,0.0,,0.0,,552.6666666666666,,70.44,,,84.0,69.0,,,2.759999999999998,0.0
2025-03-06 20:15:00,140.5533333333333,2.1100000000000136,0.0,43.166666666666664,66.30666666666667,139.85,0.0,70.0,0.0,,0.0,,593.6666666666666,,70.31666666666666,,,84.0,69.0,,,2.8399999999999963,0.0
2025-03-06 20:30:00,141.25666666666666,2.1100000000000136,0.0,42.666666666666664,66.56,139.85,0.0,70.0,0.0,,0.0,,602.3333333333334,,70.38666666666667,,,84.0,69.0,,,2.680000000000007,0.0
2025-03-06 20:45:00,139.14333333333332,0.0,0.0,42.0,66.53,139.85,0.0,70.0,0.0,,0.0,,598.3333333333334,,70.39666666666666,,,84.0,69.0,,,2.3599999999999994,0.0
2025-03-06 21:00:00,140.54999999999998,-2.1200000000000045,0.0,42.0,66.73666666666666,139.85,0.0,70.0,0.0,,0.0,,576.6666666666666,,70.39,,,84.0,69.0,,,2.299999999999997,0.0
2025-03-06 21:15:00,137.73,-2.1200000000000045,0.0,42.0,66.91666666666667,139.85,0.0,70.0,0.0,,0.0,,554.6666666666666,,70.36,,,84.0,69.0,,,2.219999999999999,0.0
2025-03-06 21:30:00,136.3166666666667,-2.1200000000000045,0.0,42.5,66.94,139.85,0.0,70.0,0.0,,0.0,,542.0,,70.37333333333333,,,84.0,69.0,,,2.280000000000001,0.0
2025-03-06 21:45:00,137.73,-4.239999999999981,0.0,44.666666666666664,66.91000000000001,139.85,0.0,70.0,0.0,,0.0,,537.0,,70.38666666666667,,,84.0,69.0,,,2.280000000000001,0.0
2025-03-06 22:00:00,138.43666666666664,0.0,0.0,45.0,66.76333333333334,139.85,0.0,70.0,0.0,,0.0,,539.0,,70.39666666666666,,,84.0,69.0,,,2.450000000000003,0.0
2025-03-06 22:15:00,139.14333333333332,0.0,0.0,45.5,66.92666666666666,139.85,0.0,70.0,0.0,,0.0,,576.0,,70.52666666666666,,,84.0,69.0,,,2.269999999999996,0.0
2025-03-06 22:30:00,137.02333333333334,-2.1200000000000045,0.0,45.5,66.80666666666667,139.85,0.0,70.0,0.0,,0.0,,583.0,,70.79,,,84.0,69.0,,,2.450000000000003,0.0
2025-03-06 22:45:00,137.73,0.0,0.0,46.0,66.62666666666667,139.85,0.0,70.0,0.0,,0.0,,543.0,,71.29333333333334,,,84.0,69.0,,,2.450000000000003,0.0
2025-03-06 23:00:00,137.02333333333334,-4.239999999999981,0.0,46.0,66.52333333333333,139.85,0.0,70.0,0.0,,0.0,,520.0,,71.41666666666667,,,84.0,69.0,,,2.480000000000004,0.0
2025-03-06 23:15:00,137.73,-2.1200000000000045,0.0,46.0,66.25666666666666,139.85,0.0,70.0,0.0,,0.0,,516.3333333333334,,71.39999999999999,,,84.0,69.0,,,2.5700000000000003,0.0
2025-03-06 23:30:00,139.14333333333332,-2.1200000000000045,0.0,45.833333333333336,66.02666666666666,139.85,0.0,70.0,0.0,,0.0,,499.3333333333333,,71.24,,,84.0,69.0,,,2.6700000000000017,0.0
