time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-12 14:30:00,139.85,0.0,0.0,51.0,66.25,139.85,0.0,70.0,23.86,,0.0,,456.0,,69.84666666666666,,,84.0,69.0,,,5.299999999999997,0.0
2025-03-12 14:45:00,139.85,0.0,0.0,51.0,66.8,139.85,0.0,70.0,24.503333333333334,,0.0,,450.0,,69.86333333333333,,,84.0,69.0,,,5.5,0.0
2025-03-12 15:00:00,139.85,0.0,0.0,51.0,66.87333333333333,139.85,0.0,70.0,23.903333333333336,,0.0,,445.3333333333333,,69.93666666666667,,,84.0,69.0,,,5.520000000000003,0.0
2025-03-12 15:15:00,141.25666666666666,0.0,0.0,50.166666666666664,67.23666666666666,139.85,0.0,70.0,23.583333333333332,,0.0,,442.6666666666667,,69.96,,,84.0,69.0,,,5.229999999999997,0.0
2025-03-12 15:30:00,139.84666666666666,-2.1200000000000045,0.0,48.666666666666664,67.47333333333334,139.85,0.0,70.0,23.27333333333333,,0.0,,439.3333333333333,,69.98666666666666,,,84.0,69.0,,,4.950000000000003,0.0
2025-03-12 15:45:00,140.5533333333333,2.1100000000000136,0.0,47.833333333333336,67.26333333333334,139.85,0.0,70.0,21.76,,0.0,,436.6666666666667,,70.06,,,84.0,69.0,,,4.880000000000003,0.0
2025-03-12 16:00:00,140.5533333333333,2.1100000000000136,0.0,47.5,67.16666666666667,139.85,0.0,70.0,20.256666666666664,,0.0,,433.3333333333333,,70.10333333333334,,,84.0,69.0,,,4.400000000000006,0.0
2025-03-12 16:15:00,139.85,0.0,0.0,47.5,67.21,139.85,0.0,70.0,19.099999999999998,,0.0,,436.0,,70.11333333333333,,,84.0,69.0,,,3.980000000000004,0.0
2025-03-12 16:30:00,141.25666666666666,0.0,0.0,47.166666666666664,67.05666666666666,139.85,0.0,70.0,17.936666666666667,,0.0,,443.3333333333333,,70.12,,,84.0,69.0,,,3.739999999999995,0.0
2025-03-12 16:45:00,139.84666666666666,2.1100000000000136,0.0,47.0,66.54666666666667,139.85,0.0,70.0,15.673333333333332,,0.0,,450.0,,70.17666666666666,,,84.0,69.0,,,3.309999999999995,0.0
2025-03-12 17:00:00,138.43666666666667,0.0,0.0,47.0,65.78333333333333,139.85,0.0,70.0,14.229999999999999,,0.0,,455.3333333333333,,70.16666666666667,,,84.0,69.0,,,2.759999999999991,0.0
2025-03-12 17:15:00,138.43666666666664,-2.1200000000000045,0.0,47.333333333333336,65.96333333333332,139.85,0.0,70.0,13.729999999999999,,0.0,,461.3333333333333,,70.13333333333334,,,84.0,69.0,,,2.729999999999997,0.0
2025-03-12 17:30:00,139.84666666666666,-2.1200000000000045,0.0,47.5,65.81333333333333,139.85,0.0,70.0,11.886666666666668,,0.0,,467.6666666666667,,70.17333333333333,,,84.0,69.0,,,2.239999999999995,0.0
2025-03-12 17:45:00,141.25666666666666,2.1100000000000136,0.0,47.0,65.82333333333334,139.85,0.0,70.0,11.15,,0.0,,476.3333333333333,,70.14666666666666,,,84.0,69.0,,,2.0500000000000043,0.0
2025-03-12 18:00:00,139.84666666666666,-2.1200000000000045,0.0,46.166666666666664,65.62666666666667,139.85,0.0,70.0,10.41,,0.0,,485.6666666666667,,70.12,,,84.0,69.0,,,1.8000000000000043,0.0
2025-03-12 18:15:00,140.5533333333333,0.0,0.0,46.0,65.42666666666666,139.85,0.0,70.0,9.566666666666668,,0.0,,493.0,,70.12,,,84.0,69.0,,,1.7099999999999937,0.0
2025-03-12 18:30:00,139.14333333333332,0.0,0.0,45.666666666666664,61.39666666666667,139.85,0.0,70.0,9.773333333333333,,0.0,,497.3333333333333,,70.07000000000001,,,84.0,69.0,,,1.2099999999999937,0.0
2025-03-12 18:45:00,137.02333333333334,-2.1200000000000045,0.0,49.0,59.13666666666666,139.85,0.0,70.0,15.143333333333333,,0.0,,498.0,,69.80666666666666,,,84.0,69.0,,,3.229999999999997,0.0
2025-03-12 19:00:00,138.43666666666664,-2.1200000000000045,0.0,49.5,60.26333333333333,139.85,0.0,70.0,20.97,,0.0,,498.6666666666667,,69.61333333333333,,,84.0,69.0,,,4.719999999999999,0.0
2025-03-12 19:15:00,137.73,-2.1200000000000045,0.0,49.5,61.300000000000004,139.85,0.0,70.0,26.276666666666667,,0.0,,500.0,,69.52333333333333,,,84.0,69.0,,,6.340000000000003,0.0
2025-03-12 19:30:00,140.5533333333333,0.0,0.0,49.5,62.77333333333333,139.85,0.0,70.0,31.209999999999997,,0.0,,502.6666666666667,,69.46333333333332,,,84.0,69.0,,,7.890000000000001,0.0
2025-03-12 19:45:00,140.5533333333333,0.0,0.0,49.5,63.76,139.85,0.0,70.0,33.766666666666666,,0.0,,509.3333333333333,,69.53666666666668,,,84.0,69.0,,,8.809999999999995,0.0
2025-03-12 20:00:00,141.96333333333334,0.0,0.0,48.833333333333336,64.91333333333334,139.85,0.0,70.0,36.596666666666664,,0.0,,512.6666666666666,,69.55666666666666,,,84.0,69.0,,,10.25,0.0
2025-03-12 20:15:00,141.96,2.1100000000000136,0.0,47.5,66.14,139.85,0.0,70.0,39.72,,0.0,,513.3333333333334,,69.57,,,84.0,69.0,,,11.280000000000001,0.0
2025-03-12 20:30:00,141.96,2.1100000000000136,0.0,46.666666666666664,67.31666666666666,139.85,0.0,70.0,42.53666666666667,,0.0,,518.0,,69.58666666666666,,,84.0,69.0,,,12.549999999999997,0.0
2025-03-12 20:45:00,141.25666666666666,2.1100000000000136,0.0,46.333333333333336,70.91000000000001,139.85,0.0,70.0,43.44,,0.0,,522.6666666666666,,69.67333333333333,,,84.0,69.0,,,13.269999999999996,0.0
2025-03-12 21:00:00,142.66666666666666,2.1100000000000136,0.0,44.666666666666664,75.11333333333333,139.85,0.0,70.0,42.35333333333333,,0.0,,521.3333333333334,,69.82666666666667,,,84.0,69.0,,,12.32,0.0
2025-03-12 21:15:00,141.25666666666666,2.1100000000000136,0.0,43.666666666666664,73.82666666666667,139.85,0.0,70.0,38.916666666666664,,0.0,,514.6666666666666,,70.03,,,84.0,69.0,,,11.129999999999995,0.0
2025-03-12 21:30:00,139.14333333333332,0.0,0.0,43.5,72.50666666666666,139.85,0.0,70.0,35.516666666666666,,0.0,,509.3333333333333,,70.15333333333334,,,84.0,69.0,,,9.799999999999997,0.0
2025-03-12 21:45:00,137.02333333333334,-2.1200000000000045,0.0,45.666666666666664,71.28666666666668,139.85,0.0,70.0,31.97,,0.0,,505.3333333333333,,70.25,,,84.0,69.0,,,8.360000000000007,0.0
2025-03-12 22:00:00,137.73,-2.1200000000000045,0.0,47.0,70.06333333333333,139.85,0.0,70.0,28.793333333333333,,0.0,,503.3333333333333,,70.31333333333333,,,84.0,69.0,,,7.369999999999997,0.0
2025-03-12 22:15:00,137.02333333333334,-2.1200000000000045,0.0,47.0,68.63666666666667,139.85,0.0,70.0,24.459999999999997,,0.0,,501.3333333333333,,70.38666666666667,,,84.0,69.0,,,5.949999999999996,0.0
2025-03-12 22:30:00,137.73,-2.1200000000000045,0.0,47.0,67.62333333333333,139.85,0.0,70.0,21.19333333333333,,0.0,,501.0,,70.39,,,84.0,69.0,,,4.990000000000009,0.0
2025-03-12 22:45:00,137.73,-4.239999999999981,0.0,47.333333333333336,66.71333333333332,139.85,0.0,70.0,18.166666666666668,,0.0,,500.0,,70.39,,,84.0,69.0,,,4.109999999999999,0.0
2025-03-12 23:00:00,138.43666666666664,-2.1200000000000045,0.0,47.5,65.92,139.85,0.0,70.0,15.576666666666666,,0.0,,501.3333333333333,,70.37666666666667,,,84.0,69.0,,,3.510000000000005,0.0
2025-03-12 23:15:00,138.43666666666664,-2.1200000000000045,0.0,47.5,65.36,139.85,0.0,70.0,14.656666666666666,,0.0,,504.0,,70.29333333333334,,,84.0,69.0,,,2.990000000000002,0.0
2025-03-12 23:30:00,138.43666666666664,-2.1200000000000045,0.0,47.5,64.87666666666667,139.85,0.0,70.0,13.763333333333334,,0.0,,503.6666666666667,,70.24333333333333,,,84.0,69.0,,,3.1000000000000014,0.0
2025-03-12 23:45:00,140.5533333333333,2.1100000000000136,0.0,47.333333333333336,64.70666666666666,139.85,0.0,70.0,14.51,,0.0,,501.3333333333333,,70.13333333333334,,,84.0,69.0,,,2.9199999999999946,0.0
2025-03-13 00:00:00,141.25666666666666,2.1100000000000136,0.0,45.833333333333336,64.33333333333333,139.85,0.0,70.0,14.073333333333332,,0.0,,497.0,,70.10000000000001,,,84.0,69.0,,,3.039999999999999,0.0
2025-03-13 00:15:00,140.5533333333333,0.0,0.0,44.833333333333336,64.03333333333333,139.85,0.0,70.0,15.566666666666668,,0.0,,491.0,,70.00333333333333,,,84.0,69.0,,,3.200000000000003,0.0
2025-03-13 00:30:00,139.14000000000001,2.1100000000000136,0.0,44.5,63.776666666666664,139.85,0.0,70.0,16.833333333333332,,0.0,,489.6666666666667,,69.95666666666666,,,84.0,69.0,,,3.8100000000000023,0.0
2025-03-13 00:45:00,137.73,-2.1200000000000045,0.0,44.666666666666664,64.00333333333333,139.85,0.0,70.0,19.103333333333335,,0.0,,486.3333333333333,,69.87333333333333,,,84.0,69.0,,,4.240000000000002,0.0
2025-03-13 01:00:00,137.73,-4.239999999999981,0.0,46.833333333333336,64.54,139.85,0.0,70.0,20.846666666666668,,0.0,,478.3333333333333,,69.84,,,84.0,69.0,,,4.960000000000001,0.0
2025-03-13 01:15:00,137.73,-2.1200000000000045,0.0,48.0,64.53666666666666,139.85,0.0,70.0,22.22666666666667,,0.0,,473.6666666666667,,69.83333333333333,,,84.0,69.0,,,5.299999999999997,0.0
2025-03-13 01:30:00,138.43666666666664,-2.1200000000000045,0.0,48.833333333333336,64.73666666666666,139.85,0.0,70.0,24.376666666666665,,0.0,,462.3333333333333,,69.78666666666668,,,84.0,69.0,,,6.010000000000005,0.0
2025-03-13 01:45:00,138.43666666666664,-2.1200000000000045,0.0,49.0,65.87666666666667,139.85,0.0,70.0,27.150000000000002,,0.0,,454.6666666666667,,69.74,,,84.0,69.0,,,6.200000000000003,0.0
2025-03-13 02:00:00,139.14333333333332,0.0,0.0,49.333333333333336,65.99666666666667,139.85,0.0,70.0,27.53333333333333,,0.0,,446.0,,69.81333333333333,,,84.0,69.0,,,6.960000000000001,0.0
2025-03-13 02:15:00,137.02333333333334,-2.1200000000000045,0.0,49.833333333333336,66.27333333333333,139.85,0.0,70.0,28.95,,0.0,,440.6666666666667,,69.79333333333334,,,84.0,69.0,,,7.260000000000005,0.0
2025-03-13 02:30:00,136.3166666666667,-4.239999999999981,0.0,50.166666666666664,66.67,139.85,0.0,70.0,30.343333333333334,,0.0,,440.0,,69.80666666666666,,,84.0,69.0,,,7.6399999999999935,0.0
2025-03-13 02:45:00,137.73,-2.1200000000000045,0.0,50.666666666666664,67.08666666666666,139.85,0.0,70.0,31.233333333333334,,0.0,,441.0,,69.83333333333333,,,84.0,69.0,,,7.959999999999994,0.0
2025-03-13 03:00:00,137.73,0.0,0.0,51.333333333333336,67.37333333333333,139.85,0.0,70.0,32.03666666666667,,0.0,,446.6666666666667,,69.84333333333333,,,84.0,69.0,,,8.339999999999996,0.0
2025-03-13 03:15:00,139.14333333333332,-2.1200000000000045,0.0,51.5,67.20333333333333,139.85,0.0,70.0,31.933333333333334,,0.0,,448.6666666666667,,69.89999999999999,,,84.0,69.0,,,8.659999999999997,0.0
2025-03-13 03:30:00,138.43666666666664,-2.1200000000000045,0.0,51.5,67.03333333333335,139.85,0.0,70.0,32.00333333333333,,0.0,,454.0,,69.92666666666666,,,84.0,69.0,,,8.440000000000005,0.0
2025-03-13 03:45:00,139.84666666666666,-2.1200000000000045,0.0,51.5,67.07,139.85,0.0,70.0,31.866666666666664,,0.0,,457.6666666666667,,69.95333333333333,,,84.0,69.0,,,8.410000000000004,0.0
2025-03-13 04:00:00,140.5533333333333,2.1100000000000136,0.0,49.166666666666664,66.79333333333334,139.85,0.0,70.0,31.94666666666667,,0.0,,459.3333333333333,,69.96,,,84.0,69.0,,,8.32,0.0
2025-03-13 04:15:00,139.85,0.0,0.0,49.0,66.86666666666666,139.85,0.0,70.0,32.24666666666666,,0.0,,459.3333333333333,,69.96,,,84.0,69.0,,,8.519999999999996,0.0
2025-03-13 04:30:00,139.85,0.0,0.0,49.0,66.82333333333334,139.85,0.0,70.0,32.333333333333336,,0.0,,459.3333333333333,,69.96666666666665,,,84.0,69.0,,,8.580000000000005,0.0
2025-03-13 04:45:00,140.5533333333333,0.0,0.0,49.0,66.79,139.85,0.0,70.0,32.42666666666667,,0.0,,458.6666666666667,,69.96666666666665,,,84.0,69.0,,,8.690000000000005,0.0
2025-03-13 05:00:00,138.43666666666664,-2.1200000000000045,0.0,49.0,66.81666666666666,139.85,0.0,70.0,32.5,,0.0,,457.0,,69.97333333333334,,,84.0,69.0,,,8.879999999999995,0.0
2025-03-13 05:15:00,140.5533333333333,2.1100000000000136,0.0,49.0,66.82333333333334,139.85,0.0,70.0,32.623333333333335,,0.0,,456.0,,69.97333333333334,,,84.0,69.0,,,8.790000000000006,0.0
2025-03-13 05:30:00,139.14333333333332,0.0,0.0,50.166666666666664,68.96,139.85,0.0,70.0,32.68333333333333,,0.0,,456.0,,69.98,,,84.0,69.0,,,9.009999999999998,0.0
2025-03-13 05:45:00,141.25666666666666,4.230000000000018,0.0,49.166666666666664,69.74,139.85,0.0,70.0,30.840000000000003,,0.0,,457.3333333333333,,70.06666666666666,,,84.0,69.0,,,7.039999999999992,0.0
2025-03-13 06:00:00,137.02333333333334,-4.239999999999981,0.0,51.0,66.46,139.85,0.0,70.0,29.330000000000002,,0.0,,460.6666666666667,,70.09666666666668,,,84.0,69.0,,,8.029999999999994,0.0
2025-03-13 06:15:00,141.26,0.0,0.0,49.333333333333336,70.34,139.85,0.0,70.0,28.396666666666665,,0.0,,464.6666666666667,,70.11,,,84.0,69.0,,,5.219999999999999,0.0
2025-03-13 06:30:00,137.02333333333334,-2.1200000000000045,0.0,49.833333333333336,67.19333333333333,139.85,0.0,70.0,27.203333333333333,,0.0,,467.6666666666667,,70.11666666666667,,,84.0,69.0,,,7.770000000000003,0.0
2025-03-13 06:45:00,140.54999999999998,2.1100000000000136,0.0,49.0,68.42666666666666,139.85,0.0,70.0,25.55,,0.0,,470.3333333333333,,70.15333333333334,,,84.0,69.0,,,5.039999999999992,0.0
2025-03-13 07:00:00,138.43666666666664,-2.1200000000000045,0.0,51.0,67.19,139.85,0.0,70.0,24.826666666666668,,0.0,,472.3333333333333,,70.12666666666667,,,84.0,69.0,,,6.800000000000004,0.0
2025-03-13 07:15:00,139.84666666666666,2.1100000000000136,0.0,49.833333333333336,67.25,139.85,0.0,70.0,23.320000000000004,,0.0,,472.3333333333333,,70.14666666666666,,,84.0,69.0,,,4.519999999999996,0.0
2025-03-13 07:30:00,137.73,-4.239999999999981,0.0,51.0,64.95666666666666,139.85,0.0,70.0,23.346666666666668,,0.0,,473.0,,70.10000000000001,,,84.0,69.0,,,6.310000000000002,0.0
2025-03-13 07:45:00,140.5533333333333,0.0,0.0,49.333333333333336,68.88666666666667,139.85,0.0,70.0,22.78333333333333,,0.0,,471.6666666666667,,70.08999999999999,,,84.0,69.0,,,4.030000000000001,0.0
2025-03-13 08:00:00,137.73,0.0,0.0,49.666666666666664,65.96,139.85,0.0,70.0,21.97666666666667,,0.0,,471.6666666666667,,70.09666666666666,,,84.0,69.0,,,6.130000000000003,0.0
2025-03-13 08:15:00,139.84666666666666,0.0,0.0,49.333333333333336,66.49,139.85,0.0,70.0,21.186666666666667,,0.0,,471.0,,70.10333333333334,,,84.0,69.0,,,3.6999999999999886,0.0
2025-03-13 08:30:00,139.14000000000001,-4.239999999999981,0.0,50.333333333333336,68.00666666666666,139.85,0.0,70.0,21.22666666666667,,0.0,,470.3333333333333,,70.07333333333334,,,84.0,69.0,,,5.68,0.0
2025-03-13 08:45:00,138.43333333333334,2.1100000000000136,0.0,49.166666666666664,65.42999999999999,139.85,0.0,70.0,19.86,,0.0,,472.3333333333333,,70.10000000000001,,,84.0,69.0,,,4.950000000000003,0.0
2025-03-13 09:00:00,140.5533333333333,0.0,0.0,49.5,67.66333333333333,139.85,0.0,70.0,19.016666666666666,,0.0,,472.6666666666667,,70.10333333333334,,,84.0,69.0,,,3.259999999999991,0.0
2025-03-13 09:15:00,138.43666666666664,-2.1200000000000045,0.0,49.666666666666664,66.89666666666666,139.85,0.0,70.0,19.476666666666663,,0.0,,474.6666666666667,,70.04666666666667,,,84.0,69.0,,,5.490000000000002,0.0
2025-03-13 09:30:00,139.14000000000001,0.0,0.0,48.666666666666664,65.35000000000001,139.85,0.0,70.0,18.07,,0.0,,475.6666666666667,,70.09666666666668,,,84.0,69.0,,,3.759999999999991,0.0
2025-03-13 09:45:00,140.54999999999998,-2.1200000000000045,0.0,50.5,67.13333333333334,139.85,0.0,70.0,19.003333333333334,,0.0,,475.0,,70.02333333333333,,,84.0,69.0,,,5.269999999999996,0.0
2025-03-13 10:00:00,138.43333333333334,2.1100000000000136,0.0,50.0,64.49,139.85,0.0,70.0,18.39,,0.0,,473.0,,70.04,,,84.0,69.0,,,5.309999999999995,0.0
2025-03-13 10:15:00,139.84666666666666,0.0,0.0,49.5,66.93333333333334,139.85,0.0,70.0,18.19333333333333,,0.0,,471.6666666666667,,70.02333333333333,,,84.0,69.0,,,3.019999999999996,0.0
2025-03-13 10:30:00,139.14,-2.1200000000000045,0.0,50.666666666666664,65.42333333333333,139.85,0.0,70.0,18.813333333333333,,0.0,,469.0,,69.99666666666667,,,84.0,69.0,,,4.659999999999997,0.0
2025-03-13 10:45:00,139.84666666666666,2.1100000000000136,0.0,49.166666666666664,65.82333333333334,139.85,0.0,70.0,17.856666666666666,,0.0,,467.0,,70.04,,,84.0,69.0,,,3.6899999999999977,0.0
2025-03-13 11:00:00,139.14333333333332,-2.1200000000000045,0.0,51.666666666666664,67.37,139.85,0.0,70.0,18.930000000000003,,0.0,,464.6666666666667,,69.97333333333334,,,84.0,69.0,,,4.93,0.0
2025-03-13 11:15:00,139.14,2.1100000000000136,0.0,49.833333333333336,64.44666666666667,139.85,0.0,70.0,18.86,,0.0,,463.6666666666667,,69.98,,,84.0,69.0,,,4.640000000000008,0.0
2025-03-13 11:30:00,138.43666666666664,-2.1200000000000045,0.0,51.5,63.46333333333333,139.85,0.0,70.0,20.09,,0.0,,461.6666666666667,,69.92333333333333,,,84.0,69.0,,,4.890000000000001,0.0
2025-03-13 11:45:00,138.43666666666667,0.0,0.0,51.5,65.47333333333333,139.85,0.0,70.0,22.8,,0.0,,462.3333333333333,,69.84333333333333,,,84.0,69.0,,,5.589999999999996,0.0
2025-03-13 12:00:00,139.84666666666666,-2.1200000000000045,0.0,49.666666666666664,67.39,139.85,0.0,70.0,22.19333333333333,,0.0,,461.6666666666667,,69.92,,,84.0,69.0,,,4.040000000000006,0.0
2025-03-13 12:15:00,138.43666666666664,-2.1200000000000045,0.0,50.666666666666664,67.74,139.85,0.0,70.0,21.423333333333332,,0.0,,460.3333333333333,,69.97333333333334,,,84.0,69.0,,,5.840000000000003,0.0
2025-03-13 12:30:00,140.5533333333333,4.230000000000018,0.0,49.666666666666664,65.94666666666667,139.85,0.0,70.0,20.546666666666667,,0.0,,465.0,,70.01666666666667,,,84.0,69.0,,,4.099999999999994,0.0
2025-03-13 12:45:00,139.84666666666666,-2.1200000000000045,0.0,51.0,68.46,139.85,0.0,70.0,20.416666666666668,,0.0,,468.3333333333333,,70.01,,,84.0,69.0,,,3.6899999999999977,0.0
2025-03-13 13:00:00,137.02333333333334,0.0,0.0,50.333333333333336,63.5,139.85,0.0,70.0,19.073333333333334,,0.0,,475.6666666666667,,70.06,,,84.0,69.0,,,5.8700000000000045,0.0
2025-03-13 13:15:00,139.14,-2.1200000000000045,0.0,51.166666666666664,67.99333333333334,139.85,0.0,70.0,20.48,,0.0,,483.0,,69.98,,,84.0,69.0,,,5.380000000000003,0.0
2025-03-13 13:30:00,139.14333333333332,0.0,0.0,49.166666666666664,64.71,139.85,0.0,70.0,19.113333333333333,,0.0,,493.0,,70.04333333333334,,,84.0,69.0,,,3.990000000000009,0.0
2025-03-13 13:45:00,138.43666666666664,-2.1200000000000045,0.0,51.0,63.973333333333336,139.85,0.0,70.0,20.286666666666665,,0.0,,503.3333333333333,,69.97333333333334,,,84.0,69.0,,,5.189999999999998,0.0
2025-03-13 14:00:00,139.14333333333332,0.0,0.0,51.0,64.60333333333334,139.85,0.0,70.0,21.0,,0.0,,504.3333333333333,,69.94666666666666,,,84.0,69.0,,,5.209999999999994,0.0
2025-03-13 14:15:00,139.14333333333332,0.0,0.0,51.0,65.19,139.85,0.0,70.0,21.883333333333336,,0.0,,508.0,,69.92666666666666,,,84.0,69.0,,,5.150000000000006,0.0
2025-03-13 14:30:00,138.43666666666664,-2.1200000000000045,0.0,51.0,65.56333333333333,139.85,0.0,70.0,21.913333333333338,,0.0,,508.6666666666667,,69.94666666666666,,,84.0,69.0,,,5.100000000000001,0.0
2025-03-13 14:45:00,137.73,-2.1200000000000045,0.0,51.0,65.70333333333333,139.85,0.0,70.0,22.186666666666667,,0.0,,508.0,,69.94666666666666,,,84.0,69.0,,,5.1200000000000045,0.0
2025-03-13 15:00:00,139.14,-2.1200000000000045,0.0,51.333333333333336,66.20333333333333,139.85,0.0,70.0,22.33666666666667,,0.0,,504.0,,69.95333333333333,,,84.0,69.0,,,5.109999999999999,0.0
2025-03-13 15:15:00,140.54999999999998,-2.1200000000000045,0.0,50.0,66.60000000000001,139.85,0.0,70.0,22.386666666666667,,0.0,,500.6666666666667,,69.96,,,84.0,69.0,,,5.030000000000008,0.0
2025-03-13 15:30:00,140.5533333333333,2.1100000000000136,0.0,48.5,66.77999999999999,139.85,0.0,70.0,22.286666666666665,,0.0,,495.6666666666667,,69.98,,,84.0,69.0,,,4.899999999999999,0.0
2025-03-13 15:45:00,139.85,0.0,0.0,48.166666666666664,66.89333333333333,139.85,0.0,70.0,22.3,,0.0,,491.0,,69.98666666666666,,,84.0,69.0,,,4.950000000000003,0.0
2025-03-13 16:00:00,141.25666666666666,0.0,0.0,48.0,66.36666666666667,139.85,0.0,70.0,21.013333333333332,,0.0,,487.0,,70.05333333333333,,,84.0,69.0,,,4.93,0.0
2025-03-13 16:15:00,139.85,0.0,0.0,48.0,65.98666666666666,139.85,0.0,70.0,20.05,,0.0,,487.6666666666667,,70.06333333333333,,,84.0,69.0,,,4.5,0.0
2025-03-13 16:30:00,139.85,0.0,0.0,48.0,66.2,139.85,0.0,70.0,19.18,,0.0,,489.0,,70.07666666666667,,,84.0,69.0,,,4.130000000000003,0.0
2025-03-13 16:45:00,141.25666666666666,0.0,0.0,47.666666666666664,66.02999999999999,139.85,0.0,70.0,18.146666666666665,,0.0,,491.0,,70.09,,,84.0,69.0,,,3.8299999999999983,0.0
2025-03-13 17:00:00,141.96,2.1100000000000136,0.0,47.5,66.23,139.85,0.0,70.0,17.5,,0.0,,497.6666666666667,,70.09666666666666,,,84.0,69.0,,,3.6500000000000057,0.0
2025-03-13 17:15:00,139.85,0.0,0.0,47.5,66.24666666666667,139.85,0.0,70.0,16.296666666666667,,0.0,,503.3333333333333,,70.11333333333333,,,84.0,69.0,,,3.4199999999999946,0.0
2025-03-13 17:30:00,139.85,0.0,0.0,47.0,66.17,139.85,0.0,70.0,15.186666666666667,,0.0,,511.3333333333333,,70.11666666666667,,,84.0,69.0,,,3.049999999999997,0.0
2025-03-13 17:45:00,139.14333333333332,0.0,0.0,47.0,65.99666666666667,139.85,0.0,70.0,14.049999999999999,,0.0,,517.3333333333334,,70.12,,,84.0,69.0,,,2.8699999999999974,0.0
2025-03-13 18:00:00,140.5533333333333,0.0,0.0,46.5,65.57666666666667,139.85,0.0,70.0,11.280000000000001,,0.0,,524.3333333333334,,70.20666666666666,,,84.0,69.0,,,2.520000000000003,0.0
2025-03-13 18:15:00,137.73,-2.1200000000000045,0.0,46.5,65.05333333333333,139.85,0.0,70.0,7.803333333333334,,0.0,,533.6666666666666,,70.28666666666666,,,84.0,69.0,,,1.5200000000000031,0.0
2025-03-13 18:30:00,139.14333333333332,-2.1200000000000045,0.0,46.5,64.95333333333333,139.85,0.0,70.0,4.973333333333334,,0.0,,544.0,,70.31333333333333,,,84.0,69.0,,,1.019999999999996,0.0
2025-03-13 18:45:00,140.5533333333333,2.1100000000000136,0.0,46.333333333333336,65.12666666666667,139.85,0.0,70.0,2.01,,0.0,,553.3333333333334,,70.33999999999999,,,84.0,69.0,,,0.789999999999992,0.0
2025-03-13 19:00:00,139.85,0.0,0.0,46.0,65.51666666666667,139.85,0.0,70.0,0.0,,0.0,,559.0,,70.38,,,84.0,69.0,,,0.7400000000000091,0.0
2025-03-13 19:15:00,139.14333333333332,0.0,0.0,45.5,65.01666666666667,139.85,0.0,70.0,0.0,,0.0,,553.0,,70.38,,,84.0,69.0,,,0.8100000000000023,0.0
2025-03-13 19:30:00,138.43666666666664,-2.1200000000000045,0.0,45.5,64.65333333333334,139.85,0.0,70.0,0.0,,0.0,,542.3333333333334,,70.36,,,84.0,69.0,,,1.0700000000000003,0.0
2025-03-13 19:45:00,138.43666666666664,-2.1200000000000045,0.0,45.5,64.71,139.85,0.0,70.0,0.0,,0.0,,535.0,,70.35333333333334,,,84.0,69.0,,,0.8599999999999923,0.0
2025-03-13 20:00:00,137.73,-2.1200000000000045,0.0,45.5,64.68,139.85,0.0,70.0,0.0,,0.0,,529.6666666666666,,70.32666666666667,,,84.0,69.0,,,1.0600000000000023,0.0
2025-03-13 20:15:00,137.02333333333334,-4.239999999999981,0.0,45.5,64.71,139.85,0.0,70.0,0.0,,0.0,,523.6666666666666,,70.27,,,84.0,69.0,,,1.0700000000000003,0.0
2025-03-13 20:30:00,139.85,0.0,0.0,45.5,64.47666666666667,139.85,0.0,70.0,0.0,,0.0,,522.0,,70.27,,,84.0,69.0,,,1.0399999999999991,0.0
2025-03-13 20:45:00,139.85,0.0,0.0,45.5,63.74,139.85,0.0,70.0,0.0,,0.0,,521.6666666666666,,70.23666666666666,,,84.0,69.0,,,1.0600000000000023,0.0
2025-03-13 21:00:00,139.85,0.0,0.0,45.5,62.76333333333333,139.85,0.0,70.0,0.0,,0.0,,518.6666666666666,,70.17,,,84.0,69.0,,,1.1900000000000048,0.0
2025-03-13 21:15:00,140.5533333333333,2.1100000000000136,0.0,45.333333333333336,61.75,139.85,0.0,70.0,0.04666666666666667,,0.0,,511.3333333333333,,70.05333333333333,,,84.0,69.0,,,1.480000000000004,0.0
2025-03-13 21:30:00,138.43666666666664,-2.1200000000000045,0.0,45.0,61.71333333333333,139.85,0.0,70.0,0.39666666666666667,,0.0,,507.3333333333333,,69.97333333333334,,,84.0,69.0,,,1.3699999999999974,0.0
2025-03-13 21:45:00,139.14333333333332,0.0,0.0,45.0,61.01666666666667,139.85,0.0,70.0,0.85,,0.0,,506.0,,69.96,,,84.0,69.0,,,1.1000000000000014,0.0
2025-03-13 22:00:00,137.02333333333334,-4.239999999999981,0.0,47.833333333333336,56.53666666666667,139.85,0.0,70.0,6.06,,0.0,,502.6666666666667,,69.74333333333334,,,84.0,69.0,,,2.6200000000000045,0.0
2025-03-13 22:15:00,136.3166666666667,-4.239999999999981,0.0,50.333333333333336,58.02333333333333,139.85,0.0,70.0,14.613333333333335,,0.0,,499.3333333333333,,69.46333333333332,,,84.0,69.0,,,3.0600000000000023,0.0
2025-03-13 22:30:00,137.73,-2.1200000000000045,0.0,50.5,59.75,139.85,0.0,70.0,19.926666666666666,,0.0,,499.3333333333333,,69.40666666666668,,,84.0,69.0,,,4.480000000000004,0.0
2025-03-13 22:45:00,139.14333333333332,0.0,0.0,50.5,61.00333333333333,139.85,0.0,70.0,24.560000000000002,,0.0,,499.0,,69.39666666666666,,,84.0,69.0,,,5.57,0.0
2025-03-13 23:00:00,138.43666666666664,-2.1200000000000045,0.0,50.5,62.166666666666664,139.85,0.0,70.0,29.266666666666666,,0.0,,496.6666666666667,,69.39,,,84.0,69.0,,,7.350000000000001,0.0
2025-03-13 23:15:00,139.85,0.0,0.0,50.5,63.42666666666667,139.85,0.0,70.0,32.99,,0.0,,494.0,,69.42,,,84.0,69.0,,,8.769999999999996,0.0
2025-03-13 23:30:00,139.14333333333332,0.0,0.0,50.666666666666664,65.02666666666666,139.85,0.0,70.0,36.79666666666667,,0.0,,493.0,,69.44666666666667,,,84.0,69.0,,,10.170000000000002,0.0
2025-03-13 23:45:00,139.14333333333332,0.0,0.0,51.166666666666664,66.73666666666666,139.85,0.0,70.0,38.61333333333334,,0.0,,489.6666666666667,,69.54333333333334,,,84.0,69.0,,,11.490000000000002,0.0
2025-03-14 00:00:00,141.25666666666666,0.0,0.0,49.666666666666664,69.79333333333334,139.85,0.0,70.0,39.02333333333333,,0.0,,485.0,,69.67333333333333,,,84.0,69.0,,,11.420000000000002,0.0
2025-03-14 00:15:00,140.905,2.1100000000000136,0.0,48.125,69.33000000000001,139.85,0.0,70.0,36.365,,0.0,,482.5,,69.895,,,84.0,69.0,,,10.640000000000008,0.0
2025-03-14 00:30:00,140.5533333333333,0.0,0.0,48.0,68.83999999999999,139.85,0.0,70.0,35.03666666666667,,0.0,,480.3333333333333,,69.98,,,84.0,69.0,,,9.710000000000008,0.0
2025-03-14 00:45:00,139.85,0.0,0.0,48.0,68.21,139.85,0.0,70.0,32.580000000000005,,0.0,,479.0,,70.09666666666668,,,84.0,69.0,,,9.494999999999997,0.0
2025-03-14 01:00:00,139.14333333333332,0.0,0.0,48.0,67.66666666666667,139.85,0.0,70.0,31.09,,0.0,,477.0,,70.12,,,84.0,69.0,,,8.339999999999996,0.0
2025-03-14 01:15:00,138.43666666666664,0.0,0.0,48.0,67.17666666666666,139.85,0.0,70.0,29.72666666666667,,0.0,,473.6666666666667,,70.14666666666666,,,84.0,69.0,,,7.920000000000002,0.0
2025-03-14 01:30:00,137.73,-2.1200000000000045,0.0,49.5,66.54,139.85,0.0,70.0,27.55333333333333,,0.0,,471.6666666666667,,70.19333333333334,,,84.0,69.0,,,7.43,0.0
2025-03-14 01:45:00,137.73,-2.1200000000000045,0.0,50.5,65.95,139.85,0.0,70.0,26.150000000000002,,0.0,,469.0,,70.17666666666666,,,84.0,69.0,,,6.8899999999999935,0.0
2025-03-14 02:00:00,137.73,-4.239999999999981,0.0,50.833333333333336,65.94333333333333,139.85,0.0,70.0,25.873333333333335,,0.0,,469.0,,70.12666666666667,,,84.0,69.0,,,6.6399999999999935,0.0
2025-03-14 02:15:00,137.73,-2.1200000000000045,0.0,51.0,65.69,139.85,0.0,70.0,25.060000000000002,,0.0,,469.0,,70.12,,,84.0,69.0,,,6.479999999999997,0.0
2025-03-14 02:30:00,138.43666666666664,-2.1200000000000045,0.0,51.0,65.38333333333333,139.85,0.0,70.0,24.243333333333336,,0.0,,469.0,,70.11333333333333,,,84.0,69.0,,,6.259999999999998,0.0
2025-03-14 02:45:00,137.73,0.0,0.0,51.0,64.85000000000001,139.85,0.0,70.0,23.8,,0.0,,469.0,,70.09666666666668,,,84.0,69.0,,,6.380000000000003,0.0
2025-03-14 03:00:00,138.43666666666664,-2.1200000000000045,0.0,51.0,65.14999999999999,139.85,0.0,70.0,25.236666666666668,,0.0,,470.3333333333333,,70.0,,,84.0,69.0,,,6.329999999999998,0.0
2025-03-14 03:15:00,137.73,0.0,0.0,51.0,65.20333333333333,139.85,0.0,70.0,25.53,,0.0,,471.0,,69.98666666666666,,,84.0,69.0,,,6.449999999999996,0.0
2025-03-14 03:30:00,138.43666666666664,-2.1200000000000045,0.0,51.0,65.17333333333333,139.85,0.0,70.0,25.673333333333332,,0.0,,471.6666666666667,,69.98,,,84.0,69.0,,,6.809999999999995,0.0
2025-03-14 03:45:00,138.43666666666664,-2.1200000000000045,0.0,51.166666666666664,65.24666666666667,139.85,0.0,70.0,25.996666666666666,,0.0,,471.6666666666667,,69.97333333333334,,,84.0,69.0,,,6.810000000000002,0.0
2025-03-14 04:00:00,139.85,-2.1200000000000045,0.0,51.5,65.58333333333333,139.85,0.0,70.0,26.433333333333334,,0.0,,473.0,,69.96,,,84.0,69.0,,,6.640000000000001,0.0
2025-03-14 04:15:00,139.14,2.1100000000000136,0.0,51.5,65.57,139.85,0.0,70.0,26.616666666666664,,0.0,,473.0,,69.96666666666665,,,84.0,69.0,,,6.739999999999995,0.0
2025-03-14 04:30:00,139.85,-2.1200000000000045,0.0,51.5,65.74666666666667,139.85,0.0,70.0,27.179999999999996,,0.0,,472.3333333333333,,69.94333333333333,,,84.0,69.0,,,6.919999999999995,0.0
2025-03-14 04:45:00,140.5533333333333,0.0,0.0,51.5,65.61666666666666,139.85,0.0,70.0,27.483333333333334,,0.0,,469.6666666666667,,69.94666666666666,,,84.0,69.0,,,6.979999999999997,0.0
2025-03-14 05:00:00,139.14333333333332,0.0,0.0,51.5,65.87333333333333,139.85,0.0,70.0,29.156666666666666,,0.0,,467.0,,69.89,,,84.0,69.0,,,7.549999999999997,0.0
2025-03-14 05:15:00,139.14333333333332,-2.1200000000000045,0.0,51.5,66.45666666666666,139.85,0.0,70.0,30.28,,0.0,,463.6666666666667,,69.88333333333333,,,84.0,69.0,,,8.06000000000001,0.0
2025-03-14 05:30:00,139.85,0.0,0.0,51.5,66.16666666666667,139.85,0.0,70.0,29.566666666666666,,0.0,,461.0,,69.94666666666666,,,84.0,69.0,,,8.119999999999997,0.0
2025-03-14 05:45:00,139.85,0.0,0.0,51.5,66.37,139.85,0.0,70.0,30.213333333333335,,0.0,,457.6666666666667,,69.93333333333334,,,84.0,69.0,,,7.939999999999991,0.0
2025-03-14 06:00:00,139.85,0.0,0.0,51.5,66.76333333333334,139.85,0.0,70.0,31.346666666666664,,0.0,,454.0,,69.90333333333334,,,84.0,69.0,,,8.220000000000006,0.0
2025-03-14 06:15:00,139.84666666666666,0.0,0.0,51.5,66.86999999999999,139.85,0.0,70.0,31.08666666666667,,0.0,,449.3333333333333,,69.94,,,84.0,69.0,,,7.980000000000004,0.0
2025-03-14 06:30:00,141.96,-2.1200000000000045,0.0,51.0,66.72333333333334,139.85,0.0,70.0,31.063333333333333,,0.0,,444.0,,69.95333333333333,,,84.0,69.0,,,8.349999999999994,0.0
2025-03-14 06:45:00,141.25666666666666,2.1100000000000136,0.0,50.0,66.73,139.85,0.0,70.0,31.493333333333336,,0.0,,439.3333333333333,,69.94666666666666,,,84.0,69.0,,,8.32,0.0
2025-03-14 07:00:00,140.5533333333333,2.1100000000000136,0.0,50.0,66.51333333333334,139.85,0.0,70.0,31.85666666666667,,0.0,,435.3333333333333,,69.94,,,84.0,69.0,,,8.539999999999992,0.0
2025-03-14 07:15:00,141.25666666666666,0.0,0.0,50.166666666666664,72.49,139.85,0.0,70.0,31.88,,0.0,,431.6666666666667,,69.96666666666667,,,84.0,69.0,,,0.8400000000000034,0.0
2025-03-14 07:30:00,137.73,2.1100000000000136,0.0,50.166666666666664,66.10333333333334,139.85,0.0,70.0,29.186666666666667,,0.0,,430.6666666666667,,70.08333333333333,,,84.0,69.0,,,12.769999999999996,0.0
2025-03-14 07:45:00,139.84666666666666,-2.1200000000000045,0.0,51.0,71.92333333333333,139.85,0.0,70.0,29.073333333333334,,0.0,,431.3333333333333,,70.06666666666666,,,84.0,69.0,,,1.5499999999999972,0.0
2025-03-14 08:00:00,139.14,0.0,0.0,49.5,66.26,139.85,0.0,70.0,27.506666666666664,,0.0,,430.0,,70.11666666666667,,,84.0,69.0,,,13.57,0.0
2025-03-14 08:15:00,140.5533333333333,-2.1200000000000045,0.0,50.0,71.02666666666667,139.85,0.0,70.0,26.433333333333334,,0.0,,431.3333333333333,,70.11666666666667,,,84.0,69.0,,,-1.4000000000000057,0.0
2025-03-14 08:30:00,139.84666666666666,4.230000000000018,0.0,50.5,65.35333333333334,139.85,0.0,70.0,24.849999999999998,,0.0,,430.6666666666667,,70.14333333333333,,,84.0,69.0,,,10.620000000000005,0.0
2025-03-14 08:45:00,141.25666666666666,-2.1200000000000045,0.0,49.0,68.73,139.85,0.0,70.0,23.933333333333334,,0.0,,431.6666666666667,,70.13000000000001,,,84.0,69.0,,,-0.0799999999999983,0.0
2025-03-14 09:00:00,138.78500000000003,0.0,0.0,50.25,67.055,139.85,0.0,70.0,23.055,,0.0,,432.0,,70.125,,,84.0,69.0,,,7.720000000000006,0.0
2025-03-14 09:15:00,140.5533333333333,2.1100000000000136,0.0,48.333333333333336,66.99666666666667,139.85,0.0,70.0,21.666666666666668,,0.0,,432.6666666666667,,70.14666666666666,,,84.0,69.0,,,3.280000000000001,0.0
2025-03-14 09:30:00,139.14000000000001,0.0,0.0,50.666666666666664,68.04666666666667,139.85,0.0,70.0,21.28333333333333,,0.0,,432.6666666666667,,70.11333333333333,,,84.0,69.0,,,6.550000000000004,0.0
2025-03-14 09:45:00,138.43666666666664,0.0,0.0,48.833333333333336,64.66,139.85,0.0,70.0,20.153333333333332,,0.0,,434.6666666666667,,70.12,,,84.0,69.0,,,9.380000000000003,0.0
2025-03-14 10:00:00,139.84666666666666,-2.1200000000000045,0.0,50.0,69.96,139.85,0.0,70.0,19.73,,0.0,,434.6666666666667,,70.10333333333334,,,84.0,69.0,,,-2.069999999999993,0.0
2025-03-14 10:15:00,138.43333333333334,0.0,0.0,50.0,63.926666666666655,139.85,0.0,70.0,18.12,,0.0,,437.3333333333333,,70.13,,,84.0,69.0,,,12.439999999999998,0.0
2025-03-14 10:30:00,141.96333333333334,-4.239999999999981,0.0,49.333333333333336,69.62,139.85,0.0,70.0,17.643333333333334,,0.0,,438.6666666666667,,70.11,,,84.0,69.0,,,-0.6900000000000119,0.0
2025-03-14 10:45:00,138.43666666666664,4.230000000000018,0.0,50.166666666666664,64.53666666666668,139.85,0.0,70.0,16.8,,0.0,,440.0,,70.11333333333333,,,84.0,69.0,,,11.620000000000005,0.0
2025-03-14 11:00:00,141.25666666666666,-2.1200000000000045,0.0,48.666666666666664,67.98666666666666,139.85,0.0,70.0,15.296666666666667,,0.0,,440.0,,70.14666666666666,,,84.0,69.0,,,2.0900000000000034,0.0
2025-03-14 11:15:00,139.14,2.1100000000000136,0.0,50.833333333333336,65.70666666666666,139.85,0.0,70.0,16.69,,0.0,,440.0,,70.02333333333333,,,84.0,69.0,,,7.660000000000004,0.0
2025-03-14 11:30:00,139.85,2.1100000000000136,0.0,48.5,65.86,139.85,0.0,70.0,14.746666666666668,,0.0,,440.0,,70.10333333333334,,,84.0,69.0,,,2.6499999999999915,0.0
2025-03-14 11:45:00,139.14000000000001,0.0,0.0,50.833333333333336,66.56333333333333,139.85,0.0,70.0,16.54,,0.0,,440.0,,70.01,,,84.0,69.0,,,4.810000000000002,0.0
2025-03-14 12:00:00,141.96,2.1100000000000136,0.0,48.666666666666664,67.97,139.85,0.0,70.0,13.463333333333333,,0.0,,442.0,,70.11666666666667,,,84.0,69.0,,,3.010000000000005,0.0
2025-03-14 12:15:00,137.73,2.1100000000000136,0.0,50.5,62.86000000000001,139.85,0.0,70.0,13.606666666666667,,0.0,,446.6666666666667,,70.06333333333333,,,84.0,69.0,,,8.68999999999999,0.0
2025-03-14 12:30:00,139.84666666666666,-2.1200000000000045,0.0,49.0,62.846666666666664,139.85,0.0,70.0,13.92,,0.0,,452.0,,70.04,,,84.0,69.0,,,3.690000000000005,0.0
2025-03-14 12:45:00,137.73,-2.1200000000000045,0.0,51.5,61.64000000000001,139.85,0.0,70.0,18.596666666666664,,0.0,,459.6666666666667,,69.82333333333332,,,84.0,69.0,,,3.9099999999999966,0.0
2025-03-14 13:00:00,139.85,-2.1200000000000045,0.0,52.0,62.97333333333333,139.85,0.0,70.0,22.83666666666667,,0.0,,465.0,,69.70333333333333,,,84.0,69.0,,,4.859999999999999,0.0
2025-03-14 13:15:00,139.85,0.0,0.0,52.0,63.98,139.85,0.0,70.0,25.156666666666666,,0.0,,466.3333333333333,,69.69666666666666,,,84.0,69.0,,,5.789999999999999,0.0
2025-03-14 13:30:00,140.54999999999998,0.0,0.0,51.666666666666664,64.71333333333332,139.85,0.0,70.0,27.133333333333336,,0.0,,470.3333333333333,,69.70333333333333,,,84.0,69.0,,,6.609999999999999,0.0
2025-03-14 13:45:00,139.85,2.1100000000000136,0.0,51.5,65.83999999999999,139.85,0.0,70.0,29.096666666666664,,0.0,,473.6666666666667,,69.72333333333334,,,84.0,69.0,,,6.579999999999998,0.0
2025-03-14 14:00:00,139.14333333333332,0.0,0.0,51.5,66.74333333333334,139.85,0.0,70.0,30.28,,0.0,,476.3333333333333,,69.74000000000001,,,84.0,69.0,,,7.130000000000003,0.0
2025-03-14 14:15:00,139.85,-2.1200000000000045,0.0,51.5,66.99333333333334,139.85,0.0,70.0,30.396666666666665,,0.0,,477.0,,69.82666666666667,,,84.0,69.0,,,7.57,0.0
2025-03-14 14:30:00,140.5533333333333,0.0,0.0,51.5,67.61,139.85,0.0,70.0,31.290000000000003,,0.0,,475.0,,69.84333333333333,,,84.0,69.0,,,7.490000000000002,0.0
2025-03-14 14:45:00,139.85,0.0,0.0,51.5,67.89333333333333,139.85,0.0,70.0,30.816666666666666,,0.0,,475.0,,69.90666666666667,,,84.0,69.0,,,7.529999999999994,0.0
2025-03-14 15:00:00,141.96,0.0,0.0,50.5,68.03,139.85,0.0,70.0,30.126666666666665,,0.0,,473.6666666666667,,69.96,,,84.0,69.0,,,6.989999999999995,0.0
2025-03-14 15:15:00,140.5533333333333,2.1100000000000136,0.0,50.0,68.61666666666667,139.85,0.0,70.0,29.933333333333334,,0.0,,475.0,,69.98,,,84.0,69.0,,,6.799999999999997,0.0
2025-03-14 15:30:00,139.85,0.0,0.0,49.666666666666664,66.10000000000001,139.85,0.0,70.0,27.41,,0.0,,480.3333333333333,,70.09666666666668,,,84.0,69.0,,,6.289999999999999,0.0
2025-03-14 15:45:00,137.02333333333334,0.0,0.0,49.666666666666664,63.17666666666667,139.85,0.0,70.0,30.423333333333336,,0.0,,480.3333333333333,,69.92,,,84.0,69.0,,,8.89,0.0
2025-03-14 16:00:00,138.43666666666664,-4.239999999999981,0.0,50.0,64.12,139.85,0.0,70.0,33.00333333333334,,0.0,,479.6666666666667,,69.84,,,84.0,69.0,,,8.71,0.0
2025-03-14 16:15:00,139.85,0.0,0.0,50.0,64.53666666666668,139.85,0.0,70.0,34.876666666666665,,0.0,,477.0,,69.80666666666666,,,84.0,69.0,,,9.580000000000005,0.0
2025-03-14 16:30:00,137.73,0.0,0.0,50.333333333333336,65.42,139.85,0.0,70.0,36.29,,0.0,,475.0,,69.80666666666666,,,84.0,69.0,,,10.219999999999999,0.0
2025-03-14 16:45:00,137.73,-2.1200000000000045,0.0,51.166666666666664,66.29333333333334,139.85,0.0,70.0,37.56333333333333,,0.0,,477.6666666666667,,69.82666666666667,,,84.0,69.0,,,10.480000000000004,0.0
2025-03-14 17:00:00,137.02333333333334,-2.1200000000000045,0.0,52.0,66.36333333333333,139.85,0.0,70.0,38.61333333333334,,0.0,,485.0,,69.83333333333333,,,84.0,69.0,,,11.530000000000008,0.0
2025-03-14 17:15:00,138.43666666666664,-2.1200000000000045,0.0,52.333333333333336,67.01666666666667,139.85,0.0,70.0,39.54333333333333,,0.0,,491.6666666666667,,69.84333333333333,,,84.0,69.0,,,11.409999999999997,0.0
2025-03-14 17:30:00,138.43666666666664,0.0,0.0,52.5,67.7,139.85,0.0,70.0,40.57666666666667,,0.0,,501.3333333333333,,69.84,,,84.0,69.0,,,11.740000000000002,0.0
2025-03-14 17:45:00,139.14333333333332,-2.1200000000000045,0.0,52.5,68.12,139.85,0.0,70.0,41.20666666666667,,0.0,,512.6666666666666,,69.86666666666666,,,84.0,69.0,,,12.270000000000003,0.0
2025-03-14 18:00:00,141.25666666666666,0.0,0.0,51.166666666666664,67.76666666666667,139.85,0.0,70.0,40.11333333333334,,0.0,,520.6666666666666,,69.95333333333333,,,84.0,69.0,,,12.170000000000002,0.0
2025-03-14 18:15:00,139.85,0.0,0.0,50.0,68.04666666666667,139.85,0.0,70.0,39.9,,0.0,,526.0,,69.97333333333334,,,84.0,69.0,,,11.660000000000004,0.0
2025-03-14 18:30:00,141.25666666666666,0.0,0.0,50.0,67.78666666666666,139.85,0.0,70.0,39.123333333333335,,0.0,,529.6666666666666,,70.01666666666667,,,84.0,69.0,,,11.719999999999999,0.0
2025-03-14 18:45:00,140.5533333333333,0.0,0.0,50.0,66.85333333333334,139.85,0.0,70.0,37.21666666666667,,0.0,,531.6666666666666,,70.09,,,84.0,69.0,,,11.199999999999996,0.0
2025-03-14 19:00:00,141.25666666666666,0.0,0.0,50.0,66.72333333333334,139.85,0.0,70.0,36.89666666666667,,0.0,,527.6666666666666,,70.05666666666666,,,84.0,69.0,,,10.75,0.0
2025-03-14 19:15:00,141.25666666666666,0.0,0.0,49.666666666666664,66.5,139.85,0.0,70.0,36.25666666666667,,0.0,,524.6666666666666,,70.07,,,84.0,69.0,,,10.5,0.0
2025-03-14 19:30:00,141.25666666666666,2.1100000000000136,0.0,49.166666666666664,66.50666666666667,139.85,0.0,70.0,36.656666666666666,,0.0,,522.6666666666666,,70.03333333333333,,,84.0,69.0,,,10.260000000000005,0.0
2025-03-14 19:45:00,139.85,2.1100000000000136,0.0,49.0,66.77999999999999,139.85,0.0,70.0,37.34,,0.0,,526.0,,69.98666666666666,,,84.0,69.0,,,10.299999999999997,0.0
2025-03-14 20:00:00,139.85,0.0,0.0,49.0,66.8,139.85,0.0,70.0,37.49333333333333,,0.0,,529.0,,69.98,,,84.0,69.0,,,10.789999999999992,0.0
2025-03-14 20:15:00,140.5533333333333,0.0,0.0,49.0,66.58333333333333,139.85,0.0,70.0,37.03666666666667,,0.0,,531.0,,70.02,,,84.0,69.0,,,10.829999999999998,0.0
2025-03-14 20:30:00,141.96,2.1100000000000136,0.0,49.0,66.53,139.85,0.0,70.0,37.416666666666664,,0.0,,531.0,,69.99333333333334,,,84.0,69.0,,,10.600000000000001,0.0
2025-03-14 20:45:00,140.5533333333333,2.1100000000000136,0.0,49.0,66.45333333333333,139.85,0.0,70.0,37.71,,0.0,,528.3333333333334,,69.98,,,84.0,69.0,,,10.829999999999998,0.0
2025-03-14 21:00:00,142.66666666666666,0.0,0.0,48.5,66.56,139.85,0.0,70.0,37.803333333333335,,0.0,,524.0,,69.98,,,84.0,69.0,,,10.840000000000003,0.0
2025-03-14 21:15:00,141.25666666666666,4.230000000000018,0.0,48.0,66.51,139.85,0.0,70.0,38.13666666666666,,0.0,,517.3333333333334,,69.98,,,84.0,69.0,,,10.999999999999993,0.0
2025-03-14 21:30:00,141.25666666666666,0.0,0.0,48.0,66.48666666666666,139.85,0.0,70.0,38.56666666666666,,0.0,,510.6666666666667,,69.95333333333333,,,84.0,69.0,,,11.310000000000002,0.0
2025-03-14 21:45:00,140.5533333333333,2.1100000000000136,0.0,48.0,66.46,139.85,0.0,70.0,38.85,,0.0,,506.6666666666667,,69.95333333333333,,,84.0,69.0,,,11.449999999999996,0.0
2025-03-14 22:00:00,141.25666666666666,2.1100000000000136,0.0,48.0,66.30666666666667,139.85,0.0,70.0,39.18666666666667,,0.0,,502.6666666666667,,69.93666666666667,,,84.0,69.0,,,11.719999999999999,0.0
2025-03-14 22:15:00,138.43666666666664,0.0,0.0,48.0,67.03333333333335,139.85,0.0,70.0,41.07333333333333,,0.0,,500.0,,69.89666666666666,,,84.0,69.0,,,12.090000000000003,0.0
2025-03-14 22:30:00,138.43666666666664,0.0,0.0,48.0,66.83,139.85,0.0,70.0,40.973333333333336,,0.0,,498.0,,69.93333333333334,,,84.0,69.0,,,12.71,0.0
2025-03-14 22:45:00,137.73,-2.1200000000000045,0.0,48.166666666666664,67.63333333333333,139.85,0.0,70.0,43.083333333333336,,0.0,,494.3333333333333,,69.85,,,84.0,69.0,,,12.680000000000007,0.0
2025-03-14 23:00:00,139.14333333333332,-2.1200000000000045,0.0,51.0,67.71333333333332,139.85,0.0,70.0,42.85,,0.0,,489.6666666666667,,69.90666666666667,,,84.0,69.0,,,13.79,0.0
2025-03-14 23:15:00,139.14333333333332,0.0,0.0,51.0,67.87666666666667,139.85,0.0,70.0,43.68666666666667,,0.0,,485.6666666666667,,69.91666666666667,,,84.0,69.0,,,13.549999999999997,0.0
2025-03-14 23:30:00,139.14333333333332,0.0,0.0,51.0,67.69,139.85,0.0,70.0,43.75666666666666,,0.0,,481.6666666666667,,69.93333333333334,,,84.0,69.0,,,14.18,0.0
2025-03-14 23:45:00,138.43666666666664,0.0,0.0,51.5,67.72666666666667,139.85,0.0,70.0,43.82333333333333,,0.0,,477.6666666666667,,69.94333333333333,,,84.0,69.0,,,14.440000000000005,0.0
2025-03-15 00:00:00,137.73,-2.1200000000000045,0.0,51.833333333333336,67.81,139.85,0.0,70.0,44.50666666666666,,0.0,,473.6666666666667,,69.93333333333334,,,84.0,69.0,,,14.680000000000007,0.0
2025-03-15 00:15:00,137.73,-2.1200000000000045,0.0,52.0,67.86,139.85,0.0,70.0,45.20666666666667,,0.0,,469.0,,69.91666666666667,,,84.0,69.0,,,14.840000000000003,0.0
2025-03-15 00:30:00,138.43666666666664,-2.1200000000000045,0.0,52.0,67.81333333333333,139.85,0.0,70.0,45.07666666666666,,0.0,,463.6666666666667,,69.94333333333333,,,84.0,69.0,,,15.049999999999997,0.0
2025-03-15 00:45:00,137.02333333333334,-2.1200000000000045,0.0,52.666666666666664,67.90666666666667,139.85,0.0,70.0,45.18333333333334,,0.0,,460.0,,69.95333333333333,,,84.0,69.0,,,15.019999999999996,0.0
2025-03-15 01:00:00,138.43666666666664,-2.1200000000000045,0.0,53.0,67.94,139.85,0.0,70.0,45.56,,0.0,,456.3333333333333,,69.95333333333333,,,84.0,69.0,,,15.089999999999996,0.0
2025-03-15 01:15:00,137.73,0.0,0.0,53.0,67.85000000000001,139.85,0.0,70.0,45.75,,0.0,,450.0,,69.95333333333333,,,84.0,69.0,,,15.32,0.0
2025-03-15 01:30:00,139.14333333333332,-2.1200000000000045,0.0,53.0,68.02666666666666,139.85,0.0,70.0,46.03666666666667,,0.0,,446.0,,69.96,,,84.0,69.0,,,15.280000000000001,0.0
2025-03-15 01:45:00,137.02333333333334,0.0,0.0,53.5,68.0,139.85,0.0,70.0,46.083333333333336,,0.0,,443.3333333333333,,69.96,,,84.0,69.0,,,15.449999999999996,0.0
2025-03-15 02:00:00,139.14333333333332,-2.1200000000000045,0.0,53.5,68.00333333333333,139.85,0.0,70.0,46.303333333333335,,0.0,,440.6666666666667,,69.96,,,84.0,69.0,,,15.399999999999991,0.0
2025-03-15 02:15:00,137.73,0.0,0.0,53.5,68.00666666666666,139.85,0.0,70.0,46.416666666666664,,0.0,,437.3333333333333,,69.97333333333334,,,84.0,69.0,,,15.629999999999995,0.0
2025-03-15 02:30:00,138.43666666666664,-2.1200000000000045,0.0,53.5,68.17333333333333,139.85,0.0,70.0,46.666666666666664,,0.0,,436.0,,69.96,,,84.0,69.0,,,15.630000000000003,0.0
2025-03-15 02:45:00,139.14333333333332,-2.1200000000000045,0.0,53.5,68.25666666666666,139.85,0.0,70.0,46.78,,0.0,,434.3333333333333,,69.96,,,84.0,69.0,,,15.75,0.0
2025-03-15 03:00:00,137.73,-2.1200000000000045,0.0,53.5,68.22,139.85,0.0,70.0,46.99333333333333,,0.0,,432.0,,69.96666666666665,,,84.0,69.0,,,15.769999999999996,0.0
2025-03-15 03:15:00,139.14333333333332,-2.1200000000000045,0.0,53.5,68.35666666666667,139.85,0.0,70.0,47.07333333333333,,0.0,,431.3333333333333,,69.97333333333334,,,84.0,69.0,,,15.89,0.0
2025-03-15 03:30:00,137.02333333333334,0.0,0.0,53.5,68.36333333333333,139.85,0.0,70.0,47.15,,0.0,,430.6666666666667,,69.97333333333334,,,84.0,69.0,,,16.049999999999997,0.0
2025-03-15 03:45:00,137.73,-4.239999999999981,0.0,53.666666666666664,68.29,139.85,0.0,70.0,47.306666666666665,,0.0,,430.0,,69.97333333333334,,,84.0,69.0,,,16.169999999999995,0.0
2025-03-15 04:00:00,137.73,-2.1200000000000045,0.0,54.0,68.54,139.85,0.0,70.0,47.653333333333336,,0.0,,430.6666666666667,,69.96666666666665,,,84.0,69.0,,,15.960000000000008,0.0
2025-03-15 04:15:00,139.14333333333332,-2.1200000000000045,0.0,54.0,68.52666666666666,139.85,0.0,70.0,47.86333333333334,,0.0,,430.6666666666667,,69.96666666666667,,,84.0,69.0,,,16.410000000000004,0.0
2025-03-15 04:30:00,138.43666666666664,0.0,0.0,54.0,68.61333333333333,139.85,0.0,70.0,47.879999999999995,,0.0,,429.3333333333333,,69.97333333333334,,,84.0,69.0,,,16.119999999999997,0.0
2025-03-15 04:45:00,138.43666666666664,0.0,0.0,54.0,68.79666666666667,139.85,0.0,70.0,48.01333333333333,,0.0,,430.0,,69.97333333333334,,,84.0,69.0,,,16.230000000000004,0.0
2025-03-15 05:00:00,138.43666666666664,-2.1200000000000045,0.0,54.333333333333336,68.87666666666667,139.85,0.0,70.0,48.31,,0.0,,428.0,,69.96,,,84.0,69.0,,,16.53000000000001,0.0
2025-03-15 05:15:00,138.43666666666664,-2.1200000000000045,0.0,54.5,68.93,139.85,0.0,70.0,48.47,,0.0,,426.6666666666667,,69.97333333333334,,,84.0,69.0,,,16.540000000000006,0.0
2025-03-15 05:30:00,138.43666666666664,-2.1200000000000045,0.0,54.5,68.91666666666667,139.85,0.0,70.0,48.410000000000004,,0.0,,426.0,,69.98,,,84.0,69.0,,,16.61,0.0
2025-03-15 05:45:00,137.73,-2.1200000000000045,0.0,55.0,68.91333333333334,139.85,0.0,70.0,48.48333333333333,,0.0,,426.0,,69.98,,,84.0,69.0,,,16.67,0.0
2025-03-15 06:00:00,138.43666666666664,-2.1200000000000045,0.0,56.833333333333336,68.90333333333332,139.85,0.0,70.0,48.51666666666667,,0.0,,426.3333333333333,,69.98,,,84.0,69.0,,,16.93,0.0
2025-03-15 06:15:00,137.73,-2.1200000000000045,0.0,58.333333333333336,68.80333333333333,139.85,0.0,70.0,48.63333333333333,,0.0,,426.0,,69.98,,,84.0,69.0,,,16.97,0.0
2025-03-15 06:30:00,141.96,-2.1200000000000045,0.0,53.166666666666664,72.91000000000001,139.85,0.0,70.0,46.51666666666667,,0.0,,426.3333333333333,,70.08,,,84.0,69.0,,,11.240000000000009,0.0
2025-03-15 06:45:00,141.25666666666666,2.1100000000000136,0.0,51.166666666666664,71.85333333333334,139.85,0.0,70.0,41.75666666666667,,0.0,,426.6666666666667,,70.25,,,84.0,69.0,,,13.630000000000003,0.0
2025-03-15 07:00:00,141.25666666666666,2.1100000000000136,0.0,50.666666666666664,71.04333333333334,139.85,0.0,70.0,39.1,,0.0,,425.0,,70.28666666666668,,,84.0,69.0,,,11.979999999999997,0.0
2025-03-15 07:15:00,139.85,0.0,0.0,50.5,69.46,139.85,0.0,70.0,35.223333333333336,,0.0,,425.3333333333333,,70.36666666666666,,,84.0,69.0,,,10.849999999999994,0.0
2025-03-15 07:30:00,141.25666666666666,0.0,0.0,50.5,68.07000000000001,139.85,0.0,70.0,31.686666666666667,,0.0,,425.3333333333333,,70.38666666666667,,,84.0,69.0,,,9.220000000000006,0.0
2025-03-15 07:45:00,141.25666666666666,2.1100000000000136,0.0,50.5,67.10333333333334,139.85,0.0,70.0,28.909999999999997,,0.0,,426.3333333333333,,70.38333333333333,,,84.0,69.0,,,7.780000000000001,0.0
2025-03-15 08:00:00,141.25666666666666,2.1100000000000136,0.0,50.166666666666664,66.36333333333333,139.85,0.0,70.0,26.103333333333335,,0.0,,427.3333333333333,,70.38333333333333,,,84.0,69.0,,,7.000000000000007,0.0
2025-03-15 08:15:00,139.85,2.1100000000000136,0.0,50.0,65.33333333333333,139.85,0.0,70.0,24.22,,0.0,,429.0,,70.31666666666666,,,84.0,69.0,,,6.150000000000006,0.0
2025-03-15 08:30:00,137.73,0.0,0.0,57.166666666666664,60.843333333333334,139.85,0.0,70.0,26.49666666666667,,0.0,,428.6666666666667,,70.12333333333333,,,84.0,69.0,,,10.450000000000003,0.0
2025-03-15 08:45:00,137.73,0.0,0.0,59.5,61.64666666666667,139.85,0.0,70.0,31.353333333333335,,0.0,,429.3333333333333,,69.88333333333333,,,84.0,69.0,,,7.859999999999999,0.0
2025-03-15 09:00:00,139.14333333333332,-2.1200000000000045,0.0,60.0,63.443333333333335,139.85,0.0,70.0,35.70333333333333,,0.0,,430.0,,69.74,,,84.0,69.0,,,9.440000000000005,0.0
