time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-15 09:15:00,138.43666666666664,-2.1200000000000045,0.0,60.166666666666664,64.88333333333333,139.85,0.0,70.0,38.663333333333334,,0.0,,429.3333333333333,,69.69666666666666,,,84.0,69.0,,,11.550000000000004,0.0
2025-03-15 09:30:00,139.14333333333332,-2.1200000000000045,0.0,60.5,65.89999999999999,139.85,0.0,70.0,41.0,,0.0,,430.0,,69.69,,,84.0,69.0,,,12.599999999999994,0.0
2025-03-15 09:45:00,141.25666666666666,0.0,0.0,60.166666666666664,66.64333333333333,139.85,0.0,70.0,42.92666666666667,,0.0,,430.0,,69.71,,,84.0,69.0,,,13.559999999999995,0.0
2025-03-15 10:00:00,142.66666666666666,2.1100000000000136,0.0,56.0,67.61,139.85,0.0,70.0,45.050000000000004,,0.0,,430.0,,69.71,,,84.0,69.0,,,13.93,0.0
2025-03-15 10:15:00,141.96,2.1100000000000136,0.0,54.166666666666664,68.55666666666667,139.85,0.0,70.0,46.86666666666667,,0.0,,430.0,,69.72333333333333,,,84.0,69.0,,,14.849999999999994,0.0
2025-03-15 10:30:00,141.25666666666666,2.1100000000000136,0.0,53.666666666666664,68.43,139.85,0.0,70.0,46.223333333333336,,0.0,,430.0,,69.83333333333333,,,84.0,69.0,,,15.690000000000005,0.0
2025-03-15 10:45:00,140.5533333333333,2.1100000000000136,0.0,53.5,69.00666666666667,139.85,0.0,70.0,47.333333333333336,,0.0,,429.0,,69.83333333333333,,,84.0,69.0,,,15.530000000000008,0.0
2025-03-15 11:00:00,139.85,0.0,0.0,53.5,69.59333333333333,139.85,0.0,70.0,48.54,,0.0,,428.0,,69.83333333333333,,,84.0,69.0,,,16.110000000000007,0.0
2025-03-15 11:15:00,139.85,0.0,0.0,53.5,69.8,139.85,0.0,70.0,48.99,,0.0,,427.6666666666667,,69.86666666666666,,,84.0,69.0,,,16.510000000000005,0.0
2025-03-15 11:30:00,139.85,0.0,0.0,54.833333333333336,68.64666666666666,139.85,0.0,70.0,47.69333333333333,,0.0,,426.6666666666667,,69.96,,,84.0,69.0,,,16.67,0.0
2025-03-15 11:45:00,141.96,0.0,0.0,56.5,68.41333333333334,139.85,0.0,70.0,47.73666666666667,,0.0,,426.3333333333333,,69.96666666666665,,,84.0,69.0,,,15.880000000000003,0.0
2025-03-15 12:00:00,140.5533333333333,2.1100000000000136,0.0,56.5,68.63333333333334,139.85,0.0,70.0,47.78,,0.0,,425.0,,69.97333333333334,,,84.0,69.0,,,16.14,0.0
2025-03-15 12:15:00,141.25666666666666,0.0,0.0,56.5,68.83333333333333,139.85,0.0,70.0,47.71666666666667,,0.0,,423.6666666666667,,69.98,,,84.0,69.0,,,16.13000000000001,0.0
2025-03-15 12:30:00,141.25666666666666,2.1100000000000136,0.0,56.333333333333336,68.98333333333333,139.85,0.0,70.0,47.78333333333333,,0.0,,420.3333333333333,,69.98,,,84.0,69.0,,,15.799999999999997,0.0
2025-03-15 12:45:00,140.5533333333333,2.1100000000000136,0.0,54.166666666666664,68.84666666666666,139.85,0.0,70.0,47.43,,0.0,,417.6666666666667,,70.00666666666666,,,84.0,69.0,,,16.360000000000007,0.0
2025-03-15 13:00:00,141.25666666666666,0.0,0.0,54.0,68.52,139.85,0.0,70.0,45.866666666666674,,0.0,,415.0,,70.06333333333333,,,84.0,69.0,,,15.519999999999996,0.0
2025-03-15 13:15:00,140.5533333333333,2.1100000000000136,0.0,54.0,68.13,139.85,0.0,70.0,44.656666666666666,,0.0,,413.6666666666667,,70.09666666666668,,,84.0,69.0,,,14.809999999999995,0.0
2025-03-15 13:30:00,139.85,0.0,0.0,54.0,67.92999999999999,139.85,0.0,70.0,43.78,,0.0,,411.6666666666667,,70.09,,,84.0,69.0,,,14.240000000000002,0.0
2025-03-15 13:45:00,139.85,0.0,0.0,54.0,67.63333333333333,139.85,0.0,70.0,43.07666666666666,,0.0,,409.0,,70.10333333333334,,,84.0,69.0,,,14.07,0.0
2025-03-15 14:00:00,141.25666666666666,0.0,0.0,53.666666666666664,67.52666666666666,139.85,0.0,70.0,43.373333333333335,,0.0,,409.0,,70.05,,,84.0,69.0,,,13.690000000000005,0.0
2025-03-15 14:15:00,141.25666666666666,2.1100000000000136,0.0,53.5,67.68666666666667,139.85,0.0,70.0,42.79,,0.0,,409.0,,70.06333333333333,,,84.0,69.0,,,13.499999999999993,0.0
2025-03-15 14:30:00,141.25666666666666,2.1100000000000136,0.0,53.5,67.66333333333333,139.85,0.0,70.0,43.25666666666667,,0.0,,409.0,,70.01,,,84.0,69.0,,,13.409999999999997,0.0
2025-03-15 14:45:00,140.5533333333333,2.1100000000000136,0.0,53.166666666666664,67.69333333333333,139.85,0.0,70.0,42.93,,0.0,,409.0,,70.02666666666666,,,84.0,69.0,,,13.969999999999992,0.0
2025-03-15 15:00:00,141.25666666666666,0.0,0.0,53.0,67.75,139.85,0.0,70.0,43.39333333333334,,0.0,,409.0,,69.98666666666666,,,84.0,69.0,,,13.490000000000002,0.0
2025-03-15 15:15:00,141.25666666666666,2.1100000000000136,0.0,52.833333333333336,67.49333333333334,139.85,0.0,70.0,42.63333333333333,,0.0,,412.3333333333333,,70.02999999999999,,,84.0,69.0,,,13.699999999999996,0.0
2025-03-15 15:30:00,141.96,0.0,0.0,52.5,67.80666666666666,139.85,0.0,70.0,43.416666666666664,,0.0,,413.0,,69.98,,,84.0,69.0,,,13.350000000000001,0.0
2025-03-15 15:45:00,139.84666666666666,2.1100000000000136,0.0,52.5,67.43,139.85,0.0,70.0,42.64,,0.0,,414.3333333333333,,70.02,,,84.0,69.0,,,13.86999999999999,0.0
2025-03-15 16:00:00,139.85,-2.1200000000000045,0.0,52.5,67.62333333333333,139.85,0.0,70.0,43.36333333333334,,0.0,,415.0,,69.98,,,84.0,69.0,,,13.640000000000008,0.0
2025-03-15 16:15:00,137.02333333333334,0.0,0.0,54.333333333333336,67.49,139.85,0.0,70.0,43.38666666666666,,0.0,,414.3333333333333,,69.98,,,84.0,69.0,,,14.439999999999998,0.0
2025-03-15 16:30:00,137.73,-2.1200000000000045,0.0,56.0,67.27333333333333,139.85,0.0,70.0,43.54,,0.0,,415.0,,69.98,,,84.0,69.0,,,14.419999999999995,0.0
2025-03-15 16:45:00,139.14,-2.1200000000000045,0.0,59.666666666666664,67.04,139.85,0.0,70.0,43.919999999999995,,0.0,,415.0,,69.96666666666665,,,84.0,69.0,,,14.43,0.0
2025-03-15 17:00:00,141.96,2.1100000000000136,0.0,59.666666666666664,66.71,139.85,0.0,70.0,44.28,,0.0,,417.0,,69.95333333333333,,,84.0,69.0,,,14.470000000000006,0.0
2025-03-15 17:15:00,139.14333333333332,2.1100000000000136,0.0,58.0,67.78,139.85,0.0,70.0,46.803333333333335,,0.0,,417.6666666666667,,69.86666666666666,,,84.0,69.0,,,14.660000000000004,0.0
2025-03-15 17:30:00,139.14333333333332,-2.1200000000000045,0.0,58.833333333333336,67.91000000000001,139.85,0.0,70.0,46.22666666666667,,0.0,,419.0,,69.93666666666667,,,84.0,69.0,,,16.18,0.0
2025-03-15 17:45:00,139.84666666666666,0.0,0.0,60.833333333333336,67.68,139.85,0.0,70.0,46.36666666666667,,0.0,,419.0,,69.94,,,84.0,69.0,,,15.75,0.0
2025-03-15 18:00:00,139.14,2.1100000000000136,0.0,61.166666666666664,67.69333333333333,139.85,0.0,70.0,46.64000000000001,,0.0,,421.0,,69.94,,,84.0,69.0,,,15.590000000000003,0.0
2025-03-15 18:15:00,141.25666666666666,-2.1200000000000045,0.0,57.0,71.11,139.85,0.0,70.0,47.28333333333333,,0.0,,421.0,,69.94333333333333,,,84.0,69.0,,,12.909999999999997,0.0
2025-03-15 18:30:00,141.96333333333334,2.1100000000000136,0.0,54.666666666666664,71.73,139.85,0.0,70.0,45.413333333333334,,0.0,,422.0,,70.05333333333333,,,84.0,69.0,,,14.629999999999995,0.0
2025-03-15 18:45:00,142.66666666666666,0.0,0.0,53.666666666666664,71.02,139.85,0.0,70.0,42.973333333333336,,0.0,,423.3333333333333,,70.11666666666667,,,84.0,69.0,,,13.629999999999995,0.0
2025-03-15 19:00:00,141.25666666666666,2.1100000000000136,0.0,53.0,70.34,139.85,0.0,70.0,40.53333333333333,,0.0,,423.0,,70.17999999999999,,,84.0,69.0,,,13.0,0.0
2025-03-15 19:15:00,141.96,2.1100000000000136,0.0,52.5,69.40666666666667,139.85,0.0,70.0,37.61333333333334,,0.0,,423.0,,70.24333333333334,,,84.0,69.0,,,11.399999999999999,0.0
2025-03-15 19:30:00,140.5533333333333,2.1100000000000136,0.0,52.0,68.43666666666667,139.85,0.0,70.0,35.336666666666666,,0.0,,423.0,,70.26333333333334,,,84.0,69.0,,,10.719999999999999,0.0
2025-03-15 19:45:00,139.85,0.0,0.0,52.0,67.82666666666667,139.85,0.0,70.0,33.44,,0.0,,421.0,,70.25666666666666,,,84.0,69.0,,,9.630000000000003,0.0
2025-03-15 20:00:00,139.85,0.0,0.0,52.0,67.19666666666666,139.85,0.0,70.0,31.36,,0.0,,417.6666666666667,,70.26333333333334,,,84.0,69.0,,,8.629999999999995,0.0
2025-03-15 20:15:00,139.85,0.0,0.0,52.0,66.20666666666666,139.85,0.0,70.0,28.213333333333335,,0.0,,415.6666666666667,,70.31333333333333,,,84.0,69.0,,,8.029999999999994,0.0
2025-03-15 20:30:00,139.85,0.0,0.0,52.0,65.68666666666667,139.85,0.0,70.0,26.939999999999998,,0.0,,412.3333333333333,,70.25666666666666,,,84.0,69.0,,,7.300000000000004,0.0
2025-03-15 20:45:00,139.14333333333332,0.0,0.0,51.833333333333336,65.49,139.85,0.0,70.0,25.939999999999998,,0.0,,409.6666666666667,,70.21333333333332,,,84.0,69.0,,,6.840000000000003,0.0
2025-03-15 21:00:00,139.14333333333332,0.0,0.0,51.5,65.70333333333333,139.85,0.0,70.0,26.63,,0.0,,407.6666666666667,,70.12,,,84.0,69.0,,,6.759999999999991,0.0
2025-03-15 21:15:00,139.14333333333332,0.0,0.0,51.5,65.53666666666668,139.85,0.0,70.0,25.796666666666667,,0.0,,405.6666666666667,,70.11666666666667,,,84.0,69.0,,,6.709999999999994,0.0
2025-03-15 21:30:00,139.14333333333332,0.0,0.0,51.5,65.39666666666666,139.85,0.0,70.0,25.473333333333333,,0.0,,405.0,,70.09,,,84.0,69.0,,,6.630000000000003,0.0
2025-03-15 21:45:00,138.43666666666664,-2.1200000000000045,0.0,51.5,65.66666666666667,139.85,0.0,70.0,26.909999999999997,,0.0,,403.0,,70.00666666666666,,,84.0,69.0,,,6.560000000000002,0.0
2025-03-15 22:00:00,137.73,-2.1200000000000045,0.0,51.5,65.75,139.85,0.0,70.0,27.22666666666667,,0.0,,402.3333333333333,,69.98,,,84.0,69.0,,,7.090000000000003,0.0
2025-03-15 22:15:00,138.43666666666664,-4.239999999999981,0.0,52.0,65.78666666666668,139.85,0.0,70.0,27.393333333333334,,0.0,,401.0,,69.98,,,84.0,69.0,,,7.140000000000008,0.0
2025-03-15 22:30:00,136.3166666666667,-2.1200000000000045,0.0,53.833333333333336,65.76333333333334,139.85,0.0,70.0,27.676666666666666,,0.0,,400.3333333333333,,69.96666666666665,,,84.0,69.0,,,7.149999999999999,0.0
2025-03-15 22:45:00,137.02333333333334,-2.1200000000000045,0.0,54.0,65.64,139.85,0.0,70.0,27.94333333333333,,0.0,,401.0,,69.96,,,84.0,69.0,,,7.540000000000006,0.0
2025-03-15 23:00:00,137.73,-2.1200000000000045,0.0,54.833333333333336,65.85333333333334,139.85,0.0,70.0,28.596666666666664,,0.0,,399.0,,69.94666666666666,,,84.0,69.0,,,7.419999999999995,0.0
2025-03-15 23:15:00,139.14333333333332,0.0,0.0,55.0,65.96,139.85,0.0,70.0,29.060000000000002,,0.0,,399.0,,69.93666666666667,,,84.0,69.0,,,7.659999999999997,0.0
2025-03-15 23:30:00,138.43666666666664,-2.1200000000000045,0.0,55.0,66.05666666666667,139.85,0.0,70.0,29.676666666666666,,0.0,,399.0,,69.93333333333334,,,84.0,69.0,,,7.789999999999999,0.0
2025-03-15 23:45:00,139.14333333333332,0.0,0.0,55.0,66.07333333333332,139.85,0.0,70.0,29.606666666666666,,0.0,,398.3333333333333,,69.94666666666666,,,84.0,69.0,,,7.909999999999997,0.0
2025-03-16 00:00:00,138.43666666666664,-2.1200000000000045,0.0,55.0,66.09666666666666,139.85,0.0,70.0,29.796666666666667,,0.0,,399.0,,69.95333333333333,,,84.0,69.0,,,7.8899999999999935,0.0
2025-03-16 00:15:00,137.73,0.0,0.0,55.0,66.24666666666667,139.85,0.0,70.0,30.47666666666667,,0.0,,397.0,,69.94,,,84.0,69.0,,,8.030000000000001,0.0
2025-03-16 00:30:00,137.73,-2.1200000000000045,0.0,55.166666666666664,66.34666666666668,139.85,0.0,70.0,30.763333333333335,,0.0,,397.0,,69.94333333333333,,,84.0,69.0,,,8.350000000000001,0.0
2025-03-16 00:45:00,137.73,-2.1200000000000045,0.0,56.666666666666664,66.38666666666667,139.85,0.0,70.0,30.983333333333334,,0.0,,396.6666666666667,,69.94,,,84.0,69.0,,,8.370000000000005,0.0
2025-03-16 01:00:00,138.43666666666664,-2.1200000000000045,0.0,59.0,66.32000000000001,139.85,0.0,70.0,31.106666666666666,,0.0,,396.3333333333333,,69.95333333333333,,,84.0,69.0,,,8.809999999999995,0.0
2025-03-16 01:15:00,137.73,0.0,0.0,59.5,66.2,139.85,0.0,70.0,31.365000000000002,,0.0,,395.0,,69.96,,,84.0,69.0,,,8.96,0.0
2025-03-16 01:30:00,139.14333333333332,-2.1200000000000045,0.0,60.0,66.46333333333332,139.85,0.0,70.0,32.02333333333333,,0.0,,395.0,,69.94333333333333,,,84.0,69.0,,,9.07,0.0
2025-03-16 01:45:00,139.14333333333332,0.0,0.0,60.0,66.32666666666667,139.85,0.0,70.0,32.016666666666666,,0.0,,395.0,,69.96,,,84.0,69.0,,,9.169999999999995,0.0
2025-03-16 02:00:00,139.14333333333332,0.0,0.0,60.0,66.53666666666668,139.85,0.0,70.0,32.416666666666664,,0.0,,395.0,,69.94666666666666,,,84.0,69.0,,,9.050000000000004,0.0
2025-03-16 02:15:00,138.43666666666664,0.0,0.0,60.0,66.64666666666666,139.85,0.0,70.0,32.620000000000005,,0.0,,394.3333333333333,,69.95333333333333,,,84.0,69.0,,,9.150000000000006,0.0
2025-03-16 02:30:00,139.14333333333332,-2.1200000000000045,0.0,60.5,66.77,139.85,0.0,70.0,32.846666666666664,,0.0,,394.3333333333333,,69.95333333333333,,,84.0,69.0,,,9.07,0.0
2025-03-16 02:45:00,139.85,-2.1200000000000045,0.0,60.5,66.76333333333334,139.85,0.0,70.0,32.800000000000004,,0.0,,395.3333333333333,,69.97333333333334,,,84.0,69.0,,,9.290000000000006,0.0
2025-03-16 03:00:00,139.14333333333332,0.0,0.0,60.5,66.89999999999999,139.85,0.0,70.0,32.77,,0.0,,395.0,,69.98,,,84.0,69.0,,,9.120000000000005,0.0
2025-03-16 03:15:00,139.85,-2.1200000000000045,0.0,60.5,66.87333333333333,139.85,0.0,70.0,32.87,,0.0,,395.0,,69.98,,,84.0,69.0,,,9.150000000000006,0.0
2025-03-16 03:30:00,138.43666666666664,0.0,0.0,60.5,66.86333333333333,139.85,0.0,70.0,32.89666666666667,,0.0,,395.0,,69.98,,,84.0,69.0,,,9.449999999999996,0.0
2025-03-16 03:45:00,137.73,0.0,0.0,60.5,66.82333333333334,139.85,0.0,70.0,32.906666666666666,,0.0,,395.0,,69.98,,,84.0,69.0,,,9.279999999999994,0.0
2025-03-16 04:00:00,139.85,-4.239999999999981,0.0,60.5,66.79333333333334,139.85,0.0,70.0,32.88333333333333,,0.0,,395.0,,69.98666666666666,,,84.0,69.0,,,9.57,0.0
2025-03-16 04:15:00,139.14333333333332,0.0,0.0,60.5,66.87666666666667,139.85,0.0,70.0,32.96666666666667,,0.0,,394.3333333333333,,69.98666666666666,,,84.0,69.0,,,9.38000000000001,0.0
2025-03-16 04:30:00,139.84666666666666,0.0,0.0,60.5,66.89666666666666,139.85,0.0,70.0,33.0,,0.0,,395.0,,69.98,,,84.0,69.0,,,9.490000000000002,0.0
2025-03-16 04:45:00,138.43666666666664,0.0,0.0,60.666666666666664,66.97333333333333,139.85,0.0,70.0,33.056666666666665,,0.0,,395.0,,69.98,,,84.0,69.0,,,9.369999999999997,0.0
2025-03-16 05:00:00,138.43666666666664,-2.1200000000000045,0.0,61.0,66.64333333333333,139.85,0.0,70.0,32.31,,0.0,,394.3333333333333,,70.02333333333333,,,84.0,69.0,,,9.519999999999996,0.0
2025-03-16 05:15:00,139.85,-2.1200000000000045,0.0,61.0,66.89333333333333,139.85,0.0,70.0,32.99333333333333,,0.0,,395.0,,69.98,,,84.0,69.0,,,9.059999999999995,0.0
2025-03-16 05:30:00,140.5533333333333,0.0,0.0,59.333333333333336,66.83,139.85,0.0,70.0,32.580000000000005,,0.0,,394.3333333333333,,70.01333333333334,,,84.0,69.0,,,9.070000000000007,0.0
2025-03-16 05:45:00,139.14333333333332,0.0,0.0,58.5,66.77666666666666,139.85,0.0,70.0,31.900000000000002,,0.0,,395.0,,70.02666666666666,,,84.0,69.0,,,8.920000000000002,0.0
2025-03-16 06:00:00,139.85,0.0,0.0,58.5,66.66333333333334,139.85,0.0,70.0,31.403333333333336,,0.0,,395.0,,70.03,,,84.0,69.0,,,8.800000000000004,0.0
2025-03-16 06:15:00,139.14333333333332,0.0,0.0,58.5,66.93333333333334,139.85,0.0,70.0,32.20666666666667,,0.0,,395.0,,69.99333333333334,,,84.0,69.0,,,8.689999999999998,0.0
2025-03-16 06:30:00,139.84666666666666,0.0,0.0,58.5,66.72666666666667,139.85,0.0,70.0,31.103333333333335,,0.0,,395.0,,70.03666666666668,,,84.0,69.0,,,8.719999999999999,0.0
2025-03-16 06:45:00,137.73,-2.1200000000000045,0.0,60.5,66.54,139.85,0.0,70.0,30.38,,0.0,,395.6666666666667,,70.04333333333334,,,84.0,69.0,,,8.600000000000001,0.0
2025-03-16 07:00:00,141.25666666666666,0.0,0.0,59.0,66.56666666666666,139.85,0.0,70.0,30.563333333333333,,0.0,,395.6666666666667,,70.01666666666667,,,84.0,69.0,,,8.369999999999997,0.0
2025-03-16 07:15:00,141.25666666666666,0.0,0.0,58.166666666666664,66.59666666666668,139.85,0.0,70.0,30.08,,0.0,,396.3333333333333,,70.03333333333333,,,84.0,69.0,,,8.410000000000004,0.0
2025-03-16 07:30:00,139.14333333333332,2.1100000000000136,0.0,58.5,66.54666666666667,139.85,0.0,70.0,29.44666666666667,,0.0,,395.6666666666667,,70.04333333333334,,,84.0,69.0,,,7.790000000000006,0.0
2025-03-16 07:45:00,139.85,0.0,0.0,58.333333333333336,66.42666666666666,139.85,0.0,70.0,28.313333333333333,,0.0,,397.0,,70.07,,,84.0,69.0,,,7.780000000000001,0.0
2025-03-16 08:00:00,139.85,0.0,0.0,59.166666666666664,66.53666666666668,139.85,0.0,70.0,28.386666666666667,,0.0,,397.0,,70.04666666666667,,,84.0,69.0,,,7.429999999999993,0.0
2025-03-16 08:15:00,139.84333333333333,0.0,0.0,59.166666666666664,66.42666666666666,139.85,0.0,70.0,27.993333333333336,,0.0,,397.0,,70.04333333333334,,,84.0,69.0,,,7.750000000000007,0.0
2025-03-16 08:30:00,139.84666666666666,2.1100000000000136,0.0,58.333333333333336,66.26,139.85,0.0,70.0,27.916666666666668,,0.0,,396.3333333333333,,70.03666666666668,,,84.0,69.0,,,7.390000000000008,0.0
2025-03-16 08:45:00,141.96,-2.1200000000000045,0.0,58.833333333333336,66.19666666666667,139.85,0.0,70.0,28.23,,0.0,,397.0,,70.00333333333333,,,84.0,69.0,,,7.460000000000001,0.0
2025-03-16 09:00:00,139.14333333333332,2.1100000000000136,0.0,58.166666666666664,66.33333333333333,139.85,0.0,70.0,28.61,,0.0,,397.0,,69.98666666666666,,,84.0,69.0,,,7.659999999999997,0.0
2025-03-16 09:15:00,139.84333333333333,0.0,0.0,58.833333333333336,66.20333333333333,139.85,0.0,70.0,28.709999999999997,,0.0,,397.0,,69.98666666666666,,,84.0,69.0,,,7.739999999999995,0.0
2025-03-16 09:30:00,140.5533333333333,2.1100000000000136,0.0,58.5,66.04333333333334,139.85,0.0,70.0,28.883333333333336,,0.0,,397.6666666666667,,69.98,,,84.0,69.0,,,7.900000000000006,0.0
2025-03-16 09:45:00,139.85,2.1100000000000136,0.0,58.0,66.00333333333333,139.85,0.0,70.0,29.26,,0.0,,398.3333333333333,,69.97333333333334,,,84.0,69.0,,,7.790000000000006,0.0
2025-03-16 10:00:00,137.73,0.0,0.0,58.0,66.10333333333334,139.85,0.0,70.0,29.583333333333332,,0.0,,399.0,,69.95333333333333,,,84.0,69.0,,,8.189999999999998,0.0
2025-03-16 10:15:00,137.02333333333334,-2.1200000000000045,0.0,58.833333333333336,66.11,139.85,0.0,70.0,30.05666666666667,,0.0,,399.0,,69.94666666666666,,,84.0,69.0,,,8.509999999999998,0.0
2025-03-16 10:30:00,139.14333333333332,-2.1200000000000045,0.0,60.0,66.06333333333333,139.85,0.0,70.0,30.863333333333333,,0.0,,399.0,,69.93666666666667,,,84.0,69.0,,,8.389999999999993,0.0
2025-03-16 10:45:00,139.14000000000001,0.0,0.0,60.166666666666664,66.53,139.85,0.0,70.0,32.693333333333335,,0.0,,399.6666666666667,,69.87666666666667,,,84.0,69.0,,,9.189999999999998,0.0
2025-03-16 11:00:00,140.54999999999998,-4.239999999999981,0.0,60.5,66.13333333333333,139.85,0.0,70.0,32.23,,0.0,,400.6666666666667,,69.92666666666666,,,84.0,69.0,,,9.440000000000005,0.0
2025-03-16 11:15:00,140.5533333333333,2.1100000000000136,0.0,58.166666666666664,66.73,139.85,0.0,70.0,34.36666666666667,,0.0,,400.3333333333333,,69.85666666666667,,,84.0,69.0,,,9.04,0.0
2025-03-16 11:30:00,138.43666666666664,0.0,0.0,58.0,66.84333333333332,139.85,0.0,70.0,34.4,,0.0,,401.0,,69.90333333333334,,,84.0,69.0,,,10.219999999999999,0.0
2025-03-16 11:45:00,138.43666666666664,-2.1200000000000045,0.0,58.5,66.59666666666666,139.85,0.0,70.0,34.81,,0.0,,401.0,,69.91000000000001,,,84.0,69.0,,,10.559999999999995,0.0
2025-03-16 12:00:00,138.43666666666664,0.0,0.0,58.5,66.84333333333332,139.85,0.0,70.0,36.43333333333333,,0.0,,401.0,,69.86333333333333,,,84.0,69.0,,,10.809999999999995,0.0
2025-03-16 12:15:00,140.5533333333333,-2.1200000000000045,0.0,58.5,66.91000000000001,139.85,0.0,70.0,37.51,,0.0,,401.0,,69.86333333333333,,,84.0,69.0,,,11.559999999999995,0.0
2025-03-16 12:30:00,141.25666666666666,2.1100000000000136,0.0,57.666666666666664,67.42999999999999,139.85,0.0,70.0,38.836666666666666,,0.0,,401.0,,69.85,,,84.0,69.0,,,11.75,0.0
2025-03-16 12:45:00,139.85,0.0,0.0,57.5,67.80333333333333,139.85,0.0,70.0,39.550000000000004,,0.0,,401.0,,69.86333333333333,,,84.0,69.0,,,12.11999999999999,0.0
2025-03-16 13:00:00,139.14333333333332,,0.0,58.0,67.56333333333333,139.85,0.0,70.0,39.20666666666667,,0.0,,402.3333333333333,,69.92333333333333,,,84.0,69.0,,,,
2025-03-16 13:15:00,139.84666666666666,0.0,0.0,58.0,68.19333333333333,139.85,0.0,70.0,40.76,,0.0,,403.0,,69.87666666666667,,,84.0,69.0,,,12.170000000000002,0.0
2025-03-16 13:30:00,140.5533333333333,2.1100000000000136,0.0,57.166666666666664,67.82000000000001,139.85,0.0,70.0,39.86333333333334,,0.0,,403.6666666666667,,69.94666666666666,,,84.0,69.0,,,12.939999999999998,0.0
2025-03-16 13:45:00,140.54999999999998,2.1100000000000136,0.0,58.333333333333336,68.08999999999999,139.85,0.0,70.0,40.21666666666667,,0.0,,404.3333333333333,,69.94,,,84.0,69.0,,,12.280000000000001,0.0
2025-03-16 14:00:00,141.25666666666666,-2.1200000000000045,0.0,57.166666666666664,68.08999999999999,139.85,0.0,70.0,40.373333333333335,,0.0,,406.3333333333333,,69.94666666666666,,,84.0,69.0,,,12.54999999999999,0.0
2025-03-16 14:15:00,141.96,0.0,0.0,56.5,68.10333333333334,139.85,0.0,70.0,40.333333333333336,,0.0,,407.0,,69.96666666666665,,,84.0,69.0,,,12.469999999999999,0.0
2025-03-16 14:30:00,138.43333333333334,2.1100000000000136,0.0,57.166666666666664,68.13333333333334,139.85,0.0,70.0,40.516666666666666,,0.0,,408.3333333333333,,69.96,,,84.0,69.0,,,12.849999999999994,0.0
2025-03-16 14:45:00,141.25666666666666,4.230000000000018,0.0,56.166666666666664,68.64333333333333,139.85,0.0,70.0,40.6,,0.0,,408.3333333333333,,69.96666666666665,,,84.0,69.0,,,12.439999999999998,0.0
2025-03-16 15:00:00,137.02,0.0,0.0,57.0,68.94666666666667,139.85,0.0,70.0,40.699999999999996,,0.0,,409.0,,69.97333333333334,,,84.0,69.0,,,12.640000000000008,0.0
2025-03-16 15:15:00,141.25666666666666,-10.599999999999994,0.0,55.5,69.16,139.85,0.0,70.0,40.669999999999995,,0.0,,408.3333333333333,,69.98,,,84.0,69.0,,,12.629999999999995,0.0
2025-03-16 15:30:00,140.5533333333333,2.1100000000000136,0.0,56.5,68.5,139.85,0.0,70.0,40.373333333333335,,0.0,,408.6666666666667,,69.99333333333334,,,84.0,69.0,,,13.179999999999993,0.0
2025-03-16 15:45:00,141.25666666666666,0.0,0.0,56.166666666666664,67.29333333333334,139.85,0.0,70.0,38.31666666666667,,0.0,,409.0,,70.09,,,84.0,69.0,,,12.5,0.0
2025-03-16 16:00:00,139.85,2.1100000000000136,0.0,55.5,67.17333333333333,139.85,0.0,70.0,38.85666666666666,,0.0,,409.0,,70.03,,,84.0,69.0,,,11.719999999999999,0.0
2025-03-16 16:15:00,137.73,0.0,0.0,56.166666666666664,67.49666666666667,139.85,0.0,70.0,39.96666666666667,,0.0,,409.0,,69.96666666666665,,,84.0,69.0,,,12.940000000000005,0.0
2025-03-16 16:30:00,139.84666666666666,-4.239999999999981,0.0,58.333333333333336,66.85333333333334,139.85,0.0,70.0,40.03666666666667,,0.0,,409.6666666666667,,69.97333333333334,,,84.0,69.0,,,13.270000000000003,0.0
2025-03-16 16:45:00,141.25666666666666,0.0,0.0,53.333333333333336,72.67,139.85,0.0,70.0,40.23,,0.0,,409.6666666666667,,69.97333333333334,,,84.0,69.0,,,8.900000000000006,0.0
2025-03-16 17:00:00,141.96,2.1100000000000136,0.0,50.666666666666664,74.15666666666665,139.85,0.0,70.0,36.28,,0.0,,410.3333333333333,,70.14666666666666,,,84.0,69.0,,,11.149999999999999,0.0
2025-03-16 17:15:00,140.5533333333333,2.1100000000000136,0.0,49.666666666666664,72.56666666666666,139.85,0.0,70.0,32.56,,0.0,,411.0,,70.25666666666666,,,84.0,69.0,,,10.959999999999994,0.0
2025-03-16 17:30:00,140.5533333333333,0.0,0.0,49.5,71.71333333333332,139.85,0.0,70.0,29.356666666666666,,0.0,,409.6666666666667,,70.31666666666666,,,84.0,69.0,,,9.370000000000005,0.0
2025-03-16 17:45:00,139.85,0.0,0.0,49.5,70.50333333333333,139.85,0.0,70.0,25.580000000000002,,0.0,,409.0,,70.36666666666666,,,84.0,69.0,,,8.409999999999997,0.0
2025-03-16 18:00:00,137.02333333333334,0.0,0.0,49.666666666666664,69.59,139.85,0.0,70.0,22.133333333333336,,0.0,,409.0,,70.39,,,84.0,69.0,,,7.100000000000001,0.0
2025-03-16 18:15:00,138.43666666666664,-2.1200000000000045,0.0,52.666666666666664,68.82333333333334,139.85,0.0,70.0,19.043333333333333,,0.0,,408.3333333333333,,70.39,,,84.0,69.0,,,6.000000000000007,0.0
2025-03-16 18:30:00,136.3166666666667,-2.1200000000000045,0.0,53.5,68.13333333333334,139.85,0.0,70.0,16.353333333333335,,0.0,,408.3333333333333,,70.38,,,84.0,69.0,,,5.460000000000008,0.0
2025-03-16 18:45:00,137.73,-4.239999999999981,0.0,54.333333333333336,67.31,139.85,0.0,70.0,13.506666666666668,,0.0,,409.0,,70.38,,,84.0,69.0,,,4.789999999999999,0.0
2025-03-16 19:00:00,139.14333333333332,-2.1200000000000045,0.0,55.5,66.78333333333333,139.85,0.0,70.0,12.636666666666665,,0.0,,409.0,,70.29333333333334,,,84.0,69.0,,,4.5,0.0
2025-03-16 19:15:00,141.25666666666666,0.0,0.0,54.166666666666664,66.43,139.85,0.0,70.0,11.426666666666668,,0.0,,409.0,,70.25,,,84.0,69.0,,,4.170000000000002,0.0
2025-03-16 19:30:00,139.14333333333332,0.0,0.0,53.666666666666664,66.60666666666667,139.85,0.0,70.0,11.74,,0.0,,408.3333333333333,,70.14999999999999,,,84.0,69.0,,,3.5800000000000054,0.0
2025-03-16 19:45:00,139.14333333333332,0.0,0.0,55.0,66.82333333333334,139.85,0.0,70.0,11.39,,0.0,,408.6666666666667,,70.12,,,84.0,69.0,,,3.430000000000007,0.0
2025-03-16 20:00:00,141.25666666666666,0.0,0.0,55.0,66.77,139.85,0.0,70.0,10.773333333333333,,0.0,,408.3333333333333,,70.11,,,84.0,69.0,,,3.219999999999999,0.0
2025-03-16 20:15:00,141.25666666666666,2.1100000000000136,0.0,53.5,66.85333333333334,139.85,0.0,70.0,10.463333333333333,,0.0,,407.6666666666667,,70.08333333333333,,,84.0,69.0,,,2.9399999999999977,0.0
2025-03-16 20:30:00,140.5533333333333,0.0,0.0,52.666666666666664,67.12,139.85,0.0,70.0,11.563333333333333,,0.0,,407.0,,70.0,,,84.0,69.0,,,2.9299999999999997,0.0
2025-03-16 20:45:00,139.85,0.0,0.0,52.5,67.09333333333332,139.85,0.0,70.0,12.01,,0.0,,407.0,,69.98,,,84.0,69.0,,,3.700000000000003,0.0
2025-03-16 21:00:00,138.43666666666664,0.0,0.0,55.333333333333336,66.88333333333334,139.85,0.0,70.0,12.1,,0.0,,407.6666666666667,,69.98,,,84.0,69.0,,,4.069999999999993,0.0
2025-03-16 21:15:00,141.25666666666666,-2.1200000000000045,0.0,53.166666666666664,66.39666666666666,139.85,0.0,70.0,12.393333333333333,,0.0,,407.6666666666667,,69.96666666666665,,,84.0,69.0,,,4.150000000000006,0.0
2025-03-16 21:30:00,139.84666666666666,0.0,0.0,52.666666666666664,66.46333333333334,139.85,0.0,70.0,12.983333333333334,,0.0,,408.3333333333333,,69.95333333333333,,,84.0,69.0,,,4.090000000000003,0.0
2025-03-16 21:45:00,139.85,0.0,0.0,54.833333333333336,66.66333333333334,139.85,0.0,70.0,14.563333333333333,,0.0,,407.6666666666667,,69.89666666666666,,,84.0,69.0,,,4.590000000000003,0.0
2025-03-16 22:00:00,139.14000000000001,0.0,0.0,54.166666666666664,67.22,139.85,0.0,70.0,16.09,,0.0,,407.6666666666667,,69.86333333333333,,,84.0,69.0,,,4.8799999999999955,0.0
2025-03-16 22:15:00,141.96333333333334,-4.239999999999981,0.0,54.833333333333336,67.11,139.85,0.0,70.0,17.27,,0.0,,407.6666666666667,,69.85666666666667,,,84.0,69.0,,,5.169999999999995,0.0
2025-03-16 22:30:00,140.5533333333333,4.230000000000018,0.0,53.0,67.54,139.85,0.0,70.0,18.08666666666667,,0.0,,408.6666666666667,,69.86333333333333,,,84.0,69.0,,,5.050000000000004,0.0
2025-03-16 22:45:00,139.14333333333332,0.0,0.0,55.0,67.71333333333332,139.85,0.0,70.0,18.963333333333335,,0.0,,410.0,,69.86333333333333,,,84.0,69.0,,,5.75,0.0
2025-03-16 23:00:00,140.5533333333333,0.0,0.0,54.666666666666664,67.76,139.85,0.0,70.0,18.883333333333333,,0.0,,413.6666666666667,,69.91666666666667,,,84.0,69.0,,,5.750000000000007,0.0
2025-03-16 23:15:00,139.85,2.1100000000000136,0.0,53.666666666666664,67.8,139.85,0.0,70.0,18.69,,0.0,,418.3333333333333,,69.94,,,84.0,69.0,,,5.830000000000005,0.0
2025-03-16 23:30:00,140.54999999999998,0.0,0.0,55.166666666666664,67.53333333333335,139.85,0.0,70.0,19.263333333333335,,0.0,,420.3333333333333,,69.93333333333334,,,84.0,69.0,,,6.079999999999991,0.0
2025-03-16 23:45:00,137.73,2.1100000000000136,0.0,55.833333333333336,67.50666666666666,139.85,0.0,70.0,19.826666666666664,,0.0,,422.3333333333333,,69.93333333333334,,,84.0,69.0,,,6.189999999999998,0.0
2025-03-17 00:00:00,141.25666666666666,-2.1200000000000045,0.0,55.0,67.57333333333334,139.85,0.0,70.0,20.093333333333334,,0.0,,423.0,,69.94,,,84.0,69.0,,,6.350000000000001,0.0
2025-03-17 00:15:00,139.14333333333332,0.0,0.0,54.0,67.8,139.85,0.0,70.0,20.506666666666664,,0.0,,423.0,,69.93666666666667,,,84.0,69.0,,,6.119999999999997,0.0
2025-03-17 00:30:00,140.5533333333333,0.0,0.0,54.0,67.63,139.85,0.0,70.0,20.676666666666666,,0.0,,423.0,,69.95333333333333,,,84.0,69.0,,,6.489999999999995,0.0
2025-03-17 00:45:00,141.25666666666666,2.1100000000000136,0.0,55.166666666666664,67.92333333333333,139.85,0.0,70.0,20.963333333333335,,0.0,,423.0,,69.95333333333333,,,84.0,69.0,,,6.079999999999998,0.0
2025-03-17 01:00:00,140.54999999999998,2.1100000000000136,0.0,54.0,68.03333333333335,139.85,0.0,70.0,21.226666666666667,,0.0,,423.0,,69.95333333333333,,,84.0,69.0,,,6.310000000000002,0.0
2025-03-17 01:15:00,141.25666666666666,2.1100000000000136,0.0,53.833333333333336,67.57333333333334,139.85,0.0,70.0,21.42,,0.0,,423.0,,69.95333333333333,,,84.0,69.0,,,7.400000000000006,0.0
2025-03-17 01:30:00,139.84666666666666,2.1100000000000136,0.0,54.833333333333336,67.53333333333333,139.85,0.0,70.0,21.766666666666666,,0.0,,423.0,,69.94666666666666,,,84.0,69.0,,,6.920000000000002,0.0
2025-03-17 01:45:00,141.25666666666666,2.1100000000000136,0.0,54.0,67.68666666666667,139.85,0.0,70.0,22.01,,0.0,,422.0,,69.95333333333333,,,84.0,69.0,,,6.949999999999996,0.0
2025-03-17 02:00:00,140.5533333333333,0.0,0.0,53.5,67.8,139.85,0.0,70.0,22.26,,0.0,,422.3333333333333,,69.96,,,84.0,69.0,,,7.149999999999999,0.0
2025-03-17 02:15:00,136.31333333333333,0.0,0.0,54.333333333333336,67.90666666666667,139.85,0.0,70.0,22.41,,0.0,,423.0,,69.96,,,84.0,69.0,,,7.089999999999996,0.0
2025-03-17 02:30:00,141.96,-12.719999999999999,0.0,54.5,67.87666666666667,139.85,0.0,70.0,22.506666666666664,,0.0,,423.0,,69.96666666666665,,,84.0,69.0,,,7.099999999999994,0.0
2025-03-17 02:45:00,140.5533333333333,2.1100000000000136,0.0,53.5,67.97333333333334,139.85,0.0,70.0,22.583333333333332,,0.0,,422.3333333333333,,69.97333333333334,,,84.0,69.0,,,6.960000000000001,0.0
2025-03-17 03:00:00,141.96333333333334,0.0,0.0,54.833333333333336,67.69666666666667,139.85,0.0,70.0,22.76,,0.0,,423.0,,69.97333333333334,,,84.0,69.0,,,7.310000000000002,0.0
2025-03-17 03:15:00,139.85,4.230000000000018,0.0,53.833333333333336,67.56333333333333,139.85,0.0,70.0,23.036666666666665,,0.0,,423.0,,69.96,,,84.0,69.0,,,7.329999999999998,0.0
2025-03-17 03:30:00,140.5533333333333,0.0,0.0,53.5,67.56,139.85,0.0,70.0,23.236666666666668,,0.0,,421.6666666666667,,69.96666666666665,,,84.0,69.0,,,7.289999999999999,0.0
2025-03-17 03:45:00,139.84333333333333,0.0,0.0,54.833333333333336,67.66000000000001,139.85,0.0,70.0,23.436666666666667,,0.0,,421.0,,69.96666666666665,,,84.0,69.0,,,7.3799999999999955,0.0
2025-03-17 04:00:00,140.5533333333333,2.1100000000000136,0.0,54.0,67.58333333333333,139.85,0.0,70.0,23.8,,0.0,,421.0,,69.96,,,84.0,69.0,,,7.549999999999997,0.0
2025-03-17 04:15:00,138.43666666666664,0.0,0.0,53.666666666666664,67.60333333333334,139.85,0.0,70.0,24.173333333333332,,0.0,,421.0,,69.95333333333333,,,84.0,69.0,,,7.770000000000003,0.0
2025-03-17 04:30:00,142.66666666666666,-2.1200000000000045,0.0,56.0,67.69333333333333,139.85,0.0,70.0,24.666666666666668,,0.0,,423.0,,69.94,,,84.0,69.0,,,7.969999999999999,0.0
2025-03-17 04:45:00,141.25666666666666,2.1100000000000136,0.0,54.0,67.89333333333333,139.85,0.0,70.0,25.183333333333334,,0.0,,423.0,,69.94,,,84.0,69.0,,,7.980000000000004,0.0
2025-03-17 05:00:00,140.5533333333333,2.1100000000000136,0.0,53.5,68.02,139.85,0.0,70.0,25.336666666666662,,0.0,,423.0,,69.94,,,84.0,69.0,,,8.169999999999995,0.0
2025-03-17 05:15:00,136.31666666666666,2.1100000000000136,0.0,53.666666666666664,68.25,139.85,0.0,70.0,25.55666666666667,,0.0,,422.3333333333333,,69.94666666666666,,,84.0,69.0,,,7.959999999999994,0.0
2025-03-17 05:30:00,141.25666666666666,-8.47999999999999,0.0,54.833333333333336,68.13333333333333,139.85,0.0,70.0,25.623333333333335,,0.0,,421.0,,69.96,,,84.0,69.0,,,8.329999999999991,0.0
2025-03-17 05:45:00,140.5533333333333,2.1100000000000136,0.0,53.333333333333336,68.17666666666666,139.85,0.0,70.0,25.776666666666667,,0.0,,421.0,,69.96,,,84.0,69.0,,,8.119999999999997,0.0
2025-03-17 06:00:00,140.5533333333333,0.0,0.0,53.0,68.14333333333333,139.85,0.0,70.0,25.793333333333333,,0.0,,421.0,,69.97333333333334,,,84.0,69.0,,,8.209999999999994,0.0
2025-03-17 06:15:00,141.25666666666666,0.0,0.0,52.666666666666664,67.96333333333332,139.85,0.0,70.0,26.013333333333335,,0.0,,421.0,,69.96666666666665,,,84.0,69.0,,,8.489999999999995,0.0
2025-03-17 06:30:00,142.66666666666666,0.0,0.0,56.333333333333336,67.98,139.85,0.0,70.0,26.116666666666664,,0.0,,421.0,,69.98,,,84.0,69.0,,,8.479999999999997,0.0
2025-03-17 06:45:00,141.25666666666666,2.1100000000000136,0.0,53.666666666666664,68.03,139.85,0.0,70.0,26.166666666666668,,0.0,,421.0,,69.98,,,84.0,69.0,,,8.480000000000004,0.0
2025-03-17 07:00:00,141.25666666666666,2.1100000000000136,0.0,52.833333333333336,68.12,139.85,0.0,70.0,26.25,,0.0,,421.0,,69.98,,,84.0,69.0,,,8.43,0.0
2025-03-17 07:15:00,139.84666666666666,2.1100000000000136,0.0,52.5,68.04,139.85,0.0,70.0,26.293333333333333,,0.0,,420.3333333333333,,69.98,,,84.0,69.0,,,8.440000000000005,0.0
2025-03-17 07:30:00,139.85,2.1100000000000136,0.0,52.5,68.04666666666667,139.85,0.0,70.0,26.393333333333334,,0.0,,421.0,,69.98,,,84.0,69.0,,,8.64,0.0
2025-03-17 07:45:00,140.54999999999998,0.0,0.0,55.0,68.10000000000001,139.85,0.0,70.0,26.486666666666665,,0.0,,421.0,,69.98,,,84.0,69.0,,,8.310000000000002,0.0
2025-03-17 08:00:00,139.85,2.1100000000000136,0.0,55.333333333333336,67.96333333333332,139.85,0.0,70.0,26.513333333333335,,0.0,,421.0,,69.98,,,84.0,69.0,,,8.610000000000007,0.0
2025-03-17 08:15:00,139.85,0.0,0.0,54.666666666666664,68.17,139.85,0.0,70.0,26.643333333333334,,0.0,,421.0,,69.98,,,84.0,69.0,,,8.489999999999995,0.0
2025-03-17 08:30:00,139.84666666666666,0.0,0.0,55.333333333333336,68.23333333333333,139.85,0.0,70.0,26.676666666666666,,0.0,,421.0,,69.98,,,84.0,69.0,,,8.68,0.0
2025-03-17 08:45:00,140.54999999999998,2.1100000000000136,0.0,55.666666666666664,68.17333333333333,139.85,0.0,70.0,26.80333333333333,,0.0,,420.3333333333333,,69.98,,,84.0,69.0,,,8.63000000000001,0.0
2025-03-17 09:00:00,141.25666666666666,2.1100000000000136,0.0,55.166666666666664,68.09666666666668,139.85,0.0,70.0,26.830000000000002,,0.0,,421.0,,69.98,,,84.0,69.0,,,8.689999999999998,0.0
2025-03-17 09:15:00,140.5533333333333,0.0,0.0,54.666666666666664,67.89999999999999,139.85,0.0,70.0,26.886666666666667,,0.0,,421.0,,69.98,,,84.0,69.0,,,8.75,0.0
2025-03-17 09:30:00,141.96,2.1100000000000136,0.0,54.666666666666664,67.70666666666666,139.85,0.0,70.0,27.040000000000003,,0.0,,421.0,,69.98,,,84.0,69.0,,,9.000000000000007,0.0
2025-03-17 09:45:00,141.25666666666666,2.1100000000000136,0.0,54.0,67.67666666666666,139.85,0.0,70.0,27.143333333333334,,0.0,,421.6666666666667,,69.98,,,84.0,69.0,,,8.96,0.0
2025-03-17 10:00:00,140.5533333333333,2.1100000000000136,0.0,53.166666666666664,67.68333333333334,139.85,0.0,70.0,27.189999999999998,,0.0,,422.3333333333333,,69.98,,,84.0,69.0,,,8.949999999999996,0.0
2025-03-17 10:15:00,140.5533333333333,0.0,0.0,53.0,67.71333333333332,139.85,0.0,70.0,27.286666666666665,,0.0,,423.0,,69.98,,,84.0,69.0,,,9.079999999999991,0.0
2025-03-17 10:30:00,140.54999999999998,0.0,0.0,57.333333333333336,67.64,139.85,0.0,70.0,27.48,,0.0,,423.0,,69.98,,,84.0,69.0,,,9.31000000000001,0.0
2025-03-17 10:45:00,139.14000000000001,2.1100000000000136,0.0,55.666666666666664,67.71,139.85,0.0,70.0,27.653333333333336,,0.0,,424.0,,69.97333333333334,,,84.0,69.0,,,9.130000000000003,0.0
2025-03-17 11:00:00,139.14333333333332,2.1100000000000136,0.0,55.666666666666664,67.74666666666667,139.85,0.0,70.0,27.88,,0.0,,424.6666666666667,,69.97333333333334,,,84.0,69.0,,,9.159999999999997,0.0
2025-03-17 11:15:00,139.85,-2.1200000000000045,0.0,54.5,67.73666666666666,139.85,0.0,70.0,28.083333333333332,,0.0,,426.0,,69.96666666666665,,,84.0,69.0,,,9.159999999999997,0.0
2025-03-17 11:30:00,140.5533333333333,0.0,0.0,54.0,67.78333333333333,139.85,0.0,70.0,28.243333333333336,,0.0,,426.6666666666667,,69.97333333333334,,,84.0,69.0,,,9.29,0.0
2025-03-17 11:45:00,139.84666666666666,,0.0,56.666666666666664,67.82,139.85,0.0,70.0,28.47666666666667,,0.0,,428.0,,69.96666666666665,,,84.0,69.0,,,,
2025-03-17 12:00:00,140.54999999999998,0.0,0.0,55.5,67.87,139.85,0.0,70.0,28.613333333333333,,0.0,,429.3333333333333,,69.96666666666665,,,84.0,69.0,,,9.479999999999997,0.0
2025-03-17 12:15:00,141.25666666666666,-2.1200000000000045,0.0,54.5,67.88333333333334,139.85,0.0,70.0,28.526666666666667,,0.0,,433.3333333333333,,69.98,,,84.0,69.0,,,9.530000000000001,0.0
2025-03-17 12:30:00,140.5533333333333,2.1100000000000136,0.0,53.833333333333336,67.98666666666666,139.85,0.0,70.0,28.416666666666668,,0.0,,438.6666666666667,,69.98666666666666,,,84.0,69.0,,,9.400000000000006,0.0
2025-03-17 12:45:00,139.14333333333332,0.0,0.0,55.833333333333336,68.20333333333333,139.85,0.0,70.0,28.00333333333333,,0.0,,446.0,,70.02333333333333,,,84.0,69.0,,,9.160000000000004,0.0
2025-03-17 13:00:00,140.5533333333333,-2.1200000000000045,0.0,54.833333333333336,68.36666666666667,139.85,0.0,70.0,27.743333333333336,,0.0,,453.3333333333333,,70.01,,,84.0,69.0,,,9.100000000000001,0.0
2025-03-17 13:15:00,141.25666666666666,2.1100000000000136,0.0,54.333333333333336,71.92333333333333,139.85,0.0,70.0,37.660000000000004,,0.0,,496.3333333333333,,69.61666666666666,,,84.0,69.0,,,8.849999999999994,0.0
2025-03-17 13:30:00,140.5533333333333,2.1100000000000136,0.0,53.833333333333336,69.49666666666667,139.85,0.0,70.0,28.213333333333335,,0.0,,547.6666666666666,,70.15333333333334,,,84.0,69.0,,,12.61,0.0
2025-03-17 13:45:00,140.5533333333333,0.0,0.0,52.833333333333336,66.69666666666667,139.85,0.0,70.0,18.290000000000003,,0.0,,498.3333333333333,,70.49333333333334,,,84.0,69.0,,,7.640000000000001,0.0
2025-03-17 14:00:00,139.85,0.0,0.0,53.666666666666664,66.17666666666666,139.85,0.0,70.0,16.353333333333335,,0.0,,486.3333333333333,,70.40333333333334,,,84.0,69.0,,,6.190000000000005,0.0
2025-03-17 14:15:00,141.25666666666666,0.0,0.0,53.166666666666664,65.91333333333334,139.85,0.0,70.0,14.39,,0.0,,482.3333333333333,,70.36333333333333,,,84.0,69.0,,,5.479999999999997,0.0
2025-03-17 14:30:00,139.14333333333332,2.1100000000000136,0.0,52.833333333333336,66.17666666666668,139.85,0.0,70.0,14.133333333333333,,0.0,,479.0,,70.26333333333334,,,84.0,69.0,,,4.959999999999994,0.0
2025-03-17 14:45:00,139.85,0.0,0.0,52.333333333333336,66.19333333333334,139.85,0.0,70.0,12.719999999999999,,0.0,,479.0,,70.22333333333334,,,84.0,69.0,,,4.690000000000005,0.0
2025-03-17 15:00:00,141.25666666666666,0.0,0.0,52.0,66.45666666666666,139.85,0.0,70.0,13.566666666666668,,0.0,,481.0,,70.12,,,84.0,69.0,,,4.68,0.0
2025-03-17 15:15:00,139.85,2.1100000000000136,0.0,52.0,66.81333333333333,139.85,0.0,70.0,12.876666666666667,,0.0,,483.0,,70.11333333333333,,,84.0,69.0,,,4.429999999999993,0.0
2025-03-17 15:30:00,140.5533333333333,0.0,0.0,53.833333333333336,66.77999999999999,139.85,0.0,70.0,12.176666666666668,,0.0,,481.0,,70.11,,,84.0,69.0,,,4.57,0.0
2025-03-17 15:45:00,141.96,0.0,0.0,52.5,66.77333333333333,139.85,0.0,70.0,11.553333333333333,,0.0,,482.3333333333333,,70.09,,,84.0,69.0,,,4.079999999999998,0.0
2025-03-17 16:00:00,139.85,2.1100000000000136,0.0,52.0,66.83,139.85,0.0,70.0,11.046666666666667,,0.0,,481.6666666666667,,70.08333333333333,,,84.0,69.0,,,3.8799999999999955,0.0
2025-03-17 16:15:00,141.25666666666666,0.0,0.0,51.833333333333336,66.66666666666667,139.85,0.0,70.0,10.226666666666667,,0.0,,478.3333333333333,,70.09,,,84.0,69.0,,,4.000000000000007,0.0
2025-03-17 16:30:00,140.5533333333333,2.1100000000000136,0.0,51.5,66.81666666666668,139.85,0.0,70.0,9.38,,0.0,,477.6666666666667,,70.10333333333334,,,84.0,69.0,,,3.3500000000000085,0.0
2025-03-17 16:45:00,139.85,0.0,0.0,51.5,66.67999999999999,139.85,0.0,70.0,8.693333333333333,,0.0,,477.6666666666667,,70.10333333333334,,,84.0,69.0,,,3.3700000000000045,0.0
2025-03-17 17:00:00,140.54999999999998,0.0,0.0,53.5,67.42333333333333,139.85,0.0,70.0,10.723333333333334,,0.0,,589.0,,69.97333333333334,,,84.0,69.0,,,2.9399999999999977,0.0
2025-03-17 17:15:00,139.85,2.1100000000000136,0.0,53.5,66.67333333333333,139.85,0.0,70.0,2.37,,0.0,,781.6666666666666,,70.37,,,84.0,69.0,,,4.079999999999998,0.0
2025-03-17 17:30:00,140.54999999999998,0.0,0.0,53.0,66.67999999999999,139.85,0.0,70.0,0.0,,0.0,,753.6666666666666,,70.97000000000001,,,84.0,69.0,,,2.710000000000001,0.0
2025-03-17 17:45:00,139.85,2.1100000000000136,0.0,52.5,67.08999999999999,139.85,0.0,70.0,0.0,,0.0,,602.0,,71.24,,,84.0,69.0,,,2.3599999999999994,0.0
2025-03-17 18:00:00,139.14333333333332,0.0,0.0,52.5,67.20333333333333,139.85,0.0,70.0,0.0,,0.0,,547.6666666666666,,71.23333333333333,,,84.0,69.0,,,2.6400000000000006,0.0
2025-03-17 18:15:00,137.73,0.0,0.0,52.5,67.36999999999999,139.85,0.0,70.0,0.0,,0.0,,530.3333333333334,,71.13333333333333,,,84.0,69.0,,,2.1099999999999994,0.0
2025-03-17 18:30:00,136.3166666666667,-4.239999999999981,0.0,53.0,67.50333333333333,139.85,0.0,70.0,0.0,,0.0,,525.6666666666666,,71.06666666666666,,,84.0,69.0,,,2.339999999999989,0.0
2025-03-17 18:45:00,138.43666666666664,-4.239999999999981,0.0,54.166666666666664,67.60666666666667,139.85,0.0,70.0,0.0,,0.0,,522.6666666666666,,70.95,,,84.0,69.0,,,2.5799999999999983,0.0
2025-03-17 19:00:00,139.84666666666666,-2.1200000000000045,0.0,53.666666666666664,67.81333333333333,139.85,0.0,70.0,0.0,,0.0,,517.3333333333334,,70.91666666666667,,,84.0,69.0,,,2.259999999999991,0.0
2025-03-17 19:15:00,140.54999999999998,-2.1200000000000045,0.0,53.5,68.12666666666667,139.85,0.0,70.0,0.0,,0.0,,518.6666666666666,,70.83,,,84.0,69.0,,,1.6800000000000068,0.0
2025-03-17 19:30:00,140.5533333333333,2.1100000000000136,0.0,52.333333333333336,68.29666666666667,139.85,0.0,70.0,0.0,,0.0,,520.0,,70.81666666666666,,,84.0,69.0,,,2.1599999999999966,0.0
2025-03-17 19:45:00,138.43666666666664,0.0,0.0,51.5,68.70333333333333,139.85,0.0,70.0,0.0,,0.0,,522.0,,70.79,,,84.0,69.0,,,1.720000000000013,0.0
2025-03-17 20:00:00,138.43666666666664,-2.1200000000000045,0.0,51.0,68.81,139.85,0.0,70.0,0.0,,0.0,,518.6666666666666,,70.77666666666666,,,84.0,69.0,,,1.75,0.0
2025-03-17 20:15:00,138.43666666666664,-2.1200000000000045,0.0,51.0,68.77,139.85,0.0,70.0,0.0,,0.0,,514.6666666666666,,70.77,,,84.0,69.0,,,2.260000000000005,0.0
2025-03-17 20:30:00,139.84666666666666,-2.1200000000000045,0.0,53.5,63.95666666666667,139.85,0.0,70.0,0.0,,0.0,,509.0,,70.68,,,84.0,69.0,,,1.2199999999999989,0.0
2025-03-17 20:45:00,139.85,0.0,0.0,52.5,59.88333333333333,139.85,0.0,70.0,0.0,,0.0,,495.3333333333333,,70.39,,,84.0,69.0,,,3.270000000000003,0.0
2025-03-17 21:00:00,140.5533333333333,0.0,0.0,51.833333333333336,59.69,139.85,0.0,70.0,0.0,,0.0,,487.6666666666667,,70.11333333333333,,,84.0,69.0,,,2.019999999999996,0.0
2025-03-17 21:15:00,139.14333333333332,2.1100000000000136,0.0,51.333333333333336,59.48,139.85,0.0,70.0,2.7133333333333334,,0.0,,479.6666666666667,,69.86666666666666,,,84.0,69.0,,,2.1400000000000006,0.0
2025-03-17 21:30:00,141.25666666666666,0.0,0.0,51.666666666666664,59.51,139.85,0.0,70.0,7.2299999999999995,,0.0,,480.3333333333333,,69.72,,,84.0,69.0,,,2.1999999999999957,0.0
2025-03-17 21:45:00,139.14333333333332,2.1100000000000136,0.0,49.666666666666664,60.53666666666667,139.85,0.0,70.0,12.263333333333334,,0.0,,477.0,,69.6,,,84.0,69.0,,,2.200000000000003,0.0
2025-03-17 22:00:00,140.54999999999998,0.0,0.0,48.333333333333336,61.52,139.85,0.0,70.0,16.226666666666663,,0.0,,473.6666666666667,,69.55666666666666,,,84.0,69.0,,,3.5900000000000034,0.0
2025-03-17 22:15:00,140.5533333333333,-2.1200000000000045,0.0,47.833333333333336,62.403333333333336,139.85,0.0,70.0,19.753333333333334,,0.0,,473.6666666666667,,69.54333333333334,,,84.0,69.0,,,4.530000000000001,0.0
2025-03-17 22:30:00,142.67,2.1100000000000136,0.0,51.0,63.06,139.85,0.0,70.0,23.349999999999998,,0.0,,478.3333333333333,,69.53666666666668,,,84.0,69.0,,,5.43,0.0
2025-03-17 22:45:00,140.5533333333333,8.469999999999999,0.0,49.333333333333336,64.11333333333333,139.85,0.0,70.0,27.49333333333333,,0.0,,481.0,,69.50666666666667,,,84.0,69.0,,,6.309999999999995,0.0
2025-03-17 23:00:00,137.73,2.1100000000000136,0.0,50.166666666666664,65.14333333333333,139.85,0.0,70.0,30.820000000000004,,0.0,,483.0,,69.52333333333333,,,84.0,69.0,,,8.020000000000003,0.0
2025-03-17 23:15:00,140.5533333333333,-4.239999999999981,0.0,47.666666666666664,65.86333333333334,139.85,0.0,70.0,34.00333333333333,,0.0,,482.3333333333333,,69.53,,,84.0,69.0,,,9.07,0.0
2025-03-17 23:30:00,141.96333333333334,2.1100000000000136,0.0,46.666666666666664,69.14333333333333,139.85,0.0,70.0,37.333333333333336,,0.0,,481.0,,69.54333333333334,,,84.0,69.0,,,10.360000000000007,0.0
2025-03-17 23:45:00,137.02333333333334,0.0,0.0,47.833333333333336,75.63,139.85,0.0,70.0,37.15,,0.0,,476.3333333333333,,69.69333333333333,,,84.0,69.0,,,7.980000000000004,0.0
2025-03-18 00:00:00,139.14333333333332,-2.1200000000000045,0.0,49.666666666666664,74.41333333333334,139.85,0.0,70.0,33.63333333333333,,0.0,,467.6666666666667,,69.92999999999999,,,84.0,69.0,,,10.340000000000003,0.0
2025-03-18 00:15:00,140.5533333333333,0.0,0.0,49.166666666666664,73.02666666666666,139.85,0.0,70.0,30.016666666666666,,0.0,,459.3333333333333,,70.10666666666667,,,84.0,69.0,,,9.22999999999999,0.0
2025-03-18 00:30:00,139.85,0.0,0.0,49.0,71.75666666666667,139.85,0.0,70.0,26.433333333333334,,0.0,,452.6666666666667,,70.22666666666667,,,84.0,69.0,,,8.079999999999998,0.0
2025-03-18 00:45:00,138.43666666666664,0.0,0.0,49.166666666666664,70.68666666666667,139.85,0.0,70.0,23.77333333333333,,0.0,,446.0,,70.26333333333334,,,84.0,69.0,,,6.980000000000004,0.0
2025-03-18 01:00:00,139.14333333333332,0.0,0.0,50.0,69.56666666666666,139.85,0.0,70.0,20.2,,0.0,,440.6666666666667,,70.33666666666666,,,84.0,69.0,,,6.230000000000004,0.0
2025-03-18 01:15:00,139.14333333333332,-2.1200000000000045,0.0,50.166666666666664,68.26333333333334,139.85,0.0,70.0,16.346666666666668,,0.0,,438.6666666666667,,70.38333333333333,,,84.0,69.0,,,5.270000000000003,0.0
2025-03-18 01:30:00,138.43666666666664,0.0,0.0,51.0,67.30333333333333,139.85,0.0,70.0,13.196666666666667,,0.0,,439.3333333333333,,70.39,,,84.0,69.0,,,4.490000000000002,0.0
2025-03-18 01:45:00,138.43666666666664,0.0,0.0,51.166666666666664,66.88666666666667,139.85,0.0,70.0,10.176666666666668,,0.0,,441.3333333333333,,70.39,,,84.0,69.0,,,3.509999999999998,0.0
2025-03-18 02:00:00,138.43666666666664,0.0,0.0,51.666666666666664,66.14,139.85,0.0,70.0,7.86,,0.0,,442.3333333333333,,70.36666666666666,,,84.0,69.0,,,2.960000000000008,0.0
2025-03-18 02:15:00,137.73,-2.1200000000000045,0.0,52.166666666666664,65.95,139.85,0.0,70.0,7.466666666666666,,0.0,,443.3333333333333,,70.25666666666666,,,84.0,69.0,,,2.4499999999999957,0.0
2025-03-18 02:30:00,135.61,-2.1200000000000045,0.0,52.833333333333336,65.76666666666667,139.85,0.0,70.0,5.82,,0.0,,444.6666666666667,,70.23666666666666,,,84.0,69.0,,,2.3899999999999935,0.0
2025-03-18 02:45:00,137.72666666666666,-4.239999999999981,0.0,54.5,65.82,139.85,0.0,70.0,4.206666666666666,,0.0,,444.6666666666667,,70.23,,,84.0,69.0,,,2.440000000000005,0.0
2025-03-18 03:00:00,140.5533333333333,2.1100000000000136,0.0,51.666666666666664,65.75666666666666,139.85,0.0,70.0,2.8666666666666667,,0.0,,441.3333333333333,,70.21666666666665,,,84.0,69.0,,,2.509999999999998,0.0
2025-03-18 03:15:00,140.5533333333333,0.0,0.0,50.666666666666664,65.59333333333333,139.85,0.0,70.0,3.276666666666667,,0.0,,438.6666666666667,,70.12,,,84.0,69.0,,,2.730000000000004,0.0
2025-03-18 03:30:00,139.85,0.0,0.0,50.166666666666664,65.54,139.85,0.0,70.0,2.3866666666666667,,0.0,,434.6666666666667,,70.12,,,84.0,69.0,,,2.6600000000000037,0.0
2025-03-18 03:45:00,138.43666666666664,0.0,0.0,50.0,65.37333333333333,139.85,0.0,70.0,1.6733333333333331,,0.0,,432.6666666666667,,70.11666666666667,,,84.0,69.0,,,2.759999999999998,0.0
2025-03-18 04:00:00,137.73,0.0,0.0,50.0,65.15666666666667,139.85,0.0,70.0,0.9233333333333333,,0.0,,432.0,,70.11,,,84.0,69.0,,,2.760000000000005,0.0
2025-03-18 04:15:00,137.02333333333334,-2.1200000000000045,0.0,52.333333333333336,64.98666666666666,139.85,0.0,70.0,0.5233333333333333,,0.0,,434.0,,70.08333333333333,,,84.0,69.0,,,2.8399999999999963,0.0
2025-03-18 04:30:00,137.02333333333334,-4.239999999999981,0.0,56.166666666666664,64.88,139.85,0.0,70.0,1.7,,0.0,,434.6666666666667,,70.00333333333333,,,84.0,69.0,,,2.8999999999999986,0.0
