time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-18 04:45:00,139.85,0.0,0.0,54.0,64.89666666666666,139.85,0.0,70.0,2.1633333333333336,,0.0,,435.3333333333333,,69.98,,,84.0,69.0,,,2.9099999999999966,0.0
2025-03-18 05:00:00,139.85,0.0,0.0,53.0,64.99333333333333,139.85,0.0,70.0,2.4466666666666668,,0.0,,435.3333333333333,,69.96666666666665,,,84.0,69.0,,,2.8300000000000054,0.0
2025-03-18 05:15:00,139.85,0.0,0.0,53.0,65.16333333333334,139.85,0.0,70.0,2.9033333333333338,,0.0,,436.0,,69.96,,,84.0,69.0,,,2.6899999999999906,0.0
2025-03-18 05:30:00,139.14333333333332,0.0,0.0,52.666666666666664,65.18333333333334,139.85,0.0,70.0,3.34,,0.0,,435.3333333333333,,69.95333333333333,,,84.0,69.0,,,2.8400000000000034,0.0
2025-03-18 05:45:00,137.02333333333334,0.0,0.0,52.666666666666664,65.08333333333333,139.85,0.0,70.0,3.9899999999999998,,0.0,,434.0,,69.94,,,84.0,69.0,,,2.799999999999997,0.0
2025-03-18 06:00:00,139.84666666666666,-4.239999999999981,0.0,55.333333333333336,65.00333333333333,139.85,0.0,70.0,4.753333333333333,,0.0,,432.6666666666667,,69.92333333333333,,,84.0,69.0,,,2.8299999999999983,0.0
2025-03-18 06:15:00,140.54999999999998,2.1100000000000136,0.0,54.166666666666664,64.93333333333334,139.85,0.0,70.0,6.446666666666666,,0.0,,432.0,,69.86999999999999,,,84.0,69.0,,,2.9499999999999957,0.0
2025-03-18 06:30:00,140.5533333333333,-2.1200000000000045,0.0,54.0,65.21,139.85,0.0,70.0,8.003333333333334,,0.0,,430.3333333333333,,69.84666666666666,,,84.0,69.0,,,2.8499999999999943,0.0
2025-03-18 06:45:00,139.85,2.1100000000000136,0.0,53.833333333333336,65.39666666666666,139.85,0.0,70.0,9.156666666666666,,0.0,,428.0,,69.84666666666666,,,84.0,69.0,,,3.230000000000004,0.0
2025-03-18 07:00:00,139.14333333333332,0.0,0.0,53.5,65.61666666666667,139.85,0.0,70.0,10.186666666666667,,0.0,,428.3333333333333,,69.84333333333333,,,84.0,69.0,,,3.4499999999999957,0.0
2025-03-18 07:15:00,140.5533333333333,0.0,0.0,53.5,65.79,139.85,0.0,70.0,11.33,,0.0,,428.3333333333333,,69.84666666666666,,,84.0,69.0,,,3.7900000000000063,0.0
2025-03-18 07:30:00,140.5533333333333,0.0,0.0,55.333333333333336,65.90666666666667,139.85,0.0,70.0,12.396666666666667,,0.0,,426.6666666666667,,69.84666666666666,,,84.0,69.0,,,4.119999999999997,0.0
2025-03-18 07:45:00,140.5533333333333,0.0,0.0,54.833333333333336,66.27,139.85,0.0,70.0,13.526666666666666,,0.0,,426.0,,69.84666666666666,,,84.0,69.0,,,4.210000000000001,0.0
2025-03-18 08:00:00,139.85,0.0,0.0,54.5,66.68,139.85,0.0,70.0,14.13,,0.0,,426.0,,69.87,,,84.0,69.0,,,4.390000000000008,0.0
2025-03-18 08:15:00,139.85,0.0,0.0,54.166666666666664,66.50666666666666,139.85,0.0,70.0,13.463333333333333,,0.0,,425.3333333333333,,69.93666666666667,,,84.0,69.0,,,4.510000000000005,0.0
2025-03-18 08:30:00,139.85,0.0,0.0,54.0,66.37,139.85,0.0,70.0,13.413333333333334,,0.0,,425.3333333333333,,69.94666666666666,,,84.0,69.0,,,4.509999999999998,0.0
2025-03-18 08:45:00,140.5533333333333,0.0,0.0,53.5,66.42333333333333,139.85,0.0,70.0,13.800000000000002,,0.0,,425.6666666666667,,69.95333333333333,,,84.0,69.0,,,4.460000000000001,0.0
2025-03-18 09:00:00,140.54999999999998,0.0,0.0,55.666666666666664,66.48333333333333,139.85,0.0,70.0,13.886666666666665,,0.0,,425.3333333333333,,69.96,,,84.0,69.0,,,4.440000000000005,0.0
2025-03-18 09:15:00,140.5533333333333,2.1100000000000136,0.0,54.833333333333336,66.66666666666667,139.85,0.0,70.0,13.963333333333333,,0.0,,424.6666666666667,,69.96666666666665,,,84.0,69.0,,,4.340000000000003,0.0
2025-03-18 09:30:00,139.85,0.0,0.0,54.333333333333336,66.73333333333333,139.85,0.0,70.0,14.020000000000001,,0.0,,425.6666666666667,,69.97333333333334,,,84.0,69.0,,,4.439999999999998,0.0
2025-03-18 09:45:00,139.84666666666666,0.0,0.0,54.0,66.75333333333333,139.85,0.0,70.0,14.06,,0.0,,425.0,,69.98,,,84.0,69.0,,,4.43,0.0
2025-03-18 10:00:00,139.85,0.0,0.0,54.0,66.76666666666667,139.85,0.0,70.0,14.006666666666666,,0.0,,426.6666666666667,,69.98,,,84.0,69.0,,,4.450000000000003,0.0
2025-03-18 10:15:00,137.73,0.0,0.0,54.0,66.61,139.85,0.0,70.0,14.06,,0.0,,428.0,,69.98,,,84.0,69.0,,,4.740000000000002,0.0
2025-03-18 10:30:00,137.01666666666668,-2.1200000000000045,0.0,56.333333333333336,66.51333333333334,139.85,0.0,70.0,14.126666666666667,,0.0,,428.0,,69.98,,,84.0,69.0,,,4.630000000000003,0.0
2025-03-18 10:45:00,140.5533333333333,2.1100000000000136,0.0,55.0,66.49,139.85,0.0,70.0,14.183333333333332,,0.0,,430.0,,69.98,,,84.0,69.0,,,4.669999999999995,0.0
2025-03-18 11:00:00,141.96,0.0,0.0,54.666666666666664,66.54333333333334,139.85,0.0,70.0,14.233333333333334,,0.0,,432.0,,69.98,,,84.0,69.0,,,4.6399999999999935,0.0
2025-03-18 11:15:00,140.5533333333333,2.1100000000000136,0.0,54.166666666666664,66.57333333333334,139.85,0.0,70.0,14.303333333333333,,0.0,,435.3333333333333,,69.98666666666666,,,84.0,69.0,,,4.670000000000002,0.0
2025-03-18 11:30:00,139.85,0.0,0.0,54.0,66.60000000000001,139.85,0.0,70.0,14.326666666666668,,0.0,,437.3333333333333,,69.98,,,84.0,69.0,,,4.769999999999996,0.0
2025-03-18 11:45:00,139.85,0.0,0.0,54.0,66.68666666666667,139.85,0.0,70.0,14.223333333333334,,0.0,,439.3333333333333,,70.0,,,84.0,69.0,,,4.590000000000003,0.0
2025-03-18 12:00:00,137.73,0.0,0.0,54.333333333333336,66.43333333333334,139.85,0.0,70.0,12.776666666666666,,0.0,,444.6666666666667,,70.06,,,84.0,69.0,,,4.6399999999999935,0.0
2025-03-18 12:15:00,141.25666666666666,-4.239999999999981,0.0,56.166666666666664,65.99000000000001,139.85,0.0,70.0,11.07,,0.0,,447.3333333333333,,70.11,,,84.0,69.0,,,4.18,0.0
2025-03-18 12:30:00,141.25666666666666,0.0,0.0,55.0,66.14,139.85,0.0,70.0,10.093333333333334,,0.0,,454.0,,70.11,,,84.0,69.0,,,3.5900000000000034,0.0
2025-03-18 12:45:00,141.96333333333334,0.0,0.0,54.333333333333336,66.41333333333334,139.85,0.0,70.0,9.11,,0.0,,460.3333333333333,,70.11666666666667,,,84.0,69.0,,,2.980000000000004,0.0
2025-03-18 13:00:00,141.25666666666666,4.230000000000018,0.0,53.333333333333336,66.85333333333334,139.85,0.0,70.0,8.293333333333335,,0.0,,465.3333333333333,,70.11666666666667,,,84.0,69.0,,,2.3599999999999994,0.0
2025-03-18 13:15:00,141.25666666666666,0.0,0.0,52.166666666666664,67.38333333333333,139.85,0.0,70.0,7.1000000000000005,,0.0,,470.3333333333333,,70.12,,,84.0,69.0,,,1.6799999999999926,0.0
2025-03-18 13:30:00,140.5533333333333,2.1100000000000136,0.0,52.0,67.79666666666667,139.85,0.0,70.0,4.54,,0.0,,475.0,,70.18333333333334,,,84.0,69.0,,,1.6299999999999955,0.0
2025-03-18 13:45:00,135.60666666666665,2.1100000000000136,0.0,54.666666666666664,65.13666666666667,139.85,0.0,70.0,1.92,,0.0,,479.0,,70.23,,,84.0,69.0,,,1.2999999999999972,0.0
2025-03-18 14:00:00,141.25666666666666,2.1100000000000136,0.0,55.166666666666664,64.77666666666666,139.85,0.0,70.0,4.116666666666666,,0.0,,483.0,,70.06666666666666,,,84.0,69.0,,,4.149999999999999,0.0
2025-03-18 14:15:00,137.02333333333334,2.1100000000000136,0.0,57.5,61.093333333333334,139.85,0.0,70.0,3.4466666666666668,,0.0,,485.0,,70.06333333333333,,,84.0,69.0,,,7.8600000000000065,0.0
2025-03-18 14:30:00,140.5533333333333,0.0,0.0,55.666666666666664,60.330000000000005,139.85,0.0,70.0,8.963333333333333,,0.0,,485.6666666666667,,69.80666666666666,,,84.0,69.0,,,2.0,0.0
2025-03-18 14:45:00,141.96,0.0,0.0,55.166666666666664,61.93,139.85,0.0,70.0,12.826666666666666,,0.0,,483.6666666666667,,69.71,,,84.0,69.0,,,2.0700000000000003,0.0
2025-03-18 15:00:00,140.5533333333333,2.1100000000000136,0.0,54.5,63.26666666666667,139.85,0.0,70.0,15.053333333333333,,0.0,,479.0,,69.71,,,84.0,69.0,,,2.6799999999999997,0.0
2025-03-18 15:15:00,140.5533333333333,2.1100000000000136,0.0,54.0,64.29333333333334,139.85,0.0,70.0,17.12333333333333,,0.0,,471.6666666666667,,69.71,,,84.0,69.0,,,3.3500000000000014,0.0
2025-03-18 15:30:00,139.14333333333332,0.0,0.0,58.0,65.02999999999999,139.85,0.0,70.0,19.236666666666665,,0.0,,466.3333333333333,,69.71,,,84.0,69.0,,,4.280000000000001,0.0
2025-03-18 15:45:00,140.5533333333333,0.0,0.0,55.333333333333336,65.46333333333332,139.85,0.0,70.0,21.403333333333336,,0.0,,460.3333333333333,,69.71,,,84.0,69.0,,,4.769999999999996,0.0
2025-03-18 16:00:00,139.85,0.0,0.0,54.333333333333336,66.18,139.85,0.0,70.0,23.666666666666668,,0.0,,454.6666666666667,,69.70333333333333,,,84.0,69.0,,,5.090000000000003,0.0
2025-03-18 16:15:00,141.26,0.0,0.0,53.5,67.0,139.85,0.0,70.0,25.853333333333335,,0.0,,451.0,,69.71,,,84.0,69.0,,,5.6200000000000045,0.0
2025-03-18 16:30:00,141.25666666666666,4.230000000000018,0.0,52.166666666666664,67.50333333333333,139.85,0.0,70.0,26.503333333333334,,0.0,,450.0,,69.77666666666666,,,84.0,69.0,,,6.050000000000004,0.0
2025-03-18 16:45:00,138.43666666666664,2.1100000000000136,0.0,52.0,67.72666666666667,139.85,0.0,70.0,26.416666666666668,,0.0,,449.3333333333333,,69.84333333333333,,,84.0,69.0,,,6.000000000000007,0.0
2025-03-18 17:00:00,141.25666666666666,0.0,0.0,51.666666666666664,68.12333333333333,139.85,0.0,70.0,25.826666666666668,,0.0,,447.3333333333333,,69.91666666666667,,,84.0,69.0,,,5.6299999999999955,0.0
2025-03-18 17:15:00,140.5533333333333,2.1100000000000136,0.0,50.833333333333336,68.03,139.85,0.0,70.0,23.116666666666664,,0.0,,444.0,,70.06,,,84.0,69.0,,,4.979999999999997,0.0
2025-03-18 17:30:00,140.54999999999998,0.0,0.0,50.5,67.74666666666667,139.85,0.0,70.0,20.916666666666668,,0.0,,444.0,,70.12,,,84.0,69.0,,,4.839999999999996,0.0
2025-03-18 17:45:00,140.5533333333333,2.1100000000000136,0.0,50.166666666666664,67.34666666666666,139.85,0.0,70.0,18.08666666666667,,0.0,,445.3333333333333,,70.2,,,84.0,69.0,,,4.1299999999999955,0.0
2025-03-18 18:00:00,140.5533333333333,0.0,0.0,50.0,69.16,139.85,0.0,70.0,25.506666666666664,,0.0,,470.0,,69.82333333333334,,,84.0,69.0,,,3.1599999999999966,0.0
2025-03-18 18:15:00,138.43666666666664,2.1100000000000136,0.0,50.0,70.12666666666667,139.85,0.0,70.0,29.406666666666666,,0.0,,512.6666666666666,,69.72666666666667,,,84.0,69.0,,,6.369999999999997,0.0
2025-03-18 18:30:00,139.14333333333332,-2.1200000000000045,0.0,50.0,69.38000000000001,139.85,0.0,70.0,27.586666666666662,,0.0,,527.3333333333334,,69.88333333333334,,,84.0,69.0,,,7.019999999999996,0.0
2025-03-18 18:45:00,141.25666666666666,0.0,0.0,50.0,67.12666666666667,139.85,0.0,70.0,17.766666666666666,,0.0,,518.3333333333334,,70.32666666666667,,,84.0,69.0,,,6.140000000000008,0.0
2025-03-18 19:00:00,140.5533333333333,0.0,0.0,50.0,65.57,139.85,0.0,70.0,14.226666666666667,,0.0,,539.0,,70.33999999999999,,,84.0,69.0,,,2.9299999999999926,0.0
2025-03-18 19:15:00,139.85,2.1100000000000136,0.0,49.833333333333336,66.79666666666667,139.85,0.0,70.0,16.91,,0.0,,616.6666666666666,,70.14,,,84.0,69.0,,,3.030000000000001,0.0
2025-03-18 19:30:00,139.84666666666666,0.0,0.0,49.166666666666664,64.86,139.85,0.0,70.0,3.0,,0.0,,595.6666666666666,,70.75666666666666,,,84.0,69.0,,,3.1600000000000037,0.0
2025-03-18 19:45:00,139.85,2.1100000000000136,0.0,48.666666666666664,64.29333333333334,139.85,0.0,70.0,0.0,,0.0,,556.6666666666666,,70.95,,,84.0,69.0,,,1.4100000000000037,0.0
2025-03-18 20:00:00,139.14333333333332,0.0,0.0,48.5,64.24333333333334,139.85,0.0,70.0,0.0,,0.0,,543.6666666666666,,70.88,,,84.0,69.0,,,1.0799999999999983,0.0
2025-03-18 20:15:00,137.73,-2.1200000000000045,0.0,48.666666666666664,64.44,139.85,0.0,70.0,0.0,,0.0,,533.6666666666666,,70.76,,,84.0,69.0,,,0.7999999999999972,0.0
2025-03-18 20:30:00,137.02333333333334,-2.1200000000000045,0.0,51.666666666666664,64.66333333333334,139.85,0.0,70.0,0.0,,0.0,,527.3333333333334,,70.61,,,84.0,69.0,,,0.8200000000000003,0.0
2025-03-18 20:45:00,137.02333333333334,-2.1200000000000045,0.0,52.5,64.71,139.85,0.0,70.0,0.0,,0.0,,522.0,,70.49,,,84.0,69.0,,,0.9699999999999918,0.0
2025-03-18 21:00:00,137.02333333333334,-2.1200000000000045,0.0,53.0,64.02333333333333,139.85,0.0,70.0,0.0,,0.0,,517.3333333333334,,70.38333333333333,,,84.0,69.0,,,1.7399999999999949,0.0
2025-03-18 21:15:00,139.84666666666666,-2.1200000000000045,0.0,54.333333333333336,59.906666666666666,139.85,0.0,70.0,0.0,,0.0,,511.3333333333333,,70.27333333333333,,,84.0,69.0,,,0.9699999999999989,0.0
2025-03-18 21:30:00,140.5533333333333,0.0,0.0,51.333333333333336,55.93,139.85,0.0,70.0,3.43,,0.0,,502.6666666666667,,69.83666666666666,,,84.0,69.0,,,3.3200000000000003,0.0
2025-03-18 21:45:00,139.14000000000001,0.0,0.0,50.5,56.64000000000001,139.85,0.0,70.0,13.049999999999999,,0.0,,508.0,,69.47666666666667,,,84.0,69.0,,,2.4200000000000017,0.0
2025-03-18 22:00:00,137.72666666666666,-4.239999999999981,0.0,53.833333333333336,58.11666666666667,139.85,0.0,70.0,20.833333333333332,,0.0,,508.0,,69.31666666666666,,,84.0,69.0,,,4.229999999999997,0.0
2025-03-18 22:15:00,141.96333333333334,0.0,0.0,51.0,59.82333333333333,139.85,0.0,70.0,28.653333333333336,,0.0,,509.3333333333333,,69.2,,,84.0,69.0,,,6.060000000000002,0.0
2025-03-18 22:30:00,139.84666666666666,4.230000000000018,0.0,48.666666666666664,66.38,139.85,0.0,70.0,35.28333333333333,,0.0,,514.0,,69.18,,,84.0,69.0,,,8.740000000000002,0.0
2025-03-18 22:45:00,141.25666666666666,2.1100000000000136,0.0,47.0,66.05,139.85,0.0,70.0,35.913333333333334,,0.0,,516.6666666666666,,69.40333333333332,,,84.0,69.0,,,8.719999999999999,0.0
2025-03-18 23:00:00,138.43666666666664,2.1100000000000136,0.0,46.5,65.04,139.85,0.0,70.0,40.01,,0.0,,517.3333333333334,,69.41333333333334,,,84.0,69.0,,,11.760000000000005,0.0
2025-03-18 23:15:00,138.43666666666664,-2.1200000000000045,0.0,49.166666666666664,66.68,139.85,0.0,70.0,44.22666666666667,,0.0,,520.0,,69.42666666666666,,,84.0,69.0,,,13.449999999999996,0.0
2025-03-18 23:30:00,141.25666666666666,-2.1200000000000045,0.0,50.0,73.15333333333334,139.85,0.0,70.0,44.663333333333334,,0.0,,522.6666666666666,,69.58,,,84.0,69.0,,,7.68,0.0
2025-03-18 23:45:00,141.25666666666666,2.1100000000000136,0.0,48.5,72.87666666666667,139.85,0.0,70.0,42.85,,0.0,,525.6666666666666,,69.79666666666667,,,84.0,69.0,,,13.399999999999999,0.0
2025-03-19 00:00:00,138.43666666666664,0.0,0.0,48.5,71.84333333333333,139.85,0.0,70.0,40.79666666666667,,0.0,,527.3333333333334,,69.93666666666667,,,84.0,69.0,,,12.599999999999994,0.0
2025-03-19 00:15:00,137.73,-2.1200000000000045,0.0,51.333333333333336,70.78666666666668,139.85,0.0,70.0,38.46666666666667,,0.0,,525.6666666666666,,70.04666666666667,,,84.0,69.0,,,11.990000000000002,0.0
2025-03-19 00:30:00,139.85,-2.1200000000000045,0.0,52.0,69.68666666666667,139.85,0.0,70.0,36.47333333333333,,0.0,,520.0,,70.11666666666667,,,84.0,69.0,,,10.850000000000001,0.0
2025-03-19 00:45:00,137.02333333333334,0.0,0.0,52.333333333333336,68.96666666666665,139.85,0.0,70.0,34.4,,0.0,,514.0,,70.17,,,84.0,69.0,,,10.079999999999991,0.0
2025-03-19 01:00:00,138.43666666666664,-2.1200000000000045,0.0,53.0,67.68333333333334,139.85,0.0,70.0,31.939999999999998,,0.0,,504.6666666666667,,70.20666666666666,,,84.0,69.0,,,9.119999999999997,0.0
2025-03-19 01:15:00,138.43666666666664,-2.1200000000000045,0.0,53.0,66.88,139.85,0.0,70.0,30.12,,0.0,,496.0,,70.20666666666666,,,84.0,69.0,,,8.329999999999998,0.0
2025-03-19 01:30:00,138.43666666666664,-2.1200000000000045,0.0,53.0,67.14333333333333,139.85,0.0,70.0,30.810000000000002,,0.0,,486.3333333333333,,70.12,,,84.0,69.0,,,7.57,0.0
2025-03-19 01:45:00,138.43666666666664,0.0,0.0,53.0,66.89333333333333,139.85,0.0,70.0,29.96666666666667,,0.0,,475.0,,70.11666666666667,,,84.0,69.0,,,7.800000000000004,0.0
2025-03-19 02:00:00,137.73,-2.1200000000000045,0.0,53.5,66.60000000000001,139.85,0.0,70.0,29.3,,0.0,,459.3333333333333,,70.11,,,84.0,69.0,,,7.680000000000007,0.0
2025-03-19 02:15:00,139.85,-2.1200000000000045,0.0,54.0,66.53666666666668,139.85,0.0,70.0,29.156666666666666,,0.0,,447.3333333333333,,70.07,,,84.0,69.0,,,7.340000000000003,0.0
2025-03-19 02:30:00,140.5533333333333,0.0,0.0,53.0,66.96,139.85,0.0,70.0,30.71666666666667,,0.0,,438.0,,69.98,,,84.0,69.0,,,7.450000000000003,0.0
2025-03-19 02:45:00,139.85,0.0,0.0,52.0,66.98666666666666,139.85,0.0,70.0,30.75333333333333,,0.0,,434.6666666666667,,69.98,,,84.0,69.0,,,7.920000000000002,0.0
2025-03-19 03:00:00,138.43666666666664,0.0,0.0,52.0,67.08333333333333,139.85,0.0,70.0,30.650000000000002,,0.0,,434.6666666666667,,69.99333333333334,,,84.0,69.0,,,7.810000000000002,0.0
2025-03-19 03:15:00,138.43666666666664,-2.1200000000000045,0.0,52.0,67.08,139.85,0.0,70.0,30.776666666666667,,0.0,,436.0,,69.99333333333334,,,84.0,69.0,,,7.789999999999999,0.0
2025-03-19 03:30:00,137.73,0.0,0.0,52.0,67.04333333333334,139.85,0.0,70.0,30.883333333333336,,0.0,,436.0,,69.98,,,84.0,69.0,,,8.019999999999996,0.0
2025-03-19 03:45:00,139.14333333333332,-2.1200000000000045,0.0,52.5,66.96333333333332,139.85,0.0,70.0,31.00333333333333,,0.0,,436.0,,69.98,,,84.0,69.0,,,8.100000000000001,0.0
2025-03-19 04:00:00,139.85,0.0,0.0,52.5,66.91333333333334,139.85,0.0,70.0,31.180000000000003,,0.0,,429.3333333333333,,69.98,,,84.0,69.0,,,8.07,0.0
2025-03-19 04:15:00,138.43666666666667,0.0,0.0,52.666666666666664,67.7,139.85,0.0,70.0,31.22,,0.0,,424.3333333333333,,69.98,,,84.0,69.0,,,7.229999999999997,0.0
2025-03-19 04:30:00,139.14333333333332,0.0,0.0,53.333333333333336,67.54333333333334,139.85,0.0,70.0,30.713333333333335,,0.0,,419.0,,70.00666666666666,,,84.0,69.0,,,7.949999999999996,0.0
2025-03-19 04:45:00,139.14333333333332,0.0,0.0,53.5,67.48666666666666,139.85,0.0,70.0,30.566666666666666,,0.0,,415.6666666666667,,70.00666666666666,,,84.0,69.0,,,7.609999999999992,0.0
2025-03-19 05:00:00,137.73,-2.1200000000000045,0.0,54.0,67.34666666666666,139.85,0.0,70.0,30.423333333333332,,0.0,,415.0,,70.01,,,84.0,69.0,,,7.789999999999999,0.0
2025-03-19 05:15:00,138.43666666666664,-2.1200000000000045,0.0,54.333333333333336,67.43,139.85,0.0,70.0,30.7,,0.0,,414.3333333333333,,69.98666666666666,,,84.0,69.0,,,7.859999999999999,0.0
2025-03-19 05:30:00,138.43666666666664,-2.1200000000000045,0.0,54.5,67.28,139.85,0.0,70.0,30.356666666666666,,0.0,,413.0,,70.01666666666667,,,84.0,69.0,,,7.700000000000003,0.0
2025-03-19 05:45:00,138.43666666666664,0.0,0.0,54.5,67.24333333333334,139.85,0.0,70.0,30.310000000000002,,0.0,,411.6666666666667,,70.0,,,84.0,69.0,,,7.669999999999995,0.0
2025-03-19 06:00:00,139.14333333333332,-2.1200000000000045,0.0,54.5,67.31,139.85,0.0,70.0,30.69666666666667,,0.0,,411.0,,69.98,,,84.0,69.0,,,7.710000000000001,0.0
2025-03-19 06:15:00,140.5533333333333,0.0,0.0,54.5,67.20333333333333,139.85,0.0,70.0,30.790000000000003,,0.0,,409.6666666666667,,69.98,,,84.0,69.0,,,7.859999999999999,0.0
2025-03-19 06:30:00,139.85,0.0,0.0,54.5,67.09666666666668,139.85,0.0,70.0,30.849999999999998,,0.0,,409.0,,69.98,,,84.0,69.0,,,8.149999999999991,0.0
2025-03-19 06:45:00,139.85,0.0,0.0,54.5,67.10666666666667,139.85,0.0,70.0,30.99,,0.0,,409.0,,69.98,,,84.0,69.0,,,8.010000000000005,0.0
2025-03-19 07:00:00,139.14333333333332,0.0,0.0,54.5,67.17666666666666,139.85,0.0,70.0,31.16333333333333,,0.0,,409.0,,69.98,,,84.0,69.0,,,8.11,0.0
2025-03-19 07:15:00,139.85,0.0,0.0,54.5,67.20666666666666,139.85,0.0,70.0,31.223333333333333,,0.0,,409.0,,69.98,,,84.0,69.0,,,7.93,0.0
2025-03-19 07:30:00,139.14333333333332,0.0,0.0,54.5,67.18333333333334,139.85,0.0,70.0,31.473333333333333,,0.0,,409.0,,69.98,,,84.0,69.0,,,8.179999999999993,0.0
2025-03-19 07:45:00,137.73,0.0,0.0,54.5,67.18,139.85,0.0,70.0,31.493333333333336,,0.0,,408.3333333333333,,69.98,,,84.0,69.0,,,8.32,0.0
2025-03-19 08:00:00,139.85,-2.1200000000000045,0.0,55.0,67.19,139.85,0.0,70.0,31.67,,0.0,,409.0,,69.96,,,84.0,69.0,,,8.469999999999999,0.0
2025-03-19 08:15:00,137.73,0.0,0.0,55.166666666666664,67.24333333333333,139.85,0.0,70.0,31.900000000000002,,0.0,,409.0,,69.97333333333334,,,84.0,69.0,,,8.57,0.0
2025-03-19 08:30:00,137.73,-2.1200000000000045,0.0,56.0,67.22666666666667,139.85,0.0,70.0,32.1,,0.0,,409.0,,69.98,,,84.0,69.0,,,8.79,0.0
2025-03-19 08:45:00,138.43666666666667,-2.1200000000000045,0.0,58.166666666666664,67.19,139.85,0.0,70.0,32.11666666666667,,0.0,,409.0,,69.98,,,84.0,69.0,,,8.610000000000007,0.0
2025-03-19 09:00:00,137.73,0.0,0.0,59.333333333333336,67.20333333333333,139.85,0.0,70.0,32.233333333333334,,0.0,,409.6666666666667,,69.98,,,84.0,69.0,,,8.660000000000004,0.0
2025-03-19 09:15:00,140.5533333333333,0.0,0.0,59.5,67.09666666666668,139.85,0.0,70.0,32.54,,0.0,,412.3333333333333,,69.98,,,84.0,69.0,,,8.899999999999999,0.0
2025-03-19 09:30:00,141.96333333333334,-2.1200000000000045,0.0,58.0,67.19,139.85,0.0,70.0,32.94,,0.0,,412.3333333333333,,69.96,,,84.0,69.0,,,8.910000000000004,0.0
2025-03-19 09:45:00,140.905,0.0,0.0,59.25,67.345,139.85,0.0,70.0,32.985,,0.0,,412.0,,69.97,,,84.0,69.0,,,8.93999999999999,0.0
2025-03-19 10:00:00,141.25666666666666,2.1100000000000136,0.0,56.5,67.32666666666667,139.85,0.0,70.0,32.96333333333333,,0.0,,413.0,,69.98,,,84.0,69.0,,,8.999999999999993,0.0
2025-03-19 10:15:00,139.14,2.1100000000000136,0.0,57.666666666666664,67.59666666666668,139.85,0.0,70.0,32.97666666666667,,0.0,,413.0,,69.98,,,84.0,69.0,,,8.590000000000003,0.0
2025-03-19 10:30:00,140.5533333333333,-2.1200000000000045,0.0,58.5,67.13666666666667,139.85,0.0,70.0,33.03666666666667,,0.0,,413.0,,69.98,,,84.0,69.0,,,9.360000000000007,0.0
2025-03-19 10:45:00,139.85,0.0,0.0,58.0,67.06666666666666,139.85,0.0,70.0,33.13333333333333,,0.0,,413.0,,69.98,,,84.0,69.0,,,9.100000000000001,0.0
2025-03-19 11:00:00,141.25666666666666,0.0,0.0,59.0,66.99333333333333,139.85,0.0,70.0,33.32333333333333,,0.0,,415.0,,69.97333333333334,,,84.0,69.0,,,8.940000000000005,0.0
2025-03-19 11:15:00,138.43666666666667,2.1100000000000136,0.0,58.333333333333336,67.03666666666668,139.85,0.0,70.0,33.57,,0.0,,415.0,,69.98,,,84.0,69.0,,,9.039999999999992,0.0
2025-03-19 11:30:00,141.96,0.0,0.0,55.833333333333336,72.53333333333333,139.85,0.0,70.0,33.74,,0.0,,417.0,,69.97333333333334,,,84.0,69.0,,,8.830000000000005,0.0
2025-03-19 11:45:00,138.43666666666664,2.1100000000000136,0.0,54.333333333333336,67.11333333333333,139.85,0.0,70.0,30.826666666666668,,0.0,,418.6666666666667,,70.09666666666668,,,84.0,69.0,,,16.299999999999997,0.0
2025-03-19 12:00:00,139.14333333333332,-2.1200000000000045,0.0,56.5,66.47333333333334,139.85,0.0,70.0,31.343333333333334,,0.0,,420.3333333333333,,70.04,,,84.0,69.0,,,8.799999999999997,0.0
2025-03-19 12:15:00,142.66666666666666,0.0,0.0,54.166666666666664,71.75,139.85,0.0,70.0,29.793333333333333,,0.0,,424.3333333333333,,70.09333333333333,,,84.0,69.0,,,0.5799999999999983,0.0
2025-03-19 12:30:00,136.3166666666667,2.1100000000000136,0.0,56.0,66.03000000000002,139.85,0.0,70.0,28.313333333333333,,0.0,,426.0,,70.12,,,84.0,69.0,,,10.949999999999996,0.0
2025-03-19 12:45:00,139.84666666666666,-4.239999999999981,0.0,57.166666666666664,65.52333333333333,139.85,0.0,70.0,28.093333333333334,,0.0,,432.0,,70.09666666666668,,,84.0,69.0,,,7.630000000000003,0.0
2025-03-19 13:00:00,141.96,-2.1200000000000045,0.0,55.833333333333336,66.30333333333334,139.85,0.0,70.0,29.603333333333335,,0.0,,434.6666666666667,,70.0,,,84.0,69.0,,,6.909999999999997,0.0
2025-03-19 13:15:00,141.96,,0.0,55.833333333333336,66.71333333333332,139.85,0.0,70.0,29.893333333333334,,0.0,,434.6666666666667,,69.98,,,84.0,69.0,,,,
2025-03-19 13:30:00,140.5533333333333,2.1100000000000136,0.0,53.5,66.81333333333333,139.85,0.0,70.0,29.983333333333334,,0.0,,437.3333333333333,,69.98,,,84.0,69.0,,,7.470000000000006,0.0
2025-03-19 13:45:00,141.96,0.0,0.0,53.166666666666664,66.82333333333334,139.85,0.0,70.0,30.083333333333332,,0.0,,438.6666666666667,,69.98,,,84.0,69.0,,,7.659999999999997,0.0
2025-03-19 14:00:00,139.85,2.1100000000000136,0.0,53.0,66.79,139.85,0.0,70.0,30.25,,0.0,,440.0,,69.98,,,84.0,69.0,,,7.529999999999994,0.0
