time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 06:30:00,168.09666666666666,2.1200000000000045,0.0,43.5,87.5,167.39,0.0,71.49,56.39666666666667,75.0,0.0,68.0,478.6666666666667,74.99,71.49,,,84.0,69.0,85.0,68.0,28.550000000000004,0.0
2025-02-12 06:45:00,169.51,2.1200000000000045,0.0,43.333333333333336,87.46666666666665,167.39,0.0,71.49,56.419999999999995,75.0,0.0,68.0,478.0,74.98,71.47,,,84.0,69.0,85.0,68.0,28.4,0.0
2025-02-12 07:00:00,169.51,2.1200000000000045,0.0,42.666666666666664,87.17,167.39,0.0,71.49,56.48,75.0,0.0,68.0,477.3333333333333,74.99,71.49,,,84.0,69.0,85.0,68.0,28.64,0.0
2025-02-12 07:15:00,168.09666666666666,2.1200000000000045,0.0,42.5,87.12333333333333,167.39,0.0,71.49,56.28666666666667,75.0,0.0,68.0,476.0,74.99,71.49,,,84.0,69.0,85.0,68.0,28.459999999999994,0.0
2025-02-12 07:30:00,165.97666666666666,0.0,0.0,44.0,87.61666666666667,167.39,0.0,71.49,56.31333333333333,75.0,0.0,68.0,474.0,74.99,71.49,,,84.0,69.0,85.0,68.0,28.340000000000003,0.0
2025-02-12 07:45:00,169.51,0.0,0.0,45.0,87.42333333333333,167.39,0.0,71.47666666666667,55.9,75.0,0.0,68.0,474.0,74.98,71.49,,,84.0,69.0,85.0,68.0,29.049999999999997,0.0
2025-02-12 08:00:00,168.8033333333333,2.1200000000000045,0.0,43.166666666666664,87.01666666666667,167.39,0.0,71.49,55.98333333333333,75.0,0.0,68.0,472.6666666666667,74.99,71.49,,,84.0,69.0,85.0,68.0,28.309999999999995,0.0
2025-02-12 08:15:00,166.6833333333333,2.1200000000000045,0.0,42.5,87.29666666666667,167.39,0.0,71.49,56.01,75.0,0.0,68.0,470.6666666666667,74.98,71.49,,,84.0,69.0,85.0,68.0,27.909999999999997,0.0
2025-02-12 08:30:00,169.51,0.0,0.0,42.5,86.87333333333333,167.39,0.0,71.49,55.910000000000004,75.0,0.0,68.0,470.0,74.97,71.49666666666667,,,84.0,69.0,85.0,68.0,28.269999999999996,0.0
2025-02-12 08:45:00,165.27,2.1200000000000045,0.0,44.833333333333336,87.61666666666667,167.39,0.0,71.49,55.81999999999999,75.0,0.0,68.0,468.0,74.99,71.49,,,84.0,69.0,85.0,68.0,28.03,0.0
2025-02-12 09:00:00,168.09666666666666,-2.119999999999976,0.0,44.5,83.75666666666666,167.39,0.0,71.49,54.93,75.0,0.0,68.0,467.3333333333333,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,28.64,0.0
2025-02-12 09:15:00,169.51,2.1200000000000045,0.0,42.833333333333336,86.12,167.39,0.0,71.49,54.96666666666667,75.0,0.0,68.0,466.0,74.98,71.47,,,84.0,69.0,85.0,68.0,27.119999999999997,0.0
2025-02-12 09:30:00,166.6833333333333,2.1200000000000045,0.0,43.0,86.54,167.39,0.0,71.49,55.07,75.0,0.0,68.0,464.6666666666667,74.99,71.47,,,84.0,69.0,85.0,68.0,27.349999999999994,0.0
2025-02-12 09:45:00,168.09666666666666,-4.239999999999981,0.0,44.0,86.43666666666667,167.39,0.0,71.49,55.10333333333333,75.0,0.0,68.0,464.0,74.99,71.47,,,84.0,69.0,85.0,68.0,28.050000000000004,0.0
2025-02-12 10:00:00,167.39,2.1200000000000045,0.0,43.166666666666664,86.64666666666666,167.39,0.0,71.49,55.25333333333333,75.0,0.0,68.0,463.3333333333333,74.99,71.47,,,84.0,69.0,85.0,68.0,27.360000000000007,0.0
2025-02-12 10:15:00,168.8033333333333,0.0,0.0,43.833333333333336,86.53333333333335,167.39,0.0,71.49,55.30666666666667,75.0,0.0,68.0,462.0,74.99,71.46666666666665,,,84.0,69.0,85.0,68.0,28.130000000000003,0.0
2025-02-12 10:30:00,168.8033333333333,0.0,0.0,42.5,86.90333333333335,167.39,0.0,71.49,55.6,75.0,0.0,68.0,462.3333333333333,74.99,71.46666666666665,,,84.0,69.0,85.0,68.0,27.720000000000006,0.0
2025-02-12 10:45:00,168.09666666666666,0.0,0.0,42.0,86.68666666666667,167.39,0.0,71.49,55.50333333333333,75.0,0.0,68.0,462.6666666666667,75.0,71.47,,,84.0,69.0,85.0,68.0,27.870000000000005,0.0
2025-02-12 11:00:00,165.27,0.0,0.0,42.833333333333336,86.72333333333334,167.39,0.0,71.49,55.56333333333333,75.0,0.0,68.0,464.0,74.99,71.47,,,84.0,69.0,85.0,68.0,27.409999999999997,0.0
2025-02-12 11:15:00,166.6833333333333,-2.119999999999976,0.0,44.5,86.99000000000001,167.39,0.0,71.49,55.833333333333336,75.0,0.0,68.0,464.3333333333333,74.98,71.47333333333333,,,84.0,69.0,85.0,68.0,27.89,0.0
2025-02-12 11:30:00,168.8033333333333,0.0,0.0,44.0,86.70333333333333,167.39,0.0,71.49,55.75333333333333,75.0,0.0,68.0,464.6666666666667,74.99,71.47,,,84.0,69.0,85.0,68.0,27.930000000000007,0.0
2025-02-12 11:45:00,168.8033333333333,2.1200000000000045,0.0,42.833333333333336,86.73,167.39,0.0,71.49,56.17666666666667,75.0,0.0,68.0,466.6666666666667,74.99,71.45333333333333,,,84.0,69.0,85.0,68.0,27.5,0.0
2025-02-12 12:00:00,167.39,0.0,0.0,41.833333333333336,86.71333333333332,167.39,0.0,71.49,55.9,75.0,0.0,68.0,467.3333333333333,74.98,71.47666666666667,,,84.0,69.0,85.0,68.0,27.729999999999997,0.0
2025-02-12 12:15:00,165.27,0.0,0.0,44.0,87.51333333333334,167.39,0.0,71.49,55.98,75.0,0.0,68.0,467.3333333333333,74.98,71.47,,,84.0,69.0,85.0,68.0,27.379999999999995,0.0
2025-02-12 12:30:00,169.51,-4.239999999999981,0.0,45.833333333333336,87.22666666666667,167.39,0.0,71.49,55.973333333333336,75.0,0.0,68.0,468.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,28.740000000000002,0.0
2025-02-12 12:45:00,168.8033333333333,4.240000000000009,0.0,44.166666666666664,87.02333333333333,167.39,0.0,71.49,55.839999999999996,75.0,0.0,68.0,470.0,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,28.080000000000005,0.0
2025-02-12 13:00:00,168.8033333333333,2.1200000000000045,0.0,43.0,86.99666666666667,167.39,0.0,71.49,56.053333333333335,75.0,0.0,68.0,470.0,74.98,71.47,,,84.0,69.0,85.0,68.0,27.879999999999995,0.0
2025-02-12 13:15:00,167.39,2.1200000000000045,0.0,41.666666666666664,85.92999999999999,167.39,0.0,71.49,55.60666666666666,75.0,0.0,68.0,471.3333333333333,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,27.800000000000004,0.0
2025-02-12 13:30:00,168.09666666666666,0.0,0.0,41.166666666666664,86.08,167.39,0.0,71.49,55.836666666666666,75.0,0.0,68.0,472.0,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,27.479999999999997,0.0
2025-02-12 13:45:00,167.39,0.0,0.0,39.833333333333336,86.48,167.39,0.0,71.49,56.10333333333333,75.0,0.0,68.0,474.0,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,27.25,0.0
2025-02-12 14:00:00,167.39,0.0,0.0,39.5,86.51666666666667,167.39,0.0,71.49,56.04,75.0,0.0,68.0,474.6666666666667,74.99,71.48,,,84.0,69.0,85.0,68.0,27.610000000000007,0.0
2025-02-12 14:15:00,84.04666666666667,0.0,0.0,65.5,83.58,167.39,0.0,71.49,57.14000000000001,75.0,0.0,68.0,478.0,74.98,71.43666666666667,,,84.0,69.0,85.0,68.0,27.57,0.0
2025-02-12 14:30:00,130.66333333333333,-131.36999999999998,0.0,62.0,86.37,167.39,0.0,71.49,62.79,75.0,0.0,68.0,482.0,74.98,71.21333333333332,,,84.0,69.0,85.0,68.0,17.680000000000007,0.0
2025-02-12 14:45:00,167.39,0.0,0.0,38.333333333333336,91.51666666666667,167.39,0.0,71.49,62.23666666666667,75.0,0.0,68.0,489.3333333333333,75.0,71.32666666666667,,,84.0,69.0,85.0,68.0,31.92,0.0
2025-02-12 15:00:00,167.39,0.0,0.0,39.5,90.53333333333335,167.39,0.0,71.49,61.03333333333333,75.0,0.0,68.0,502.6666666666667,74.98,71.42999999999999,,,84.0,69.0,85.0,68.0,31.71,0.0
2025-02-12 15:15:00,165.97666666666666,0.0,0.0,39.5,88.96333333333332,167.39,0.0,71.48333333333333,59.36666666666667,75.0,0.0,68.0,509.0,74.98,71.50333333333333,,,84.0,69.0,85.0,68.0,30.39,0.0
2025-02-12 15:30:00,165.27,-2.119999999999976,0.0,41.833333333333336,88.64666666666666,167.39,0.0,71.49,57.17666666666667,75.0,0.0,68.0,512.3333333333334,74.99,71.60333333333334,,,84.0,69.0,85.0,68.0,29.340000000000003,0.0
2025-02-12 15:45:00,168.8033333333333,-2.119999999999976,0.0,43.333333333333336,86.79666666666667,167.39,0.0,71.49,55.11333333333334,75.0,0.0,68.0,516.3333333333334,74.97,71.64666666666666,,,84.0,69.0,85.0,68.0,28.630000000000003,0.0
2025-02-12 16:00:00,168.09666666666666,2.1200000000000045,0.0,41.0,85.51333333333332,167.39,0.0,71.49,53.580000000000005,75.0,0.0,68.0,521.0,74.99,71.65,,,84.0,69.0,85.0,68.0,26.590000000000003,0.0
2025-02-12 16:15:00,165.27,-2.119999999999976,0.0,41.5,84.64333333333333,167.39,0.0,71.49,51.333333333333336,75.0,0.0,68.0,523.6666666666666,74.97,71.71,,,84.0,69.0,85.0,68.0,25.75,0.0
2025-02-12 16:30:00,168.8033333333333,-4.239999999999981,0.0,43.5,83.08333333333333,167.39,0.0,71.49,49.17666666666667,75.0,0.0,68.0,529.0,74.98,71.72,,,84.0,69.0,85.0,68.0,24.419999999999995,0.0
2025-02-12 16:45:00,169.51,,0.0,42.666666666666664,81.5,167.39,0.0,71.49,46.550000000000004,75.0,0.0,68.0,532.3333333333334,74.98,71.75333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-12 17:00:00,169.51,2.1200000000000045,0.0,41.166666666666664,80.92666666666666,167.39,0.0,71.49,45.830000000000005,75.0,0.0,68.0,537.3333333333334,74.99,71.70333333333333,,,84.0,69.0,85.0,68.0,21.21,0.0
2025-02-12 17:15:00,167.39,2.1200000000000045,0.0,40.166666666666664,80.59666666666666,167.39,0.0,71.49,45.17333333333334,75.0,0.0,68.0,540.6666666666666,75.0,71.65,,,84.0,69.0,85.0,68.0,21.090000000000003,0.0
2025-02-12 17:30:00,165.97666666666666,-2.119999999999976,0.0,42.333333333333336,80.25333333333333,167.39,0.0,71.49,43.843333333333334,75.0,0.0,68.0,545.3333333333334,74.99,71.65666666666668,,,84.0,69.0,85.0,68.0,20.489999999999995,0.0
2025-02-12 17:45:00,168.09666666666666,0.0,0.0,41.333333333333336,79.33666666666666,167.39,0.0,71.49,42.72666666666667,75.0,0.0,68.0,552.0,74.99,71.65,,,84.0,69.0,85.0,68.0,19.510000000000005,0.0
2025-02-12 18:00:00,167.39,-2.119999999999976,0.0,42.5,78.87,167.39,0.0,71.49,41.6,75.0,0.0,68.0,558.0,74.98,71.64666666666666,,,84.0,69.0,85.0,68.0,19.209999999999994,0.0
2025-02-12 18:15:00,168.8033333333333,0.0,0.0,40.0,78.24666666666667,167.39,0.0,71.49,40.92333333333333,75.0,0.0,68.0,562.6666666666666,74.98,71.61333333333333,,,84.0,69.0,85.0,68.0,18.21,0.0
2025-02-12 18:30:00,168.09666666666666,2.1200000000000045,0.0,38.833333333333336,78.11,167.39,0.0,71.49,40.586666666666666,75.0,0.0,68.0,569.0,75.0,71.59333333333332,,,84.0,69.0,85.0,68.0,17.620000000000005,0.0
2025-02-12 18:45:00,169.51,0.0,0.0,38.5,78.50333333333333,167.39,0.0,71.49,41.43,75.0,0.0,68.0,575.3333333333334,74.98,71.53,,,84.0,69.0,85.0,68.0,17.559999999999995,0.0
2025-02-12 19:00:00,166.6833333333333,2.1200000000000045,0.0,38.166666666666664,78.75,167.39,0.0,71.49,41.34666666666667,75.0,0.0,68.0,580.3333333333334,74.98,71.51,,,84.0,69.0,85.0,68.0,17.950000000000003,0.0
2025-02-12 19:15:00,168.8033333333333,-2.119999999999976,0.0,38.166666666666664,78.61666666666666,167.39,0.0,71.49,41.04666666666667,75.0,0.0,68.0,585.6666666666666,74.99,71.51,,,84.0,69.0,85.0,68.0,18.1,0.0
2025-02-12 19:30:00,168.8033333333333,0.0,0.0,37.833333333333336,78.42666666666668,167.39,0.0,71.49,40.69,75.0,0.0,68.0,589.0,74.99,71.52333333333333,,,84.0,69.0,85.0,68.0,17.489999999999995,0.0
2025-02-12 19:45:00,166.6833333333333,0.0,0.0,37.5,77.97333333333334,167.39,0.0,71.49,39.35666666666666,75.0,0.0,68.0,589.6666666666666,75.0,71.57000000000001,,,84.0,69.0,85.0,68.0,17.35000000000001,0.0
2025-02-12 20:00:00,166.6833333333333,0.0,0.0,37.5,78.84666666666666,167.39,0.0,71.49,40.53333333333333,75.0,0.0,68.0,591.6666666666666,74.99,71.5,,,84.0,69.0,85.0,68.0,15.920000000000002,0.0
2025-02-12 20:15:00,168.45,-2.119999999999976,0.0,37.5,78.375,167.39,0.0,71.49,40.595,75.0,0.0,68.0,594.0,74.985,71.475,,,84.0,69.0,85.0,68.0,21.049999999999997,0.0
2025-02-12 20:30:00,168.8033333333333,0.0,0.0,37.5,88.46666666666665,167.39,0.0,71.49,57.406666666666666,75.0,0.0,68.0,716.3333333333334,74.98,70.83,,,84.0,69.0,85.0,68.0,26.72999999999999,0.0
2025-02-12 20:45:00,167.39,0.0,0.0,37.5,84.47749999999999,167.39,0.0,71.49,49.5775,75.0,0.0,68.0,832.25,75.0,71.375,,,84.0,69.0,85.0,68.0,25.010000000000005,0.0
2025-02-12 21:00:00,168.09666666666666,2.1200000000000045,0.0,37.5,79.92333333333333,167.39,0.0,71.49,42.46333333333333,75.0,0.0,68.0,830.3333333333334,74.99,71.68666666666667,,,84.0,69.0,85.0,68.0,21.260000000000005,0.0
2025-02-12 21:15:00,167.39,0.0,0.0,37.5,78.12333333333333,167.39,0.0,71.49,39.763333333333335,75.0,0.0,68.0,795.3333333333334,74.98,71.73666666666666,,,84.0,69.0,85.0,68.0,17.61999999999999,0.0
2025-02-12 21:30:00,167.39,2.1200000000000045,0.0,37.5,76.95666666666666,167.39,0.0,71.49,37.24333333333333,75.0,0.0,68.0,793.6666666666666,74.97,71.76,,,84.0,69.0,85.0,68.0,17.239999999999995,0.0
2025-02-12 21:45:00,166.6833333333333,0.0,0.0,37.5,76.38666666666667,167.39,0.0,71.49,36.580000000000005,75.0,0.0,68.0,800.3333333333334,74.99,71.7,,,84.0,69.0,85.0,68.0,15.14,0.0
2025-02-12 22:00:00,167.39,-2.119999999999976,0.0,37.5,75.64333333333333,167.39,0.0,71.49,34.99,75.0,0.0,68.0,815.3333333333334,74.99,71.71999999999998,,,84.0,69.0,85.0,68.0,14.75,0.0
2025-02-12 22:15:00,166.6833333333333,0.0,0.0,37.5,75.03333333333333,167.39,0.0,71.49,33.913333333333334,75.0,0.0,68.0,787.3333333333334,74.98,71.67,,,84.0,69.0,85.0,68.0,13.969999999999992,0.0
2025-02-12 22:30:00,164.56333333333336,0.0,0.0,39.0,74.66000000000001,167.39,0.0,71.49,33.39,75.0,0.0,68.0,796.6666666666666,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,13.490000000000002,0.0
2025-02-12 22:45:00,165.27,-2.119999999999976,0.0,39.0,74.24,167.39,0.0,71.49,32.24333333333333,75.0,0.0,68.0,777.3333333333334,74.97,71.64,,,84.0,69.0,85.0,68.0,12.839999999999996,0.0
2025-02-12 23:00:00,165.27,-2.119999999999976,0.0,39.0,74.43,167.39,0.0,71.49,31.203333333333337,75.0,0.0,68.0,773.6666666666666,75.0,71.62333333333333,,,84.0,69.0,85.0,68.0,12.249999999999993,0.0
2025-02-12 23:15:00,165.97666666666666,-2.119999999999976,0.0,39.0,68.98666666666666,167.39,0.0,71.49,21.063333333333333,75.0,0.0,68.0,696.6666666666666,74.99,71.96666666666667,,,84.0,69.0,85.0,68.0,11.839999999999996,0.0
2025-02-12 23:30:00,166.6833333333333,-2.119999999999976,0.0,39.333333333333336,81.83666666666666,167.39,0.0,71.49,46.75,75.0,0.0,68.0,631.6666666666666,74.99,70.76,,,84.0,69.0,85.0,68.0,8.889999999999993,0.0
2025-02-12 23:45:00,165.97666666666666,-2.119999999999976,0.0,39.5,87.06666666666666,167.39,0.0,71.49,53.379999999999995,75.0,0.0,68.0,601.3333333333334,74.98,70.71,,,84.0,69.0,85.0,68.0,22.940000000000005,0.0
2025-02-13 00:00:00,167.39,-2.119999999999976,0.0,39.5,89.50666666666666,167.39,0.0,71.49,57.85333333333333,75.0,0.0,68.0,579.0,74.99,70.76333333333334,,,84.0,69.0,85.0,68.0,25.85,0.0
2025-02-13 00:15:00,167.39,0.0,0.0,39.833333333333336,92.32,167.39,0.0,71.49,62.376666666666665,75.0,0.0,68.0,564.6666666666666,74.99,70.81333333333333,,,84.0,69.0,85.0,68.0,29.110000000000007,0.0
2025-02-13 00:30:00,166.6833333333333,0.0,0.0,40.0,93.59666666666665,167.39,0.0,71.49,64.34666666666668,75.0,0.0,68.0,556.0,74.99,70.93,,,84.0,69.0,85.0,68.0,31.46,0.0
2025-02-13 00:45:00,165.97666666666666,-2.119999999999976,0.0,40.166666666666664,94.94,167.39,0.0,71.49,66.03666666666668,75.0,0.0,68.0,549.3333333333334,74.97,71.04333333333334,,,84.0,69.0,85.0,68.0,32.31,0.0
2025-02-13 01:00:00,166.6833333333333,0.0,0.0,40.5,94.83333333333333,167.39,0.0,71.49,66.03666666666668,75.0,0.0,68.0,546.0,74.98,71.18333333333334,,,84.0,69.0,85.0,68.0,33.11000000000001,0.0
2025-02-13 01:15:00,167.39,0.0,0.0,40.5,95.19666666666667,167.39,0.0,71.49,66.97333333333334,75.0,0.0,68.0,539.3333333333334,74.98,71.22666666666667,,,84.0,69.0,85.0,68.0,32.71999999999999,0.0
2025-02-13 01:30:00,166.6833333333333,-2.119999999999976,0.0,41.0,95.24666666666667,167.39,0.0,71.49,65.82333333333334,75.0,0.0,68.0,534.3333333333334,74.98,71.36666666666666,,,84.0,69.0,85.0,68.0,33.790000000000006,0.0
2025-02-13 01:45:00,167.39,0.0,0.0,41.0,94.88666666666667,167.39,0.0,71.49,65.17666666666666,75.0,0.0,68.0,531.0,74.99,71.42333333333333,,,84.0,69.0,85.0,68.0,33.17,0.0
2025-02-13 02:00:00,166.6833333333333,0.0,0.0,41.0,94.13,167.39,0.0,71.49,63.75,75.0,0.0,68.0,528.3333333333334,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,32.42,0.0
2025-02-13 02:15:00,168.09666666666666,-2.119999999999976,0.0,41.0,93.65333333333332,167.39,0.0,71.49,62.35999999999999,75.0,0.0,68.0,525.6666666666666,74.97,71.55,,,84.0,69.0,85.0,68.0,32.150000000000006,0.0
2025-02-13 02:30:00,167.39,0.0,0.0,41.0,92.85333333333334,167.39,0.0,71.49,61.10333333333333,75.0,0.0,68.0,524.3333333333334,74.98,71.58,,,84.0,69.0,85.0,68.0,31.409999999999997,0.0
2025-02-13 02:45:00,168.09666666666666,0.0,0.0,41.0,91.61666666666667,167.39,0.0,71.49,59.129999999999995,75.0,0.0,68.0,522.3333333333334,74.98,71.64,,,84.0,69.0,85.0,68.0,30.35,0.0
2025-02-13 03:00:00,166.6833333333333,0.0,0.0,41.0,91.14666666666666,167.39,0.0,71.49,58.48333333333333,75.0,0.0,68.0,519.0,74.98,71.62,,,84.0,69.0,85.0,68.0,28.950000000000003,0.0
2025-02-13 03:15:00,168.09666666666666,0.0,0.0,41.0,90.10333333333334,167.39,0.0,71.49,57.04333333333333,75.0,0.0,68.0,517.6666666666666,74.98,71.63666666666667,,,84.0,69.0,85.0,68.0,28.730000000000004,0.0
2025-02-13 03:30:00,168.09666666666666,0.0,0.0,41.0,90.17,167.39,0.0,71.49,57.449999999999996,75.0,0.0,68.0,519.0,74.98,71.57000000000001,,,84.0,69.0,85.0,68.0,28.08,0.0
2025-02-13 03:45:00,167.39,0.0,0.0,41.0,90.52,167.39,0.0,71.48333333333333,57.906666666666666,75.0,0.0,68.0,519.0,74.99,71.51666666666667,,,84.0,69.0,85.0,68.0,29.050000000000004,0.0
2025-02-13 04:00:00,166.68333333333334,0.0,0.0,41.0,90.66333333333334,167.39,0.0,71.49,58.29333333333333,75.0,0.0,68.0,517.6666666666666,74.99,71.49,,,84.0,69.0,85.0,68.0,28.849999999999994,0.0
2025-02-13 04:15:00,167.39,-2.119999999999976,0.0,41.5,91.14333333333333,167.39,0.0,71.49,58.82666666666666,75.0,0.0,68.0,516.3333333333334,74.99,71.46666666666665,,,84.0,69.0,85.0,68.0,29.25,0.0
2025-02-13 04:30:00,166.6833333333333,0.0,0.0,41.5,91.76333333333334,167.39,0.0,71.49,60.24,75.0,0.0,68.0,513.6666666666666,74.99,71.40666666666667,,,84.0,69.0,85.0,68.0,29.289999999999992,0.0
2025-02-13 04:45:00,165.97666666666666,0.0,0.0,41.5,92.67333333333333,167.39,0.0,71.49,61.73333333333333,75.0,0.0,68.0,511.6666666666667,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,31.089999999999996,0.0
2025-02-13 05:00:00,165.97666666666666,0.0,0.0,41.5,93.15333333333335,167.39,0.0,71.49,62.61333333333334,75.0,0.0,68.0,511.0,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,31.880000000000003,0.0
2025-02-13 05:15:00,167.39,-2.119999999999976,0.0,41.666666666666664,93.92,167.39,0.0,71.49,64.19333333333333,75.0,0.0,68.0,507.6666666666667,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,32.27,0.0
2025-02-13 05:30:00,165.97666666666666,0.0,0.0,42.166666666666664,94.56,167.39,0.0,71.49,65.33999999999999,75.0,0.0,68.0,505.0,74.98,71.34333333333332,,,84.0,69.0,85.0,68.0,33.230000000000004,0.0
2025-02-13 05:45:00,165.27,-2.119999999999976,0.0,43.5,95.89666666666666,167.39,0.0,71.49,68.47666666666667,75.0,0.0,68.0,501.0,75.0,71.25333333333333,,,84.0,69.0,85.0,68.0,34.059999999999995,0.0
2025-02-13 06:00:00,164.56333333333336,-2.119999999999976,0.0,44.666666666666664,97.22333333333331,167.39,0.0,71.49,69.89999999999999,75.0,0.0,68.0,499.6666666666667,74.98,71.25666666666666,,,84.0,69.0,85.0,68.0,36.43,0.0
2025-02-13 06:15:00,166.68333333333334,-2.119999999999976,0.0,45.833333333333336,97.79666666666667,167.39,0.0,71.49,70.7,75.0,0.0,68.0,498.3333333333333,75.0,71.29333333333334,,,84.0,69.0,85.0,68.0,36.67999999999999,0.0
2025-02-13 06:30:00,169.51,2.1200000000000045,0.0,43.833333333333336,97.91333333333334,167.39,0.0,71.49,73.26,75.0,0.0,68.0,496.6666666666667,74.98,71.24666666666667,,,84.0,69.0,85.0,68.0,37.71,0.0
2025-02-13 06:45:00,169.51,4.240000000000009,0.0,43.0,98.06,167.39,0.0,71.49,73.46,75.0,0.0,68.0,494.0,74.97,71.32333333333334,,,84.0,69.0,85.0,68.0,37.949999999999996,0.0
2025-02-13 07:00:00,169.51,2.1200000000000045,0.0,42.5,98.70666666666666,167.39,0.0,71.49,75.48666666666666,75.0,0.0,68.0,492.0,75.0,71.27666666666666,,,84.0,69.0,85.0,68.0,38.120000000000005,0.0
2025-02-13 07:15:00,168.8033333333333,2.1200000000000045,0.0,42.166666666666664,98.67666666666666,167.39,0.0,71.49,75.74333333333333,75.0,0.0,68.0,492.0,74.99,71.35,,,84.0,69.0,85.0,68.0,38.769999999999996,0.0
2025-02-13 07:30:00,168.09666666666666,2.1200000000000045,0.0,42.0,99.11,167.39,0.0,71.48333333333333,76.96666666666665,75.0,0.0,68.0,489.3333333333333,74.98,71.33,,,84.0,69.0,85.0,68.0,38.730000000000004,0.0
2025-02-13 07:45:00,170.21666666666667,2.1200000000000045,0.0,42.0,99.02,167.39,0.0,71.49,77.71333333333332,75.0,0.0,68.0,487.3333333333333,75.0,71.34333333333332,,,84.0,69.0,85.0,68.0,39.3,0.0
2025-02-13 08:00:00,166.6833333333333,4.240000000000009,0.0,42.5,99.95666666666666,167.39,0.0,71.49,78.94,75.0,0.0,68.0,485.3333333333333,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,39.599999999999994,0.0
2025-02-13 08:15:00,164.56333333333336,0.0,0.0,45.0,101.19666666666667,167.39,0.0,71.49,81.60666666666667,75.0,0.0,68.0,484.0,74.99,71.26333333333334,,,84.0,69.0,85.0,68.0,41.160000000000004,0.0
2025-02-13 08:30:00,167.39,-2.119999999999976,0.0,45.833333333333336,102.18,167.39,0.0,71.49,83.90666666666668,75.0,0.0,68.0,482.6666666666667,74.98,71.24,,,84.0,69.0,85.0,68.0,42.69,0.0
2025-02-13 08:45:00,168.8033333333333,0.0,0.0,45.0,102.51333333333332,167.39,0.0,71.49,86.00666666666666,75.0,0.0,68.0,481.3333333333333,75.0,71.22666666666667,,,84.0,69.0,85.0,68.0,43.89,0.0
2025-02-13 09:00:00,166.68333333333334,-2.119999999999976,0.0,44.333333333333336,102.92999999999999,167.39,0.0,71.49,87.11333333333334,75.0,0.0,68.0,480.0,75.0,71.24,,,84.0,69.0,85.0,68.0,43.91,0.0
2025-02-13 09:15:00,169.51,2.1200000000000045,0.0,43.666666666666664,103.23666666666666,167.39,0.0,71.49,89.47666666666667,75.0,0.0,68.0,478.6666666666667,74.97,71.24,,,84.0,69.0,85.0,68.0,43.84,0.0
2025-02-13 09:30:00,166.6833333333333,2.1200000000000045,0.0,43.5,104.27666666666666,167.39,0.0,71.49,88.85000000000001,75.0,0.0,68.0,477.6666666666667,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,44.209999999999994,0.0
2025-02-13 09:45:00,168.8033333333333,0.0,0.0,43.5,104.05666666666667,167.39,0.0,71.49,89.85000000000001,75.0,0.0,68.0,479.3333333333333,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,44.81,0.0
2025-02-13 10:00:00,166.6833333333333,0.0,0.0,44.0,103.97333333333334,167.39,0.0,71.49,90.65666666666668,75.0,0.0,68.0,478.0,74.98,71.36333333333333,,,84.0,69.0,85.0,68.0,45.28,0.0
2025-02-13 10:15:00,165.97666666666666,0.0,0.0,44.0,104.14333333333333,167.39,0.0,71.49,91.67,75.0,0.0,68.0,476.0,74.98,71.35,,,84.0,69.0,85.0,68.0,45.4,0.0
2025-02-13 10:30:00,168.09666666666666,-2.119999999999976,0.0,44.0,104.25333333333333,167.39,0.0,71.49,92.73666666666666,75.0,0.0,68.0,476.0,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,46.11,0.0
2025-02-13 10:45:00,170.92333333333332,0.0,0.0,43.333333333333336,104.14333333333333,167.39,0.0,71.49,93.39666666666666,75.0,0.0,68.0,477.3333333333333,74.99,71.37,,,84.0,69.0,85.0,68.0,45.31,0.0
2025-02-13 11:00:00,170.21666666666667,2.1200000000000045,0.0,42.5,103.24333333333334,167.39,0.0,71.49,94.33999999999999,75.0,0.0,68.0,479.3333333333333,74.99,71.37,,,84.0,69.0,85.0,68.0,44.739999999999995,0.0
2025-02-13 11:15:00,168.09666666666666,2.1200000000000045,0.0,42.5,102.93333333333334,167.39,0.0,71.49,95.17999999999999,75.0,0.0,68.0,480.6666666666667,74.98,71.36333333333333,,,84.0,69.0,85.0,68.0,44.44,0.0
2025-02-13 11:30:00,166.6833333333333,0.0,0.0,43.0,103.28666666666668,167.39,0.0,71.49,96.45666666666666,75.0,0.0,68.0,484.0,74.98,71.36333333333333,,,84.0,69.0,85.0,68.0,44.080000000000005,0.0
2025-02-13 11:45:00,168.8033333333333,-2.119999999999976,0.0,46.166666666666664,103.97666666666667,167.39,0.0,71.49,97.43333333333334,75.0,0.0,68.0,484.0,74.99,71.35000000000001,,,84.0,69.0,85.0,68.0,45.28,0.0
2025-02-13 12:00:00,170.21666666666667,2.1200000000000045,0.0,44.333333333333336,103.14666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,483.3333333333333,74.98,71.24666666666667,,,84.0,69.0,85.0,68.0,45.089999999999996,0.0
2025-02-13 12:15:00,169.51,0.0,0.0,44.0,103.04666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,482.0,74.98,71.24,,,84.0,69.0,85.0,68.0,44.919999999999995,0.0
2025-02-13 12:30:00,168.8033333333333,0.0,0.0,43.5,103.08,169.51,0.0,71.49,100.0,75.0,0.0,68.0,485.3333333333333,74.99,71.23333333333333,,,84.0,69.0,85.0,68.0,45.1,0.0
2025-02-13 12:45:00,169.51,0.0,0.0,43.333333333333336,102.79,169.51,0.0,71.49,100.0,75.0,0.0,68.0,487.3333333333333,74.97,71.22,,,84.0,69.0,85.0,68.0,44.53,0.0
2025-02-13 13:00:00,170.21666666666667,0.0,0.0,42.833333333333336,102.44,169.51,0.0,71.49,100.0,75.0,0.0,68.0,488.6666666666667,74.98,71.20333333333333,,,84.0,69.0,85.0,68.0,44.48,0.0
2025-02-13 13:15:00,167.39,2.1200000000000045,0.0,42.5,102.78333333333335,169.51,0.0,71.49,100.0,75.0,0.0,68.0,488.0,74.99,71.17666666666666,,,84.0,69.0,85.0,68.0,44.190000000000005,0.0
2025-02-13 13:30:00,167.39,-4.239999999999981,0.0,44.0,103.19666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,489.3333333333333,74.99,71.22,,,84.0,69.0,85.0,68.0,45.01,0.0
2025-02-13 13:45:00,170.21666666666667,-2.1200000000000045,0.0,43.0,102.26666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,488.0,74.98,71.16666666666667,,,84.0,69.0,85.0,68.0,44.63999999999999,0.0
2025-02-13 14:00:00,169.51,0.0,0.0,42.5,101.99000000000001,169.51,0.0,71.49,100.0,75.0,0.0,68.0,484.0,74.98,71.18333333333334,,,84.0,69.0,85.0,68.0,44.25000000000001,0.0
2025-02-13 14:15:00,169.51,0.0,0.0,42.5,101.96,169.51,0.0,71.49,100.0,75.0,0.0,68.0,485.3333333333333,74.98,71.11333333333333,,,84.0,69.0,85.0,68.0,44.21,0.0
2025-02-13 14:30:00,168.8033333333333,1.0600000000000023,0.0,42.333333333333336,102.11666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.0,75.0,71.11,,,84.0,69.0,85.0,68.0,43.955,0.0
2025-02-13 14:45:00,168.8033333333333,2.1200000000000045,0.0,42.0,101.77999999999999,169.51,0.0,71.49,100.0,75.0,0.0,68.0,489.6666666666667,74.99,71.10333333333334,,,84.0,69.0,85.0,68.0,44.00999999999999,0.0
2025-02-13 15:00:00,168.09666666666666,0.0,0.0,42.166666666666664,102.12,169.51,0.0,71.49,100.0,75.0,0.0,68.0,492.6666666666667,74.98,71.11,,,84.0,69.0,85.0,68.0,43.94,0.0
2025-02-13 15:15:00,167.39,-2.1200000000000045,0.0,43.0,102.47666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,498.6666666666667,74.99,71.2,,,84.0,69.0,85.0,68.0,44.46,0.0
2025-02-13 15:30:00,169.51,0.0,0.0,42.666666666666664,101.54333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,504.3333333333333,74.99,71.19333333333333,,,84.0,69.0,85.0,68.0,44.559999999999995,0.0
2025-02-13 15:45:00,169.51,0.0,0.0,42.0,101.48,169.51,0.0,71.49,100.0,75.0,0.0,68.0,511.6666666666667,74.98,71.20666666666666,,,84.0,69.0,85.0,68.0,43.77,0.0
2025-02-13 16:00:00,168.09666666666666,0.0,0.0,41.5,101.39,169.51,0.0,71.49,100.0,75.0,0.0,68.0,512.3333333333334,74.98,71.2,,,84.0,69.0,85.0,68.0,43.96,0.0
2025-02-13 16:15:00,167.39,-2.1200000000000045,0.0,41.5,101.54333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,514.3333333333334,74.98,71.20666666666666,,,84.0,69.0,85.0,68.0,44.09,0.0
2025-02-13 16:30:00,166.6833333333333,-2.1200000000000045,0.0,42.5,101.84666666666665,169.51,0.0,71.49,100.0,75.0,0.0,68.0,512.3333333333334,74.98,71.2,,,84.0,69.0,85.0,68.0,44.129999999999995,0.0
2025-02-13 16:45:00,168.8033333333333,-2.1200000000000045,0.0,44.333333333333336,101.33666666666666,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,511.6666666666667,74.97,71.18333333333334,,,84.0,69.0,85.0,68.0,44.92,0.0
2025-02-13 17:00:00,170.21666666666667,0.0,0.0,42.666666666666664,100.76666666666667,168.8033333333333,0.0,71.49,99.79333333333334,75.0,0.0,68.0,544.6666666666666,74.99,71.28,,,84.0,69.0,85.0,68.0,44.18999999999999,0.0
2025-02-13 17:15:00,169.51,2.1200000000000045,0.0,42.166666666666664,99.83,167.39,0.0,71.49,88.67333333333333,75.0,0.0,68.0,704.3333333333334,75.0,71.96666666666665,,,84.0,69.0,85.0,68.0,44.160000000000004,0.0
2025-02-13 17:30:00,168.8033333333333,2.1200000000000045,0.0,41.5,95.42,167.39,0.0,71.49,74.37333333333333,75.0,0.0,68.0,821.0,74.99,72.40333333333334,,,84.0,69.0,85.0,68.0,41.79,0.0
2025-02-13 17:45:00,168.09666666666666,0.0,0.0,41.5,90.64666666666666,167.39,0.0,71.49,64.95333333333333,75.0,0.0,68.0,850.6666666666666,74.98,72.52,,,84.0,69.0,85.0,68.0,36.50000000000001,0.0
2025-02-13 18:00:00,169.51,2.1200000000000045,0.0,41.5,85.3,167.39,0.0,71.49,55.553333333333335,75.0,0.0,68.0,781.0,74.99,72.61,,,84.0,69.0,85.0,68.0,32.12,0.0
2025-02-13 18:15:00,168.09666666666666,2.1200000000000045,0.0,41.5,75.36,167.39,0.0,71.49,39.85333333333333,75.0,0.0,68.0,655.3333333333334,74.99,72.86,,,84.0,69.0,85.0,68.0,25.110000000000007,0.0
2025-02-13 18:30:00,165.97666666666666,-2.119999999999976,0.0,43.333333333333336,77.99333333333334,167.39,0.0,71.49,44.096666666666664,75.0,0.0,68.0,819.6666666666666,74.97,72.24333333333334,,,84.0,69.0,85.0,68.0,15.36,0.0
2025-02-13 18:45:00,168.8033333333333,-2.119999999999976,0.0,44.0,71.35333333333334,167.39,0.0,71.49,33.13,75.0,0.0,68.0,965.3333333333334,74.99,72.44666666666667,,,84.0,69.0,85.0,68.0,19.07,0.0
2025-02-13 19:00:00,168.8033333333333,2.1200000000000045,0.0,43.333333333333336,70.25999999999999,167.39,0.0,71.49,31.61,75.0,0.0,68.0,1031.6666666666667,74.98,72.21666666666665,,,84.0,69.0,85.0,68.0,14.079999999999998,0.0
2025-02-13 19:15:00,170.21666666666667,2.1200000000000045,0.0,43.5,69.69333333333333,167.39,0.0,71.49,30.766666666666666,75.0,0.0,68.0,1098.3333333333333,74.98,72.01,,,84.0,69.0,85.0,68.0,12.859999999999992,0.0
2025-02-13 19:30:00,168.8033333333333,0.0,0.0,42.333333333333336,69.62333333333333,167.39,0.0,71.49,30.136666666666667,75.0,0.0,68.0,1013.3333333333334,75.0,71.89666666666666,,,84.0,69.0,85.0,68.0,13.47999999999999,0.0
2025-02-13 19:45:00,165.97666666666666,0.0,0.0,42.0,63.096666666666664,167.39,0.0,71.49,13.44,75.0,0.0,68.0,856.0,75.0,72.44,,,84.0,69.0,85.0,68.0,12.950000000000003,0.0
2025-02-13 20:00:00,167.39,-4.239999999999981,0.0,42.0,65.57000000000001,167.39,0.0,71.49,20.526666666666667,75.0,0.0,68.0,648.6666666666666,74.99,71.83666666666666,,,84.0,69.0,85.0,68.0,6.530000000000001,0.0
2025-02-13 20:15:00,169.51,0.0,0.0,41.5,67.11666666666666,167.39,0.0,71.49,24.429999999999996,75.0,0.0,68.0,611.3333333333334,74.98,71.57666666666667,,,84.0,69.0,85.0,68.0,9.100000000000001,0.0
2025-02-13 20:30:00,168.8033333333333,2.1200000000000045,0.0,41.166666666666664,69.56,167.39,0.0,71.49,31.573333333333334,75.0,0.0,68.0,588.3333333333334,74.99,71.25333333333333,,,84.0,69.0,85.0,68.0,10.54,0.0
2025-02-13 20:45:00,167.39,2.1200000000000045,0.0,41.0,73.25,167.39,0.0,71.49,37.406666666666666,75.0,0.0,68.0,652.3333333333334,74.99,71.07333333333334,,,84.0,69.0,85.0,68.0,13.830000000000005,0.0
2025-02-13 21:00:00,166.6833333333333,0.0,0.0,42.0,77.53,167.39,0.0,71.49,43.44,75.0,0.0,68.0,688.0,74.99,70.95666666666666,,,84.0,69.0,85.0,68.0,17.279999999999994,0.0
2025-02-13 21:15:00,166.6833333333333,0.0,0.0,42.0,80.33,167.39,0.0,71.49,48.18000000000001,75.0,0.0,68.0,638.6666666666666,74.98,70.92,,,84.0,69.0,85.0,68.0,21.150000000000006,0.0
2025-02-13 21:30:00,168.09666666666666,0.0,0.0,42.0,83.26333333333334,167.39,0.0,71.49,53.44,75.0,0.0,68.0,622.6666666666666,74.99,70.88,,,84.0,69.0,85.0,68.0,24.229999999999997,0.0
2025-02-13 21:45:00,166.6833333333333,0.0,0.0,42.333333333333336,86.12333333333333,167.39,0.0,71.49,57.26666666666667,75.0,0.0,68.0,603.0,74.98,70.89999999999999,,,84.0,69.0,85.0,68.0,27.059999999999995,0.0
2025-02-13 22:00:00,165.97666666666666,0.0,0.0,42.5,88.05666666666667,167.39,0.0,71.49,60.88333333333333,75.0,0.0,68.0,591.0,74.99,70.94333333333334,,,84.0,69.0,85.0,68.0,29.580000000000005,0.0
2025-02-13 22:15:00,168.8033333333333,0.0,0.0,42.333333333333336,89.89666666666666,167.39,0.0,71.49,63.23333333333333,75.0,0.0,68.0,581.0,74.98,71.01666666666667,,,84.0,69.0,85.0,68.0,31.58,0.0
2025-02-13 22:30:00,166.6833333333333,0.0,0.0,42.0,90.87666666666667,167.39,0.0,71.48333333333333,64.85666666666667,75.0,0.0,68.0,571.0,74.99,71.09666666666666,,,84.0,69.0,85.0,68.0,32.39999999999999,0.0
2025-02-13 22:45:00,166.6833333333333,-2.119999999999976,0.0,42.0,91.12333333333333,167.39,0.0,71.49,65.30333333333334,75.0,0.0,68.0,563.3333333333334,75.0,71.2,,,84.0,69.0,85.0,68.0,34.1,0.0
2025-02-13 23:00:00,167.39,0.0,0.0,42.0,91.62,167.39,0.0,71.49,66.58333333333333,75.0,0.0,68.0,556.6666666666666,74.97,71.22666666666667,,,84.0,69.0,85.0,68.0,34.019999999999996,0.0
2025-02-13 23:15:00,169.51,0.0,0.0,41.166666666666664,91.58,167.39,0.0,71.49,67.55666666666667,75.0,0.0,68.0,548.6666666666666,74.98,71.27,,,84.0,69.0,85.0,68.0,34.709999999999994,0.0
2025-02-13 23:30:00,167.39,2.1200000000000045,0.0,41.0,91.59333333333332,167.39,0.0,71.49,67.52666666666667,75.0,0.0,68.0,543.3333333333334,74.98,71.33,,,84.0,69.0,85.0,68.0,34.91,0.0
2025-02-13 23:45:00,164.56333333333336,-2.119999999999976,0.0,42.833333333333336,92.37666666666667,167.39,0.0,71.49,68.41666666666667,75.0,0.0,68.0,539.0,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,35.54,0.0
2025-02-14 00:00:00,166.6833333333333,-2.119999999999976,0.0,43.5,92.47333333333334,167.39,0.0,71.49,69.17333333333333,75.0,0.0,68.0,533.6666666666666,74.99,71.36333333333333,,,84.0,69.0,85.0,68.0,36.19,0.0
2025-02-14 00:15:00,166.6833333333333,0.0,0.0,43.5,92.62333333333333,167.39,0.0,71.49,69.87,75.0,0.0,68.0,528.3333333333334,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,36.440000000000005,0.0
2025-02-14 00:30:00,169.51,0.0,0.0,42.833333333333336,92.55666666666667,167.39,0.0,71.49,70.44,75.0,0.0,68.0,525.6666666666666,75.0,71.38,,,84.0,69.0,85.0,68.0,36.46999999999999,0.0
2025-02-14 00:45:00,167.39,2.1200000000000045,0.0,41.5,92.94333333333333,167.39,0.0,71.49,71.20666666666666,75.0,0.0,68.0,519.6666666666666,74.98,71.38,,,84.0,69.0,85.0,68.0,36.519999999999996,0.0
2025-02-14 01:00:00,168.8033333333333,0.0,0.0,41.5,93.12333333333333,167.39,0.0,71.49,72.00999999999999,75.0,0.0,68.0,522.3333333333334,74.99,71.38,,,84.0,69.0,85.0,68.0,37.080000000000005,0.0
2025-02-14 01:15:00,167.39,0.0,0.0,41.5,93.44,167.39,0.0,71.49,72.77,75.0,0.0,68.0,519.0,75.0,71.38,,,84.0,69.0,85.0,68.0,37.72,0.0
2025-02-14 01:30:00,167.39,0.0,0.0,41.5,93.58666666666666,167.39,0.0,71.49,73.46,75.0,0.0,68.0,515.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,38.099999999999994,0.0
2025-02-14 01:45:00,165.97666666666666,0.0,0.0,42.333333333333336,94.15666666666665,167.39,0.0,71.49,74.2,75.0,0.0,68.0,515.6666666666666,74.98,71.38,,,84.0,69.0,85.0,68.0,38.38,0.0
2025-02-14 02:00:00,165.27,-2.119999999999976,0.0,43.333333333333336,94.55666666666667,167.39,0.0,71.49,75.11333333333333,75.0,0.0,68.0,517.0,74.98,71.37333333333333,,,84.0,69.0,85.0,68.0,39.32,0.0
2025-02-14 02:15:00,167.39,0.0,0.0,44.0,94.92666666666666,167.39,0.0,71.49,76.02999999999999,75.0,0.0,68.0,517.0,74.98,71.37333333333333,,,84.0,69.0,85.0,68.0,39.870000000000005,0.0
2025-02-14 02:30:00,167.39,0.0,0.0,44.0,95.35000000000001,167.39,0.0,71.49,77.03,75.0,0.0,68.0,517.0,74.98,71.37,,,84.0,69.0,85.0,68.0,40.11,0.0
2025-02-14 02:45:00,166.6833333333333,0.0,0.0,44.0,95.80333333333334,167.39,0.0,71.49,77.79666666666667,75.0,0.0,68.0,511.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,40.21,0.0
2025-02-14 03:00:00,168.09666666666666,2.1200000000000045,0.0,44.0,95.88,167.39,0.0,71.49,78.67333333333333,75.0,0.0,68.0,509.0,74.99,71.37,,,84.0,69.0,85.0,68.0,41.10000000000001,0.0
2025-02-14 03:15:00,169.51,2.1200000000000045,0.0,44.0,95.60000000000001,167.39,0.0,71.49,79.29666666666667,75.0,0.0,68.0,505.6666666666667,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,40.81,0.0
2025-02-14 03:30:00,170.21666666666667,2.1200000000000045,0.0,42.666666666666664,95.95,167.39,0.0,71.49,80.09666666666668,75.0,0.0,68.0,503.3333333333333,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,40.970000000000006,0.0
2025-02-14 03:45:00,168.8033333333333,2.1200000000000045,0.0,42.0,96.19333333333333,167.39,0.0,71.49,80.99666666666667,75.0,0.0,68.0,501.0,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,41.22,0.0
2025-02-14 04:00:00,169.51,0.0,0.0,42.0,96.64999999999999,167.39,0.0,71.49,81.74333333333333,75.0,0.0,68.0,500.3333333333333,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,41.870000000000005,0.0
2025-02-14 04:15:00,168.09666666666666,2.1200000000000045,0.0,42.0,97.10666666666667,167.39,0.0,71.49,82.72666666666667,75.0,0.0,68.0,500.6666666666667,74.98,71.37,,,84.0,69.0,85.0,68.0,42.2,0.0
2025-02-14 04:30:00,165.97666666666666,-2.119999999999976,0.0,43.333333333333336,97.77333333333333,167.39,0.0,71.49,83.56,75.0,0.0,68.0,500.0,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,43.15,0.0
2025-02-14 04:45:00,167.39,0.0,0.0,44.0,97.80666666666667,167.39,0.0,71.49,84.45,75.0,0.0,68.0,498.6666666666667,74.98,71.37,,,84.0,69.0,85.0,68.0,43.21,0.0
2025-02-14 05:00:00,168.09666666666666,0.0,0.0,44.0,98.08999999999999,167.39,0.0,71.49,85.31333333333333,75.0,0.0,68.0,498.3333333333333,74.99,71.37,,,84.0,69.0,85.0,68.0,43.74,0.0
2025-02-14 05:15:00,168.8033333333333,0.0,0.0,43.5,97.88666666666666,167.39,0.0,71.49,86.27,75.0,0.0,68.0,497.3333333333333,74.98,71.37,,,84.0,69.0,85.0,68.0,43.559999999999995,0.0
2025-02-14 05:30:00,167.39,0.0,0.0,42.0,98.34666666666668,167.39,0.0,71.49,87.10666666666667,75.0,0.0,68.0,494.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,43.67000000000001,0.0
2025-02-14 05:45:00,168.8033333333333,0.0,0.0,42.0,98.41666666666667,167.39,0.0,71.49,88.15666666666668,75.0,0.0,68.0,494.0,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,44.13999999999999,0.0
2025-02-14 06:00:00,168.09666666666666,0.0,0.0,42.0,99.12333333333333,167.39,0.0,71.49,89.29,75.0,0.0,68.0,492.0,74.99,71.35,,,84.0,69.0,85.0,68.0,44.92999999999999,0.0
2025-02-14 06:15:00,169.51,2.1200000000000045,0.0,42.0,98.85000000000001,167.39,0.0,71.49,90.25,75.0,0.0,68.0,491.3333333333333,74.98,71.35,,,84.0,69.0,85.0,68.0,44.550000000000004,0.0
2025-02-14 06:30:00,168.8033333333333,2.1200000000000045,0.0,42.0,99.15666666666668,167.39,0.0,71.49,91.30333333333333,75.0,0.0,68.0,490.6666666666667,74.99,71.35,,,84.0,69.0,85.0,68.0,45.019999999999996,0.0
2025-02-14 06:45:00,167.39,0.0,0.0,42.0,99.90666666666668,167.39,0.0,71.49,92.27333333333333,75.0,0.0,68.0,490.3333333333333,75.0,71.35,,,84.0,69.0,85.0,68.0,45.79,0.0
2025-02-14 07:00:00,166.6833333333333,0.0,0.0,42.0,100.18666666666667,167.39,0.0,71.49,93.38333333333333,75.0,0.0,68.0,490.0,74.98,71.35,,,84.0,69.0,85.0,68.0,46.24999999999999,0.0
2025-02-14 07:15:00,165.97666666666666,-2.119999999999976,0.0,43.166666666666664,100.06,167.39,0.0,71.49,94.33666666666666,75.0,0.0,68.0,492.0,75.0,71.35666666666667,,,84.0,69.0,85.0,68.0,46.660000000000004,0.0
2025-02-14 07:30:00,168.09666666666666,0.0,0.0,43.5,99.64333333333333,167.39,0.0,71.49,95.31333333333333,75.0,0.0,68.0,492.6666666666667,74.99,71.35,,,84.0,69.0,85.0,68.0,46.56,0.0
2025-02-14 07:45:00,169.51,2.1200000000000045,0.0,43.5,99.34333333333332,167.39,0.0,71.49,96.58,75.0,0.0,68.0,493.3333333333333,74.98,71.34333333333332,,,84.0,69.0,85.0,68.0,46.19,0.0
2025-02-14 08:00:00,169.51,2.1200000000000045,0.0,43.5,99.24333333333334,167.39,0.0,71.49,97.60333333333334,75.0,0.0,68.0,494.0,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,45.72,0.0
2025-02-14 08:15:00,170.21666666666667,4.240000000000009,0.0,43.0,99.2,167.39,0.0,71.49,98.98333333333333,75.0,0.0,68.0,494.0,74.97,71.33,,,84.0,69.0,85.0,68.0,46.239999999999995,0.0
2025-02-14 08:30:00,168.09666666666666,2.1200000000000045,0.0,42.0,99.18666666666667,168.8033333333333,0.0,71.49,100.0,75.0,0.0,68.0,494.0,75.0,71.30333333333334,,,84.0,69.0,85.0,68.0,45.92,0.0
2025-02-14 08:45:00,166.6833333333333,-4.239999999999981,0.0,43.0,99.67,169.51,0.0,71.49,100.0,75.0,0.0,68.0,492.6666666666667,74.98,71.24,,,84.0,69.0,85.0,68.0,46.29,0.0
2025-02-14 09:00:00,165.97666666666666,-4.239999999999981,0.0,44.0,99.41333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,492.0,75.0,71.24,,,84.0,69.0,85.0,68.0,46.77,0.0
2025-02-14 09:15:00,167.39,-2.1200000000000045,0.0,44.0,99.21333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.6666666666667,74.99,71.22,,,84.0,69.0,85.0,68.0,45.970000000000006,0.0
2025-02-14 09:30:00,169.51,-4.239999999999981,0.0,46.833333333333336,100.19666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.6666666666667,74.99,71.21333333333332,,,84.0,69.0,85.0,68.0,47.190000000000005,0.0
2025-02-14 09:45:00,168.8033333333333,0.0,0.0,43.5,99.17,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.0,74.99,71.2,,,84.0,69.0,85.0,68.0,46.67,0.0
2025-02-14 10:00:00,170.21666666666667,2.1200000000000045,0.0,42.833333333333336,98.38333333333333,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.0,74.98,71.17,,,84.0,69.0,85.0,68.0,45.879999999999995,0.0
2025-02-14 10:15:00,168.09666666666666,0.0,0.0,42.5,98.78000000000002,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.0,74.98,71.11333333333333,,,84.0,69.0,85.0,68.0,46.260000000000005,0.0
2025-02-14 10:30:00,165.97666666666666,-4.239999999999981,0.0,44.666666666666664,99.44333333333333,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.0,75.0,71.1,,,84.0,69.0,85.0,68.0,46.71999999999999,0.0
2025-02-14 10:45:00,169.51,0.0,0.0,44.0,98.60000000000001,169.51,0.0,71.49,100.0,75.0,0.0,68.0,490.0,74.99,71.1,,,84.0,69.0,85.0,68.0,46.25,0.0
2025-02-14 11:00:00,170.21666666666667,2.1200000000000045,0.0,43.166666666666664,98.11,169.51,0.0,71.49,100.0,75.0,0.0,68.0,492.0,74.99,71.09333333333332,,,84.0,69.0,85.0,68.0,45.99,0.0
2025-02-14 11:15:00,168.09666666666666,0.0,0.0,42.5,97.34666666666668,169.51,0.0,71.49,100.0,75.0,0.0,68.0,492.6666666666667,74.98,71.08666666666666,,,84.0,69.0,85.0,68.0,45.1,0.0
2025-02-14 11:30:00,169.51,0.0,0.0,42.5,97.61,169.51,0.0,71.49,100.0,75.0,0.0,68.0,491.3333333333333,74.99,71.06666666666666,,,84.0,69.0,85.0,68.0,45.330000000000005,0.0
2025-02-14 11:45:00,168.8033333333333,0.0,0.0,42.5,97.68,169.51,0.0,71.49,100.0,75.0,0.0,68.0,492.0,74.97,71.06,,,84.0,69.0,85.0,68.0,45.900000000000006,0.0
2025-02-14 12:00:00,169.51,0.0,0.0,43.833333333333336,97.69666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,493.3333333333333,74.99,71.01666666666667,,,84.0,69.0,85.0,68.0,46.21,0.0
2025-02-14 12:15:00,170.21666666666667,2.1200000000000045,0.0,42.333333333333336,97.50666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,495.3333333333333,74.99,70.96333333333332,,,84.0,69.0,85.0,68.0,45.64000000000001,0.0
2025-02-14 12:30:00,168.8033333333333,0.0,0.0,41.833333333333336,97.46666666666665,169.51,0.0,71.49,100.0,75.0,0.0,68.0,497.3333333333333,75.0,70.95,,,84.0,69.0,85.0,68.0,45.53,0.0
2025-02-14 12:45:00,168.8033333333333,0.0,0.0,41.5,97.85333333333334,169.51,0.0,71.49,100.0,75.0,0.0,68.0,498.3333333333333,74.97,70.93666666666667,,,84.0,69.0,85.0,68.0,45.510000000000005,0.0
2025-02-14 13:00:00,168.09666666666666,-2.1200000000000045,0.0,44.833333333333336,98.95,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,498.6666666666667,74.99,70.87,,,84.0,69.0,85.0,68.0,46.06,0.0
2025-02-14 13:15:00,170.92333333333332,2.1200000000000045,0.0,42.666666666666664,98.45666666666666,169.51,0.0,71.48333333333333,100.0,75.0,0.0,68.0,500.6666666666667,74.99,70.74666666666667,,,84.0,69.0,85.0,68.0,45.66,0.0
2025-02-14 13:30:00,168.8033333333333,0.0,0.0,42.166666666666664,98.46333333333332,169.51,0.0,71.49,100.0,75.0,0.0,68.0,501.6666666666667,74.97,70.65666666666667,,,84.0,69.0,85.0,68.0,45.25,0.0
2025-02-14 13:45:00,167.39,0.0,0.0,42.0,99.29666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,503.0,75.0,70.62333333333333,,,84.0,69.0,85.0,68.0,45.32000000000001,0.0
2025-02-14 14:00:00,168.8033333333333,-4.239999999999981,0.0,43.5,99.63666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,505.0,74.99,70.65666666666667,,,84.0,69.0,85.0,68.0,46.24999999999999,0.0
2025-02-14 14:15:00,169.51,2.1200000000000045,0.0,42.666666666666664,99.26666666666667,169.51,0.0,71.49,100.0,75.0,0.0,68.0,508.3333333333333,74.99,70.68,,,84.0,69.0,85.0,68.0,45.230000000000004,0.0
2025-02-14 14:30:00,168.8033333333333,0.0,0.0,42.333333333333336,99.75333333333333,169.51,0.0,71.49,100.0,75.0,0.0,68.0,511.0,74.97,70.77666666666666,,,84.0,69.0,85.0,68.0,44.63999999999999,0.0
2025-02-14 14:45:00,170.21666666666667,2.1200000000000045,0.0,41.166666666666664,99.67333333333333,169.51,0.0,71.49,100.0,75.0,0.0,68.0,512.3333333333334,74.99,70.80333333333334,,,84.0,69.0,85.0,68.0,44.86,0.0
2025-02-14 15:00:00,168.8033333333333,0.0,0.0,40.5,99.73,169.51,0.0,71.49,100.0,75.0,0.0,68.0,515.3333333333334,74.99,70.82666666666667,,,84.0,69.0,85.0,68.0,44.38,0.0
2025-02-14 15:15:00,168.09666666666666,-2.1200000000000045,0.0,40.5,100.21999999999998,169.51,0.0,71.49,100.0,75.0,0.0,68.0,515.0,74.97,70.97333333333334,,,84.0,69.0,85.0,68.0,44.519999999999996,0.0
2025-02-14 15:30:00,167.39,-2.1200000000000045,0.0,42.166666666666664,101.2,169.51,0.0,71.49,100.0,75.0,0.0,68.0,514.3333333333334,74.99,71.11,,,84.0,69.0,85.0,68.0,44.940000000000005,0.0
2025-02-14 15:45:00,169.51,0.0,0.0,43.0,101.17,169.51,0.0,71.49,100.0,75.0,0.0,68.0,515.0,74.98,71.23333333333333,,,84.0,69.0,85.0,68.0,44.74999999999999,0.0
2025-02-14 16:00:00,170.21666666666667,0.0,0.0,42.166666666666664,101.02333333333333,169.51,0.0,71.49,100.0,75.0,0.0,68.0,621.6666666666666,74.99,71.18,,,84.0,69.0,85.0,68.0,44.47999999999999,0.0
2025-02-14 16:15:00,169.51,0.0,0.0,41.666666666666664,101.64666666666666,169.51,0.0,71.49,100.0,75.0,0.0,68.0,803.0,74.98,71.07333333333334,,,84.0,69.0,85.0,68.0,44.339999999999996,0.0
2025-02-14 16:30:00,168.09666666666666,-2.1200000000000045,0.0,41.5,101.75,168.09666666666666,0.0,71.49,98.34666666666668,75.0,0.0,68.0,957.3333333333334,74.99,71.52333333333333,,,84.0,69.0,85.0,68.0,44.28,0.0
2025-02-14 16:45:00,168.09666666666666,2.1200000000000045,0.0,41.5,101.76666666666667,167.39,0.0,71.49,89.11666666666667,75.0,0.0,68.0,1026.3333333333333,74.99,71.92999999999999,,,84.0,69.0,85.0,68.0,44.650000000000006,0.0
2025-02-14 17:00:00,166.6833333333333,-2.119999999999976,0.0,41.666666666666664,98.5,167.39,0.0,71.49,77.41666666666667,75.0,0.0,68.0,1082.6666666666667,74.99,72.29,,,84.0,69.0,85.0,68.0,41.410000000000004,0.0
2025-02-14 17:15:00,165.97666666666666,-2.119999999999976,0.0,43.0,94.67333333333333,167.39,0.0,71.49,68.40666666666667,75.0,0.0,68.0,1013.6666666666666,74.99,72.39999999999999,,,84.0,69.0,85.0,68.0,37.04,0.0
2025-02-14 17:30:00,167.39,0.0,0.0,43.0,88.49000000000001,167.39,0.0,71.49,55.45333333333334,75.0,0.0,68.0,977.3333333333334,74.99,72.64333333333333,,,84.0,69.0,85.0,68.0,29.659999999999997,0.0
2025-02-14 17:45:00,169.51,0.0,0.0,42.833333333333336,80.76333333333334,167.39,0.0,71.49,44.336666666666666,75.0,0.0,68.0,1011.0,74.99,72.75,,,84.0,69.0,85.0,68.0,23.36,0.0
2025-02-14 18:00:00,169.51,2.1200000000000045,0.0,41.333333333333336,76.11333333333333,167.39,0.0,71.49,37.376666666666665,75.0,0.0,68.0,931.6666666666666,75.0,72.65666666666667,,,84.0,69.0,85.0,68.0,17.65,0.0
2025-02-14 18:15:00,165.97666666666666,-2.119999999999976,0.0,41.0,76.02666666666666,167.39,0.0,71.49,36.0,75.0,0.0,68.0,908.0,,72.35000000000001,,,84.0,69.0,85.0,68.0,15.71,0.0
2025-02-14 18:30:00,168.09666666666666,4.240000000000009,0.0,40.5,66.72666666666667,167.39,0.0,71.49,14.663333333333332,,0.0,,749.0,,72.94333333333334,,,84.0,69.0,,,8.049999999999997,0.0
2025-02-14 18:45:00,168.09666666666666,2.1200000000000045,0.0,39.833333333333336,64.99666666666667,167.39,0.0,71.49,10.596666666666666,,0.0,,723.3333333333334,,72.69333333333333,,,84.0,69.0,,,4.529999999999994,0.0
2025-02-14 19:00:00,168.09666666666666,0.0,0.0,39.5,78.60000000000001,167.39,0.0,71.49,42.23,,0.0,,753.0,,70.98666666666666,,,84.0,69.0,,,14.699999999999996,0.0
2025-02-14 19:15:00,168.8033333333333,2.1200000000000045,0.0,39.166666666666664,70.14666666666666,167.39,0.0,71.49,22.513333333333332,,0.0,,630.6666666666666,,71.98,,,84.0,69.0,,,11.299999999999997,0.0
2025-02-14 19:30:00,165.97666666666666,0.0,0.0,38.5,67.99,167.39,0.0,71.49,18.813333333333333,,0.0,,582.6666666666666,,71.94666666666667,,,84.0,69.0,,,6.8600000000000065,0.0
2025-02-14 19:45:00,166.6833333333333,0.0,0.0,38.5,68.55,167.39,0.0,71.49,21.513333333333332,,0.0,,556.6666666666666,,71.69,,,84.0,69.0,,,7.469999999999999,0.0
2025-02-14 20:00:00,169.51,2.1200000000000045,0.0,38.5,69.45333333333333,167.39,0.0,71.49,23.763333333333332,,0.0,,547.3333333333334,,71.53333333333333,,,84.0,69.0,,,8.059999999999995,0.0
2025-02-14 20:15:00,168.8033333333333,2.1200000000000045,0.0,37.833333333333336,70.60333333333334,167.39,0.0,71.49,26.709999999999997,,0.0,,544.6666666666666,,71.39666666666666,,,84.0,69.0,,,8.810000000000002,0.0
2025-02-14 20:30:00,165.97666666666666,-2.119999999999976,0.0,37.5,81.77666666666667,167.39,0.0,71.49,48.59,,0.0,,543.3333333333334,,70.44,,,84.0,69.0,,,11.340000000000003,0.0
