time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-14 20:45:00,168.09666666666666,0.0,0.0,37.5,93.96999999999998,167.39,0.0,71.49,67.88,,0.0,,549.3333333333334,,70.02333333333333,,,84.0,69.0,,,32.150000000000006,0.0
2025-02-14 21:00:00,168.09666666666666,0.0,0.0,37.5,95.73666666666666,167.39,0.0,71.49,70.60333333333334,,0.0,,560.6666666666666,,70.37,,,84.0,69.0,,,34.64,0.0
2025-02-14 21:15:00,167.39,0.0,0.0,37.5,95.3,167.39,0.0,71.49,69.72,,0.0,,589.6666666666666,,70.76,,,84.0,69.0,,,34.59,0.0
2025-02-14 21:30:00,168.09666666666666,2.1200000000000045,0.0,37.5,94.64,167.39,0.0,71.49,67.89,,0.0,,608.6666666666666,,71.06,,,84.0,69.0,,,34.04,0.0
2025-02-14 21:45:00,165.27,-2.119999999999976,0.0,37.833333333333336,88.12333333333333,167.39,0.0,71.49,55.56666666666666,,0.0,,581.0,,71.73666666666666,,,84.0,69.0,,,33.14000000000001,0.0
2025-02-14 22:00:00,165.97666666666666,0.0,0.0,39.166666666666664,79.56666666666666,167.39,0.0,71.49,41.82666666666667,,0.0,,545.3333333333334,,72.19333333333333,,,84.0,69.0,,,20.629999999999995,0.0
2025-02-14 22:15:00,165.27,-2.119999999999976,0.0,39.666666666666664,75.80666666666667,167.39,0.0,71.49,36.32,,0.0,,529.0,,72.19666666666666,,,84.0,69.0,,,16.43999999999999,0.0
2025-02-14 22:30:00,165.97666666666666,-2.119999999999976,0.0,40.166666666666664,73.91666666666667,167.39,0.0,71.49,33.56,,0.0,,518.3333333333334,,72.09333333333333,,,84.0,69.0,,,13.649999999999999,0.0
2025-02-14 22:45:00,166.6833333333333,-2.119999999999976,0.0,40.5,73.05666666666667,167.39,0.0,71.49,31.94333333333333,,0.0,,513.6666666666666,,71.96333333333332,,,84.0,69.0,,,12.390000000000008,0.0
2025-02-14 23:00:00,168.09666666666666,0.0,0.0,40.0,72.94333333333334,167.39,0.0,71.49,32.10333333333333,,0.0,,511.0,,71.79666666666667,,,84.0,69.0,,,12.170000000000009,0.0
2025-02-14 23:15:00,169.51,2.1200000000000045,0.0,39.333333333333336,73.45333333333333,167.39,0.0,71.49,33.6,,0.0,,511.0,,71.64333333333333,,,84.0,69.0,,,12.949999999999996,0.0
2025-02-14 23:30:00,166.68333333333334,2.1200000000000045,0.0,38.5,74.75,167.39,0.0,71.49,35.78333333333333,,0.0,,507.0,,71.49666666666667,,,84.0,69.0,,,14.200000000000003,0.0
2025-02-14 23:45:00,167.39,0.0,0.0,38.5,76.29,167.39,0.0,71.49,38.513333333333335,,0.0,,503.0,,71.39,,,84.0,69.0,,,15.210000000000008,0.0
2025-02-15 00:00:00,165.97666666666666,0.0,0.0,39.333333333333336,78.21666666666667,167.39,0.0,71.49,41.626666666666665,,0.0,,499.6666666666667,,71.28333333333333,,,84.0,69.0,,,17.200000000000003,0.0
2025-02-15 00:15:00,165.97666666666666,-2.119999999999976,0.0,40.0,79.83666666666666,167.39,0.0,71.49,44.13333333333333,,0.0,,496.0,,71.24,,,84.0,69.0,,,19.35,0.0
2025-02-15 00:30:00,165.97666666666666,0.0,0.0,40.166666666666664,81.07333333333332,167.39,0.0,71.49,46.193333333333335,,0.0,,494.0,,71.22,,,84.0,69.0,,,20.459999999999994,0.0
2025-02-15 00:45:00,164.56333333333336,-2.119999999999976,0.0,40.5,82.36333333333333,167.39,0.0,71.49,48.21,,0.0,,490.6666666666667,,71.22666666666667,,,84.0,69.0,,,21.810000000000002,0.0
2025-02-15 01:00:00,165.97666666666666,-2.119999999999976,0.0,41.166666666666664,83.78666666666668,167.39,0.0,71.49,50.17666666666667,,0.0,,486.6666666666667,,71.22,,,84.0,69.0,,,23.319999999999993,0.0
2025-02-15 01:15:00,165.97666666666666,0.0,0.0,41.5,85.13,167.39,0.0,71.49,51.830000000000005,,0.0,,483.0,,71.23333333333333,,,84.0,69.0,,,24.720000000000006,0.0
2025-02-15 01:30:00,168.09666666666666,0.0,0.0,41.5,85.81,167.39,0.0,71.49,53.5,,0.0,,480.6666666666667,,71.24666666666667,,,84.0,69.0,,,25.310000000000002,0.0
2025-02-15 01:45:00,167.39,0.0,0.0,40.833333333333336,86.09666666666668,167.39,0.0,71.49,53.586666666666666,,0.0,,476.0,,71.32333333333334,,,84.0,69.0,,,26.150000000000006,0.0
2025-02-15 02:00:00,168.09666666666666,2.1200000000000045,0.0,41.5,86.10666666666667,167.39,0.0,71.49,54.02333333333333,,0.0,,472.6666666666667,,71.35,,,84.0,69.0,,,25.839999999999996,0.0
2025-02-15 02:15:00,169.51,2.1200000000000045,0.0,41.166666666666664,86.42666666666666,167.39,0.0,71.49,54.53,,0.0,,469.3333333333333,,71.37,,,84.0,69.0,,,26.279999999999994,0.0
2025-02-15 02:30:00,168.09666666666666,0.0,0.0,40.833333333333336,86.79,167.39,0.0,71.49,55.129999999999995,,0.0,,466.0,,71.38,,,84.0,69.0,,,26.720000000000006,0.0
2025-02-15 02:45:00,168.8033333333333,2.1200000000000045,0.0,40.166666666666664,86.78666666666668,167.39,0.0,71.49,54.82,,0.0,,464.6666666666667,,71.43333333333334,,,84.0,69.0,,,27.130000000000003,0.0
2025-02-15 03:00:00,168.09666666666666,0.0,0.0,40.0,86.25666666666666,167.39,0.0,71.49,53.82,,0.0,,462.0,,71.48333333333333,,,84.0,69.0,,,26.4,0.0
2025-02-15 03:15:00,168.09666666666666,-2.119999999999976,0.0,39.833333333333336,86.13,167.39,0.0,71.49,53.54,,0.0,,460.3333333333333,,71.49666666666667,,,84.0,69.0,,,26.179999999999993,0.0
2025-02-15 03:30:00,167.39,0.0,0.0,39.5,86.10333333333334,167.39,0.0,71.49,53.25666666666667,,0.0,,458.3333333333333,,71.50333333333333,,,84.0,69.0,,,25.92,0.0
2025-02-15 03:45:00,166.6833333333333,0.0,0.0,40.5,85.90333333333335,167.39,0.0,71.49,52.74,,0.0,,456.3333333333333,,71.51666666666667,,,84.0,69.0,,,25.64,0.0
2025-02-15 04:00:00,165.97666666666666,-2.119999999999976,0.0,41.5,85.67,167.39,0.0,71.49,52.43666666666667,,0.0,,454.3333333333333,,71.52333333333333,,,84.0,69.0,,,25.71999999999999,0.0
2025-02-15 04:15:00,166.6833333333333,0.0,0.0,41.5,85.35666666666667,167.39,0.0,71.49,52.00666666666667,,0.0,,452.3333333333333,,71.53,,,84.0,69.0,,,25.33,0.0
2025-02-15 04:30:00,166.6833333333333,0.0,0.0,41.5,85.27333333333333,167.39,0.0,71.49,51.6,,0.0,,450.3333333333333,,71.53666666666668,,,84.0,69.0,,,25.159999999999997,0.0
2025-02-15 04:45:00,167.39,-2.119999999999976,0.0,42.333333333333336,84.51,167.39,0.0,71.49,50.31666666666666,,0.0,,450.3333333333333,,71.57333333333334,,,84.0,69.0,,,24.739999999999995,0.0
2025-02-15 05:00:00,167.39,2.1200000000000045,0.0,40.666666666666664,84.38666666666667,167.39,0.0,71.49,50.29,,0.0,,449.0,,71.54,,,84.0,69.0,,,23.78,0.0
2025-02-15 05:15:00,167.39,-2.119999999999976,0.0,41.666666666666664,84.06333333333333,167.39,0.0,71.49,49.870000000000005,,0.0,,447.0,,71.54666666666667,,,84.0,69.0,,,24.369999999999997,0.0
2025-02-15 05:30:00,167.39,2.1200000000000045,0.0,40.5,83.93333333333334,167.39,0.0,71.49,49.696666666666665,,0.0,,446.3333333333333,,71.53,,,84.0,69.0,,,23.309999999999995,0.0
2025-02-15 05:45:00,168.09666666666666,0.0,0.0,40.5,83.75,167.39,0.0,71.49,49.50333333333333,,0.0,,444.3333333333333,,71.53,,,84.0,69.0,,,23.53,0.0
2025-02-15 06:00:00,168.09666666666666,0.0,0.0,40.333333333333336,83.66666666666667,167.39,0.0,71.49,49.129999999999995,,0.0,,443.0,,71.53,,,84.0,69.0,,,23.169999999999995,0.0
2025-02-15 06:15:00,167.39,0.0,0.0,40.0,83.38666666666667,167.39,0.0,71.49,48.96,,0.0,,441.0,,71.52333333333333,,,84.0,69.0,,,23.289999999999992,0.0
2025-02-15 06:30:00,166.6833333333333,0.0,0.0,40.0,83.26333333333334,167.39,0.0,71.49,48.68666666666667,,0.0,,439.6666666666667,,71.51,,,84.0,69.0,,,22.770000000000003,0.0
2025-02-15 06:45:00,167.39,0.0,0.0,40.0,83.33,167.39,0.0,71.49,48.59,,0.0,,439.0,,71.51,,,84.0,69.0,,,22.68999999999999,0.0
2025-02-15 07:00:00,167.39,2.1200000000000045,0.0,40.0,83.17333333333333,167.39,0.0,71.49,48.44333333333333,,0.0,,437.0,,71.51,,,84.0,69.0,,,22.810000000000002,0.0
2025-02-15 07:15:00,166.6833333333333,0.0,0.0,40.0,83.12666666666667,167.39,0.0,71.49,48.346666666666664,,0.0,,435.6666666666667,,71.49666666666667,,,84.0,69.0,,,22.759999999999998,0.0
2025-02-15 07:30:00,167.39,-2.119999999999976,0.0,40.0,83.12,167.39,0.0,71.49,48.163333333333334,,0.0,,435.0,,71.49,,,84.0,69.0,,,22.909999999999997,0.0
2025-02-15 07:45:00,166.6833333333333,0.0,0.0,40.166666666666664,83.24,167.39,0.0,71.49,48.086666666666666,,0.0,,436.3333333333333,,71.51,,,84.0,69.0,,,22.590000000000003,0.0
2025-02-15 08:00:00,167.39,2.1200000000000045,0.0,40.5,83.27333333333333,167.39,0.0,71.49,48.076666666666675,,0.0,,435.0,,71.49,,,84.0,69.0,,,22.309999999999995,0.0
2025-02-15 08:15:00,167.39,0.0,0.0,40.833333333333336,83.18666666666667,167.39,0.0,71.49,47.92333333333334,,0.0,,435.0,,71.49666666666667,,,84.0,69.0,,,22.589999999999996,0.0
2025-02-15 08:30:00,165.27,-2.119999999999976,0.0,42.166666666666664,83.00666666666666,167.39,0.0,71.49,47.91,,0.0,,435.0,,71.49666666666667,,,84.0,69.0,,,22.839999999999996,0.0
2025-02-15 08:45:00,168.8033333333333,4.240000000000009,0.0,41.166666666666664,82.68333333333334,167.39,0.0,71.49,47.77666666666667,,0.0,,435.0,,71.49,,,84.0,69.0,,,22.25,0.0
2025-02-15 09:00:00,168.09666666666666,0.0,0.0,40.5,82.96333333333332,167.39,0.0,71.49,47.75333333333333,,0.0,,435.0,,71.49,,,84.0,69.0,,,22.4,0.0
2025-02-15 09:15:00,166.6833333333333,0.0,0.0,40.5,83.11666666666667,167.39,0.0,71.49,47.81333333333333,,0.0,,435.6666666666667,,71.48333333333333,,,84.0,69.0,,,22.78,0.0
2025-02-15 09:30:00,168.09666666666666,0.0,0.0,40.5,82.54,167.39,0.0,71.49,47.84,,0.0,,435.0,,71.47666666666667,,,84.0,69.0,,,22.07,0.0
2025-02-15 09:45:00,167.39,0.0,0.0,40.5,82.69666666666666,167.39,0.0,71.47666666666667,47.923333333333325,,0.0,,435.0,,71.47,,,84.0,69.0,,,22.57,0.0
2025-02-15 10:00:00,168.09666666666666,0.0,0.0,40.5,82.69333333333333,167.39,0.0,71.49,48.129999999999995,,0.0,,433.6666666666667,,71.47,,,84.0,69.0,,,22.779999999999994,0.0
2025-02-15 10:15:00,167.39,0.0,0.0,40.5,83.12666666666667,167.39,0.0,71.49,48.71,,0.0,,434.3333333333333,,71.45,,,84.0,69.0,,,22.940000000000005,0.0
2025-02-15 10:30:00,167.39,0.0,0.0,40.5,83.17,167.39,0.0,71.49,48.81333333333333,,0.0,,435.0,,71.46,,,84.0,69.0,,,23.39999999999999,0.0
2025-02-15 10:45:00,168.09666666666666,0.0,0.0,40.5,83.48333333333333,167.39,0.0,71.49,49.70333333333334,,0.0,,435.0,,71.42,,,84.0,69.0,,,23.33,0.0
2025-02-15 11:00:00,166.6833333333333,0.0,0.0,40.5,83.99000000000001,167.39,0.0,71.49,50.223333333333336,,0.0,,434.3333333333333,,71.42666666666666,,,84.0,69.0,,,24.03000000000001,0.0
2025-02-15 11:15:00,167.39,0.0,0.0,40.5,83.82333333333334,167.39,0.0,71.49,49.870000000000005,,0.0,,434.6666666666667,,71.46333333333332,,,84.0,69.0,,,24.040000000000006,0.0
2025-02-15 11:30:00,167.39,0.0,0.0,40.5,84.16000000000001,167.39,0.0,71.49,50.28,,0.0,,434.3333333333333,,71.44,,,84.0,69.0,,,24.140000000000008,0.0
2025-02-15 11:45:00,165.27,0.0,0.0,41.166666666666664,84.03666666666668,167.39,0.0,71.49,49.93333333333334,,0.0,,434.3333333333333,,71.47666666666667,,,84.0,69.0,,,24.11,0.0
2025-02-15 12:00:00,167.39,0.0,0.0,41.5,84.01333333333334,167.39,0.0,71.49,49.879999999999995,,0.0,,433.6666666666667,,71.47666666666667,,,84.0,69.0,,,23.789999999999992,0.0
2025-02-15 12:15:00,167.39,2.1200000000000045,0.0,41.5,83.96,167.39,0.0,71.49,49.81333333333333,,0.0,,433.0,,71.48333333333333,,,84.0,69.0,,,23.71,0.0
2025-02-15 12:30:00,168.09666666666666,0.0,0.0,41.5,83.8,167.39,0.0,71.49,49.580000000000005,,0.0,,433.6666666666667,,71.49,,,84.0,69.0,,,23.510000000000005,0.0
2025-02-15 12:45:00,168.8033333333333,2.1200000000000045,0.0,41.5,83.56333333333333,167.39,0.0,71.49,49.36000000000001,,0.0,,433.0,,71.50333333333333,,,84.0,69.0,,,23.339999999999996,0.0
2025-02-15 13:00:00,167.39,0.0,0.0,41.5,83.41,167.39,0.0,71.49,49.14333333333334,,0.0,,434.3333333333333,,71.51,,,84.0,69.0,,,23.479999999999997,0.0
2025-02-15 13:15:00,168.09666666666666,2.1200000000000045,0.0,41.166666666666664,83.36666666666666,167.39,0.0,71.49,48.843333333333334,,0.0,,434.3333333333333,,71.51,,,84.0,69.0,,,22.949999999999996,0.0
2025-02-15 13:30:00,168.8033333333333,2.1200000000000045,0.0,40.833333333333336,83.07,167.39,0.0,71.48333333333333,48.653333333333336,,0.0,,434.3333333333333,,71.50333333333333,,,84.0,69.0,,,22.54,0.0
2025-02-15 13:45:00,168.09666666666666,0.0,0.0,40.5,82.96333333333332,167.39,0.0,71.49,48.586666666666666,,0.0,,435.0,,71.50333333333333,,,84.0,69.0,,,22.79,0.0
2025-02-15 14:00:00,168.8033333333333,2.1200000000000045,0.0,40.5,82.77,167.39,0.0,71.49,48.32333333333333,,0.0,,436.3333333333333,,71.51,,,84.0,69.0,,,22.799999999999997,0.0
2025-02-15 14:15:00,166.6833333333333,0.0,0.0,40.166666666666664,82.67666666666666,167.39,0.0,71.49,48.13666666666666,,0.0,,437.0,,71.51,,,84.0,69.0,,,22.770000000000003,0.0
2025-02-15 14:30:00,167.39,0.0,0.0,40.0,82.82666666666667,167.39,0.0,71.49,48.129999999999995,,0.0,,437.6666666666667,,71.50333333333333,,,84.0,69.0,,,22.489999999999995,0.0
2025-02-15 14:45:00,167.39,-2.119999999999976,0.0,40.0,82.76333333333334,167.39,0.0,71.49,47.99,,0.0,,437.6666666666667,,71.49,,,84.0,69.0,,,22.699999999999996,0.0
2025-02-15 15:00:00,167.39,0.0,0.0,40.0,82.92333333333333,167.39,0.0,71.49,47.81666666666666,,0.0,,438.3333333333333,,71.50333333333333,,,84.0,69.0,,,22.840000000000003,0.0
2025-02-15 15:15:00,167.39,0.0,0.0,40.0,82.69,167.39,0.0,71.49,47.69333333333333,,0.0,,439.0,,71.49666666666667,,,84.0,69.0,,,22.520000000000003,0.0
2025-02-15 15:30:00,166.6833333333333,-2.119999999999976,0.0,40.0,82.84333333333333,167.39,0.0,71.49,47.446666666666665,,0.0,,439.0,,71.50333333333333,,,84.0,69.0,,,22.269999999999996,0.0
2025-02-15 15:45:00,166.6833333333333,0.0,0.0,40.333333333333336,82.99,167.39,0.0,71.49,47.11666666666667,,0.0,,439.0,,71.51666666666667,,,84.0,69.0,,,22.14999999999999,0.0
2025-02-15 16:00:00,167.39,0.0,0.0,40.5,82.84333333333333,167.39,0.0,71.49,46.68666666666667,,0.0,,439.0,,71.52333333333333,,,84.0,69.0,,,21.730000000000004,0.0
2025-02-15 16:15:00,167.39,0.0,0.0,40.166666666666664,82.52999999999999,167.39,0.0,71.49,46.13999999999999,,0.0,,440.6666666666667,,71.54,,,84.0,69.0,,,21.4,0.0
2025-02-15 16:30:00,168.09666666666666,-2.119999999999976,0.0,40.0,81.35333333333334,167.39,0.0,71.48333333333333,43.85333333333333,,0.0,,441.6666666666667,,71.60000000000001,,,84.0,69.0,,,20.439999999999998,0.0
2025-02-15 16:45:00,167.39,0.0,0.0,40.0,80.34666666666668,167.39,0.0,71.49,42.623333333333335,,0.0,,442.3333333333333,,71.62666666666667,,,84.0,69.0,,,19.160000000000004,0.0
2025-02-15 17:00:00,168.09666666666666,0.0,0.0,40.0,79.78333333333333,167.39,0.0,71.48333333333333,41.38,,0.0,,443.0,,71.63333333333334,,,84.0,69.0,,,18.349999999999994,0.0
2025-02-15 17:15:00,166.6833333333333,0.0,0.0,39.666666666666664,79.30333333333333,167.39,0.0,71.49,40.12,,0.0,,443.0,,71.64,,,84.0,69.0,,,17.5,0.0
2025-02-15 17:30:00,167.39,0.0,0.0,39.5,78.57,167.39,0.0,71.48333333333333,38.92666666666667,,0.0,,444.3333333333333,,71.64,,,84.0,69.0,,,16.889999999999993,0.0
2025-02-15 17:45:00,166.6833333333333,0.0,0.0,39.5,77.91666666666667,167.39,0.0,71.49,37.983333333333334,,0.0,,445.0,,71.64,,,84.0,69.0,,,16.13000000000001,0.0
2025-02-15 18:00:00,165.97666666666666,0.0,0.0,39.5,77.60666666666667,167.39,0.0,71.49,37.150000000000006,,0.0,,445.0,,71.62,,,84.0,69.0,,,15.649999999999999,0.0
2025-02-15 18:15:00,167.39,0.0,0.0,39.5,77.26333333333334,167.39,0.0,71.49,36.14000000000001,,0.0,,445.0,,71.62666666666667,,,84.0,69.0,,,14.899999999999999,0.0
2025-02-15 18:30:00,165.97666666666666,-2.119999999999976,0.0,39.5,76.93666666666667,167.39,0.0,71.49,34.983333333333334,,0.0,,445.3333333333333,,71.62666666666667,,,84.0,69.0,,,14.209999999999994,0.0
2025-02-15 18:45:00,167.39,0.0,0.0,39.5,76.54333333333334,167.39,0.0,71.49,34.04333333333333,,0.0,,445.0,,71.61333333333333,,,84.0,69.0,,,13.600000000000001,0.0
2025-02-15 19:00:00,167.39,0.0,0.0,39.5,76.25999999999999,167.39,0.0,71.49,32.79333333333333,,0.0,,446.3333333333333,,71.62666666666667,,,84.0,69.0,,,12.769999999999996,0.0
2025-02-15 19:15:00,166.6833333333333,0.0,0.0,39.5,76.37,167.39,0.0,71.49,31.903333333333332,,0.0,,445.0,,71.62,,,84.0,69.0,,,11.950000000000003,0.0
2025-02-15 19:30:00,169.51,2.1200000000000045,0.0,39.333333333333336,75.38333333333334,167.39,0.0,71.49,30.536666666666665,,0.0,,443.0,,71.63333333333334,,,84.0,69.0,,,11.41000000000001,0.0
2025-02-15 19:45:00,166.6833333333333,0.0,0.0,39.0,74.86,167.39,0.0,71.49,29.2,,0.0,,441.3333333333333,,71.64333333333333,,,84.0,69.0,,,10.61,0.0
2025-02-15 20:00:00,165.97666666666666,-2.119999999999976,0.0,39.0,74.45,167.39,0.0,71.49,27.963333333333335,,0.0,,439.6666666666667,,71.64333333333333,,,84.0,69.0,,,10.120000000000005,0.0
2025-02-15 20:15:00,166.6833333333333,0.0,0.0,39.0,73.94666666666667,167.39,0.0,71.48333333333333,26.513333333333335,,0.0,,439.0,,71.64333333333333,,,84.0,69.0,,,9.409999999999997,0.0
2025-02-15 20:30:00,168.09666666666666,0.0,0.0,39.0,73.64,167.39,0.0,71.49,25.396666666666665,,0.0,,437.6666666666667,,71.64666666666666,,,84.0,69.0,,,8.710000000000008,0.0
2025-02-15 20:45:00,168.09666666666666,0.0,0.0,38.5,73.41000000000001,167.39,0.0,71.49,24.12,,0.0,,433.6666666666667,,71.65,,,84.0,69.0,,,8.13000000000001,0.0
2025-02-15 21:00:00,168.09666666666666,0.0,0.0,38.5,73.13,167.39,0.0,71.49,23.08,,0.0,,431.6666666666667,,71.64666666666666,,,84.0,69.0,,,7.670000000000002,0.0
2025-02-15 21:15:00,167.39,0.0,0.0,38.5,72.64333333333333,167.39,0.0,71.49,21.916666666666668,,0.0,,428.3333333333333,,71.64,,,84.0,69.0,,,7.150000000000006,0.0
2025-02-15 21:30:00,166.6833333333333,0.0,0.0,38.5,72.32666666666667,167.39,0.0,71.49,20.896666666666665,,0.0,,427.0,,71.63333333333334,,,84.0,69.0,,,6.890000000000001,0.0
2025-02-15 21:45:00,167.39,0.0,0.0,38.5,71.75666666666666,167.39,0.0,71.49,19.666666666666668,,0.0,,424.0,,71.64,,,84.0,69.0,,,6.320000000000007,0.0
2025-02-15 22:00:00,165.97666666666666,0.0,0.0,38.5,71.46,167.39,0.0,71.49,18.88,,0.0,,421.3333333333333,,71.61333333333333,,,84.0,69.0,,,5.909999999999997,0.0
2025-02-15 22:15:00,167.39,2.1200000000000045,0.0,38.5,71.39666666666666,167.39,0.0,71.49,19.426666666666666,,0.0,,418.0,,71.55333333333333,,,84.0,69.0,,,6.040000000000006,0.0
2025-02-15 22:30:00,166.6833333333333,-2.119999999999976,0.0,38.5,71.41333333333334,167.39,0.0,71.49,19.68,,0.0,,416.0,,71.51666666666667,,,84.0,69.0,,,6.239999999999995,0.0
2025-02-15 22:45:00,166.6833333333333,-2.119999999999976,0.0,38.166666666666664,71.02333333333333,167.39,0.0,71.49,19.473333333333333,,0.0,,414.6666666666667,,71.53,,,84.0,69.0,,,6.310000000000002,0.0
2025-02-15 23:00:00,165.27,-2.119999999999976,0.0,38.0,71.23,167.39,0.0,71.49,19.653333333333332,,0.0,,416.0,,71.51,,,84.0,69.0,,,6.319999999999993,0.0
2025-02-15 23:15:00,165.27,-2.119999999999976,0.0,39.0,71.44333333333333,167.39,0.0,71.49,19.873333333333335,,0.0,,416.0,,71.48333333333333,,,84.0,69.0,,,6.329999999999998,0.0
2025-02-15 23:30:00,165.27,-2.119999999999976,0.0,39.5,71.72666666666667,167.39,0.0,71.49,20.84,,0.0,,417.3333333333333,,71.44333333333333,,,84.0,69.0,,,6.390000000000001,0.0
2025-02-15 23:45:00,165.97666666666666,-2.119999999999976,0.0,39.5,72.57000000000001,167.39,0.0,71.49,22.62,,0.0,,418.6666666666667,,71.38,,,84.0,69.0,,,6.990000000000009,0.0
2025-02-16 00:00:00,167.39,0.0,0.0,39.5,72.71666666666667,167.39,0.0,71.49,22.89,,0.0,,419.3333333333333,,71.41333333333334,,,84.0,69.0,,,7.539999999999992,0.0
2025-02-16 00:15:00,167.39,0.0,0.0,39.5,73.07,167.39,0.0,71.49,23.74666666666667,,0.0,,420.0,,71.39333333333333,,,84.0,69.0,,,7.469999999999999,0.0
2025-02-16 00:30:00,165.97666666666666,0.0,0.0,39.5,73.24666666666667,167.39,0.0,71.49,23.819999999999997,,0.0,,420.0,,71.42666666666666,,,84.0,69.0,,,7.969999999999999,0.0
2025-02-16 00:45:00,165.27,-2.119999999999976,0.0,39.5,72.99666666666667,167.39,0.0,71.49,23.076666666666668,,0.0,,418.6666666666667,,71.46666666666665,,,84.0,69.0,,,7.689999999999998,0.0
2025-02-16 01:00:00,165.97666666666666,-2.119999999999976,0.0,40.0,72.95666666666666,167.39,0.0,71.49,23.02,,0.0,,418.0,,71.47,,,84.0,69.0,,,7.440000000000012,0.0
2025-02-16 01:15:00,166.6833333333333,0.0,0.0,40.0,72.43333333333334,167.39,0.0,71.49,22.58666666666667,,0.0,,418.0,,71.49,,,84.0,69.0,,,7.5,0.0
2025-02-16 01:30:00,168.09666666666666,2.1200000000000045,0.0,40.0,71.97666666666667,167.39,0.0,71.49,22.563333333333333,,0.0,,418.0,,71.48333333333333,,,84.0,69.0,,,7.459999999999994,0.0
2025-02-16 01:45:00,165.97666666666666,0.0,0.0,40.0,72.60333333333334,167.39,0.0,71.49,23.663333333333338,,0.0,,420.0,,71.43666666666667,,,84.0,69.0,,,7.640000000000001,0.0
2025-02-16 02:00:00,165.27,-2.119999999999976,0.0,40.0,73.42666666666666,167.39,0.0,71.49,25.429999999999996,,0.0,,420.0,,71.38,,,84.0,69.0,,,8.5,0.0
2025-02-16 02:15:00,164.56333333333336,-2.119999999999976,0.0,40.0,73.88,167.39,0.0,71.49,26.233333333333334,,0.0,,422.6666666666667,,71.37666666666667,,,84.0,69.0,,,8.900000000000006,0.0
2025-02-16 02:30:00,165.97666666666666,-2.119999999999976,0.0,40.166666666666664,74.03333333333333,167.39,0.0,71.49,26.426666666666666,,0.0,,422.3333333333333,,71.40666666666667,,,84.0,69.0,,,9.349999999999994,0.0
2025-02-16 02:45:00,165.27,-2.119999999999976,0.0,40.5,74.42666666666666,167.39,0.0,71.49,27.403333333333332,,0.0,,421.3333333333333,,71.38,,,84.0,69.0,,,9.310000000000002,0.0
2025-02-16 03:00:00,166.6833333333333,0.0,0.0,40.5,74.43666666666667,167.39,0.0,71.49,27.180000000000003,,0.0,,420.6666666666667,,71.42999999999999,,,84.0,69.0,,,9.849999999999994,0.0
2025-02-16 03:15:00,166.6833333333333,0.0,0.0,40.5,73.91666666666667,167.39,0.0,71.49,26.296666666666667,,0.0,,420.6666666666667,,71.47666666666667,,,84.0,69.0,,,9.060000000000002,0.0
2025-02-16 03:30:00,167.39,0.0,0.0,40.5,73.97666666666667,167.39,0.0,71.49,26.23,,0.0,,420.0,,71.48333333333333,,,84.0,69.0,,,8.960000000000008,0.0
2025-02-16 03:45:00,165.97666666666666,0.0,0.0,40.5,73.78,167.39,0.0,71.49,25.953333333333333,,0.0,,418.6666666666667,,71.49666666666667,,,84.0,69.0,,,8.900000000000006,0.0
2025-02-16 04:00:00,165.27,-2.119999999999976,0.0,40.5,73.79333333333334,167.39,0.0,71.49,25.97666666666667,,0.0,,417.3333333333333,,71.49,,,84.0,69.0,,,8.980000000000004,0.0
2025-02-16 04:15:00,165.97666666666666,0.0,0.0,40.5,73.64666666666666,167.39,0.0,71.49,25.733333333333334,,0.0,,418.0,,71.49666666666667,,,84.0,69.0,,,8.820000000000007,0.0
2025-02-16 04:30:00,166.6833333333333,-2.119999999999976,0.0,40.5,73.66666666666667,167.39,0.0,71.49,25.646666666666665,,0.0,,417.3333333333333,,71.49666666666667,,,84.0,69.0,,,8.719999999999999,0.0
2025-02-16 04:45:00,165.97666666666666,-2.119999999999976,0.0,40.5,73.43,167.39,0.0,71.49,25.48,,0.0,,417.3333333333333,,71.49,,,84.0,69.0,,,8.719999999999999,0.0
2025-02-16 05:00:00,165.97666666666666,-2.119999999999976,0.0,40.5,73.37,167.39,0.0,71.49,25.616666666666664,,0.0,,416.0,,71.49,,,84.0,69.0,,,8.780000000000001,0.0
2025-02-16 05:15:00,165.27,-2.119999999999976,0.0,40.5,73.54333333333334,167.39,0.0,71.49,25.956666666666667,,0.0,,416.0,,71.46666666666665,,,84.0,69.0,,,9.050000000000011,0.0
2025-02-16 05:30:00,165.27,-2.119999999999976,0.0,40.5,73.67333333333333,167.39,0.0,71.49,26.146666666666665,,0.0,,414.6666666666667,,71.46,,,84.0,69.0,,,9.16000000000001,0.0
2025-02-16 05:45:00,165.27,-2.119999999999976,0.0,40.5,74.38333333333334,167.39,0.0,71.49,27.78,,0.0,,414.0,,71.40666666666668,,,84.0,69.0,,,9.700000000000003,0.0
2025-02-16 06:00:00,165.97666666666666,-2.119999999999976,0.0,40.5,74.3,167.39,0.0,71.49,27.933333333333334,,0.0,,412.6666666666667,,71.42666666666666,,,84.0,69.0,,,9.849999999999994,0.0
2025-02-16 06:15:00,165.97666666666666,-2.119999999999976,0.0,40.666666666666664,74.77666666666666,167.39,0.0,71.49,29.096666666666664,,0.0,,410.6666666666667,,71.38666666666667,,,84.0,69.0,,,10.070000000000007,0.0
2025-02-16 06:30:00,165.27,-2.119999999999976,0.0,41.0,75.06333333333333,167.39,0.0,71.49,29.983333333333334,,0.0,,410.0,,71.38666666666667,,,84.0,69.0,,,10.799999999999997,0.0
2025-02-16 06:45:00,166.6833333333333,-2.119999999999976,0.0,41.333333333333336,74.79333333333334,167.39,0.0,71.49,30.21666666666667,,0.0,,408.6666666666667,,71.40666666666667,,,84.0,69.0,,,10.970000000000006,0.0
2025-02-16 07:00:00,165.27,-2.119999999999976,0.0,41.5,75.47000000000001,167.39,0.0,71.49,31.393333333333334,,0.0,,407.3333333333333,,71.38,,,84.0,69.0,,,11.61,0.0
2025-02-16 07:15:00,165.27,-2.119999999999976,0.0,41.5,75.88,167.39,0.0,71.49,32.24,,0.0,,406.0,,71.37666666666667,,,84.0,69.0,,,12.18,0.0
2025-02-16 07:30:00,165.27,-2.119999999999976,0.0,41.5,76.28666666666666,167.39,0.0,71.49,33.03666666666667,,0.0,,406.0,,71.38,,,84.0,69.0,,,12.57,0.0
2025-02-16 07:45:00,166.6833333333333,0.0,0.0,41.5,76.80666666666667,167.39,0.0,71.49,33.78666666666667,,0.0,,406.0,,71.38,,,84.0,69.0,,,13.019999999999996,0.0
2025-02-16 08:00:00,165.27,-2.119999999999976,0.0,41.666666666666664,77.56333333333333,167.39,0.0,71.49,34.61333333333334,,0.0,,404.0,,71.38,,,84.0,69.0,,,13.439999999999998,0.0
2025-02-16 08:15:00,166.6833333333333,0.0,0.0,42.0,77.80333333333334,167.39,0.0,71.49,35.123333333333335,,0.0,,402.0,,71.38666666666667,,,84.0,69.0,,,14.030000000000008,0.0
2025-02-16 08:30:00,168.09666666666666,0.0,0.0,42.0,77.13333333333334,167.39,0.0,71.49,33.98,,0.0,,404.0,,71.46666666666665,,,84.0,69.0,,,13.430000000000007,0.0
2025-02-16 08:45:00,167.39,0.0,0.0,42.0,76.96666666666667,167.39,0.0,71.49,33.71666666666667,,0.0,,404.0,,71.48333333333333,,,84.0,69.0,,,13.249999999999993,0.0
2025-02-16 09:00:00,167.39,0.0,0.0,42.0,76.80666666666667,167.39,0.0,71.49,33.473333333333336,,0.0,,402.6666666666667,,71.49,,,84.0,69.0,,,13.060000000000002,0.0
2025-02-16 09:15:00,165.97666666666666,-2.119999999999976,0.0,42.0,76.73666666666666,167.39,0.0,71.49,33.44,,0.0,,402.0,,71.49,,,84.0,69.0,,,12.999999999999993,0.0
2025-02-16 09:30:00,165.27,-2.119999999999976,0.0,42.0,76.33333333333333,167.39,0.0,71.49,33.24666666666667,,0.0,,402.6666666666667,,71.49,,,84.0,69.0,,,13.11,0.0
2025-02-16 09:45:00,168.09666666666666,0.0,0.0,42.0,75.65666666666667,167.39,0.0,71.49,33.03666666666667,,0.0,,404.0,,71.50333333333333,,,84.0,69.0,,,12.859999999999992,0.0
2025-02-16 10:00:00,165.97666666666666,0.0,0.0,42.0,75.14999999999999,167.39,0.0,71.49,33.0,,0.0,,404.0,,71.49666666666667,,,84.0,69.0,,,12.969999999999999,0.0
2025-02-16 10:15:00,165.97666666666666,0.0,0.0,42.0,75.46666666666665,167.39,0.0,71.49,34.89,,0.0,,404.0,,71.41,,,84.0,69.0,,,13.309999999999995,0.0
2025-02-16 10:30:00,165.97666666666666,0.0,0.0,42.333333333333336,76.48333333333333,167.39,0.0,71.49,36.92333333333333,,0.0,,404.0,,71.35000000000001,,,84.0,69.0,,,15.269999999999996,0.0
2025-02-16 10:45:00,168.09666666666666,2.1200000000000045,0.0,42.5,77.79333333333334,167.39,0.0,71.49,40.47666666666667,,0.0,,403.3333333333333,,71.24,,,84.0,69.0,,,17.36,0.0
2025-02-16 11:00:00,165.27,-2.119999999999976,0.0,42.5,79.62333333333333,167.39,0.0,71.49,43.75,,0.0,,402.0,,71.18333333333334,,,84.0,69.0,,,19.479999999999997,0.0
2025-02-16 11:15:00,165.27,-2.119999999999976,0.0,43.0,82.22000000000001,167.39,0.0,71.49,48.14333333333334,,0.0,,401.3333333333333,,71.09333333333332,,,84.0,69.0,,,22.580000000000005,0.0
2025-02-16 11:30:00,166.6833333333333,-2.119999999999976,0.0,43.0,84.26666666666667,167.39,0.0,71.49,51.47666666666667,,0.0,,400.0,,71.08,,,84.0,69.0,,,24.53,0.0
2025-02-16 11:45:00,165.97666666666666,0.0,0.0,43.333333333333336,86.56666666666666,167.39,0.0,71.49,55.089999999999996,,0.0,,400.0,,71.05333333333334,,,84.0,69.0,,,26.799999999999997,0.0
2025-02-16 12:00:00,168.09666666666666,0.0,0.0,43.5,88.29333333333334,167.39,0.0,71.49,58.199999999999996,,0.0,,400.0,,71.05333333333334,,,84.0,69.0,,,29.29,0.0
2025-02-16 12:15:00,167.39,0.0,0.0,43.5,90.06666666666666,167.39,0.0,71.49,61.699999999999996,,0.0,,400.0,,71.05333333333334,,,84.0,69.0,,,31.550000000000004,0.0
2025-02-16 12:30:00,165.97666666666666,0.0,0.0,43.666666666666664,91.61666666666667,167.39,0.0,71.49,64.64333333333333,,0.0,,399.3333333333333,,71.06,,,84.0,69.0,,,33.28999999999999,0.0
2025-02-16 12:45:00,167.39,0.0,0.0,44.0,93.35666666666667,167.39,0.0,71.49,67.66666666666667,,0.0,,400.0,,71.06,,,84.0,69.0,,,35.209999999999994,0.0
2025-02-16 13:00:00,168.09666666666666,2.1200000000000045,0.0,44.0,94.83333333333333,167.39,0.0,71.48333333333333,70.39999999999999,,0.0,,400.0,,71.07333333333334,,,84.0,69.0,,,36.699999999999996,0.0
2025-02-16 13:15:00,166.6833333333333,-2.119999999999976,0.0,44.0,96.25333333333333,167.39,0.0,71.49,73.16,,0.0,,400.0,,71.09333333333332,,,84.0,69.0,,,37.980000000000004,0.0
2025-02-16 13:30:00,166.6833333333333,0.0,0.0,44.0,97.56666666666666,167.39,0.0,71.49,75.18,,0.0,,401.3333333333333,,71.13333333333333,,,84.0,69.0,,,38.760000000000005,0.0
2025-02-16 13:45:00,165.97666666666666,0.0,0.0,44.0,98.12666666666667,167.39,0.0,71.49,76.06333333333333,,0.0,,401.3333333333333,,71.20333333333333,,,84.0,69.0,,,39.36,0.0
2025-02-16 14:00:00,168.09666666666666,2.1200000000000045,0.0,43.833333333333336,97.95666666666666,167.39,0.0,71.49,77.46,,0.0,,401.3333333333333,,71.23333333333333,,,84.0,69.0,,,39.550000000000004,0.0
2025-02-16 14:15:00,168.09666666666666,0.0,0.0,43.5,98.19333333333333,167.39,0.0,71.49,77.95,,0.0,,402.0,,71.3,,,84.0,69.0,,,39.99999999999999,0.0
2025-02-16 14:30:00,166.6833333333333,-2.119999999999976,0.0,43.5,98.23,167.39,0.0,71.49,77.74333333333333,,0.0,,402.0,,71.36333333333333,,,84.0,69.0,,,39.42,0.0
2025-02-16 14:45:00,167.39,,0.0,43.5,98.06,167.39,0.0,71.49,77.97333333333333,,0.0,,402.6666666666667,,71.38666666666667,,,84.0,69.0,,,,
2025-02-16 15:00:00,168.09666666666666,0.0,0.0,43.5,97.06,167.39,0.0,71.49,76.52,,0.0,,403.0,,71.48333333333333,,,84.0,69.0,,,38.98,0.0
2025-02-16 15:15:00,167.39,-2.119999999999976,0.0,43.5,96.88333333333333,167.39,0.0,71.49,75.88666666666667,,0.0,,403.3333333333333,,71.51,,,84.0,69.0,,,38.620000000000005,0.0
2025-02-16 15:30:00,168.8033333333333,2.1200000000000045,0.0,43.5,96.84666666666665,167.39,0.0,71.49,75.12666666666667,,0.0,,404.0,,71.53333333333335,,,84.0,69.0,,,38.33,0.0
2025-02-16 15:45:00,165.27,-2.119999999999976,0.0,43.5,96.05666666666666,167.39,0.0,71.49,72.90333333333332,,0.0,,402.6666666666667,,71.60666666666667,,,84.0,69.0,,,38.25999999999999,0.0
2025-02-16 16:00:00,165.97666666666666,0.0,0.0,44.0,95.82666666666667,167.39,0.0,71.49,71.67,,0.0,,403.3333333333333,,71.62,,,84.0,69.0,,,37.78999999999999,0.0
2025-02-16 16:15:00,166.6833333333333,0.0,0.0,44.5,95.11,167.39,0.0,71.49,70.22000000000001,,0.0,,404.0,,71.64,,,84.0,69.0,,,37.39,0.0
2025-02-16 16:30:00,167.39,0.0,0.0,44.5,94.78333333333335,167.39,0.0,71.49,69.08,,0.0,,404.0,,71.64333333333333,,,84.0,69.0,,,36.39,0.0
2025-02-16 16:45:00,166.6833333333333,-2.119999999999976,0.0,44.5,93.62666666666667,167.39,0.0,71.49,67.79333333333334,,0.0,,404.6666666666667,,71.64333333333333,,,84.0,69.0,,,35.95,0.0
2025-02-16 17:00:00,166.6833333333333,-2.119999999999976,0.0,44.5,92.98333333333333,167.39,0.0,71.49,66.69666666666667,,0.0,,405.3333333333333,,71.64333333333333,,,84.0,69.0,,,35.14,0.0
2025-02-16 17:15:00,168.09666666666666,0.0,0.0,44.5,92.48,167.39,0.0,71.49,65.83333333333333,,0.0,,406.0,,71.63333333333334,,,84.0,69.0,,,34.81,0.0
2025-02-16 17:30:00,166.6833333333333,0.0,0.0,44.5,91.75,167.39,0.0,71.49,64.88333333333333,,0.0,,406.0,,71.62666666666667,,,84.0,69.0,,,34.21000000000001,0.0
2025-02-16 17:45:00,168.09666666666666,0.0,0.0,44.5,91.22666666666667,167.39,0.0,71.48333333333333,64.17666666666666,,0.0,,406.0,,71.60666666666667,,,84.0,69.0,,,33.260000000000005,0.0
2025-02-16 18:00:00,169.51,2.1200000000000045,0.0,44.5,90.8,167.39,0.0,71.49,63.093333333333334,,0.0,,406.0,,71.61333333333333,,,84.0,69.0,,,33.300000000000004,0.0
2025-02-16 18:15:00,168.8033333333333,2.1200000000000045,0.0,44.333333333333336,90.17666666666666,167.39,0.0,71.49,62.03,,0.0,,406.0,,71.62,,,84.0,69.0,,,32.39,0.0
2025-02-16 18:30:00,168.8033333333333,2.1200000000000045,0.0,43.666666666666664,89.62,167.39,0.0,71.49,60.919999999999995,,0.0,,406.0,,71.62,,,84.0,69.0,,,31.699999999999996,0.0
2025-02-16 18:45:00,170.21666666666667,4.240000000000009,0.0,43.0,88.90333333333335,167.39,0.0,71.49,59.9,,0.0,,406.0,,71.62666666666667,,,84.0,69.0,,,30.869999999999997,0.0
2025-02-16 19:00:00,168.09666666666666,0.0,0.0,42.666666666666664,88.74666666666667,167.39,0.0,71.49,59.60333333333333,,0.0,,406.0,,71.58,,,84.0,69.0,,,30.229999999999997,0.0
2025-02-16 19:15:00,168.09666666666666,2.1200000000000045,0.0,42.5,88.80666666666667,167.39,0.0,71.49,60.43333333333334,,0.0,,406.0,,71.53,,,84.0,69.0,,,30.760000000000005,0.0
2025-02-16 19:30:00,167.39,0.0,0.0,42.5,88.85000000000001,167.39,0.0,71.49,60.29,,0.0,,404.0,,71.51,,,84.0,69.0,,,30.769999999999996,0.0
2025-02-16 19:45:00,167.39,0.0,0.0,42.5,89.09666666666668,167.39,0.0,71.49,60.593333333333334,,0.0,,406.0,,71.49,,,84.0,69.0,,,30.940000000000005,0.0
2025-02-16 20:00:00,167.39,0.0,0.0,42.5,89.25999999999999,167.39,0.0,71.49,60.876666666666665,,0.0,,405.3333333333333,,71.47333333333333,,,84.0,69.0,,,31.029999999999994,0.0
2025-02-16 20:15:00,165.97666666666666,-2.119999999999976,0.0,42.5,90.11333333333333,167.39,0.0,71.49,63.14333333333334,,0.0,,404.0,,71.38666666666667,,,84.0,69.0,,,32.309999999999995,0.0
2025-02-16 20:30:00,165.97666666666666,0.0,0.0,42.5,90.90333333333335,167.39,0.0,71.49,64.17999999999999,,0.0,,404.6666666666667,,71.37666666666667,,,84.0,69.0,,,33.61,0.0
2025-02-16 20:45:00,166.6833333333333,-2.119999999999976,0.0,42.5,91.63666666666666,167.39,0.0,71.49,65.27333333333333,,0.0,,404.0,,71.37,,,84.0,69.0,,,33.949999999999996,0.0
2025-02-16 21:00:00,165.27,-2.119999999999976,0.0,42.5,92.31333333333333,167.39,0.0,71.49,66.40666666666667,,0.0,,404.6666666666667,,71.35,,,84.0,69.0,,,34.57,0.0
2025-02-16 21:15:00,165.97666666666666,-2.119999999999976,0.0,42.833333333333336,92.83,167.39,0.0,71.49,67.42,,0.0,,405.3333333333333,,71.35,,,84.0,69.0,,,34.96,0.0
2025-02-16 21:30:00,166.6833333333333,0.0,0.0,43.166666666666664,93.96666666666665,167.39,0.0,71.49,68.57333333333334,,0.0,,404.3333333333333,,71.35,,,84.0,69.0,,,36.300000000000004,0.0
2025-02-16 21:45:00,167.39,0.0,0.0,43.5,94.19,167.39,0.0,71.49,69.53666666666668,,0.0,,404.0,,71.35,,,84.0,69.0,,,36.62,0.0
2025-02-16 22:00:00,165.97666666666666,-2.119999999999976,0.0,43.5,94.62666666666667,167.39,0.0,71.49,70.47666666666667,,0.0,,405.0,,71.35666666666667,,,84.0,69.0,,,36.77,0.0
2025-02-16 22:15:00,166.6833333333333,0.0,0.0,43.5,94.80666666666666,167.39,0.0,71.49,71.14,,0.0,,405.3333333333333,,71.37,,,84.0,69.0,,,37.419999999999995,0.0
2025-02-16 22:30:00,166.6833333333333,0.0,0.0,43.5,95.21,167.39,0.0,71.49,71.94666666666666,,0.0,,406.0,,71.37,,,84.0,69.0,,,37.86000000000001,0.0
2025-02-16 22:45:00,166.32999999999998,-2.119999999999976,0.0,43.5,95.49000000000001,167.39,0.0,71.49,72.765,,0.0,,406.0,,71.37,,,84.0,69.0,,,38.019999999999996,0.0
2025-02-16 23:00:00,167.39,0.0,0.0,43.5,95.78333333333335,167.39,0.0,71.49,73.65333333333332,,0.0,,406.0,,71.37333333333333,,,84.0,69.0,,,38.440000000000005,0.0
2025-02-16 23:15:00,165.27,-2.119999999999976,0.0,44.0,96.40666666666668,167.39,0.0,71.49,74.37333333333333,,0.0,,406.0,,71.37333333333333,,,84.0,69.0,,,39.160000000000004,0.0
2025-02-16 23:30:00,167.39,0.0,0.0,44.5,96.14333333333333,167.39,0.0,71.49,75.44,,0.0,,407.3333333333333,,71.37,,,84.0,69.0,,,38.86000000000001,0.0
2025-02-16 23:45:00,167.39,0.0,0.0,44.5,96.82666666666667,167.39,0.0,71.49,76.35333333333334,,0.0,,408.0,,71.37,,,84.0,69.0,,,39.830000000000005,0.0
2025-02-17 00:00:00,167.39,0.0,0.0,44.5,96.68,167.39,0.0,71.49,77.33333333333333,,0.0,,407.3333333333333,,71.35666666666667,,,84.0,69.0,,,39.96,0.0
2025-02-17 00:15:00,168.09666666666666,0.0,0.0,44.5,97.05666666666667,167.39,0.0,71.48333333333333,78.45333333333333,,0.0,,408.0,,71.35,,,84.0,69.0,,,40.22,0.0
2025-02-17 00:30:00,168.09666666666666,2.1200000000000045,0.0,44.5,97.45666666666666,167.39,0.0,71.49,79.50333333333333,,0.0,,409.3333333333333,,71.34333333333332,,,84.0,69.0,,,39.980000000000004,0.0
2025-02-17 00:45:00,166.6833333333333,0.0,0.0,44.5,98.12666666666667,167.39,0.0,71.49,80.55666666666667,,0.0,,408.0,,71.35,,,84.0,69.0,,,40.99999999999999,0.0
2025-02-17 01:00:00,168.8033333333333,2.1200000000000045,0.0,44.5,98.24000000000001,167.39,0.0,71.48333333333333,81.44333333333333,,0.0,,409.3333333333333,,71.35,,,84.0,69.0,,,41.35000000000001,0.0
2025-02-17 01:15:00,168.09666666666666,2.1200000000000045,0.0,44.5,98.71333333333332,167.39,0.0,71.49,82.39666666666666,,0.0,,409.3333333333333,,71.35666666666667,,,84.0,69.0,,,41.75,0.0
2025-02-17 01:30:00,168.8033333333333,2.1200000000000045,0.0,44.5,98.82333333333332,167.39,0.0,71.49,83.32666666666667,,0.0,,408.0,,71.37,,,84.0,69.0,,,42.48,0.0
2025-02-17 01:45:00,168.09666666666666,2.1200000000000045,0.0,44.5,99.11,167.39,0.0,71.49,84.07333333333334,,0.0,,408.0,,71.37,,,84.0,69.0,,,42.339999999999996,0.0
2025-02-17 02:00:00,169.51,2.1200000000000045,0.0,44.5,99.2,167.39,0.0,71.49,84.92666666666666,,0.0,,408.0,,71.37,,,84.0,69.0,,,42.8,0.0
2025-02-17 02:15:00,168.09666666666666,2.1200000000000045,0.0,44.5,99.40333333333332,167.39,0.0,71.49,85.58666666666666,,0.0,,408.3333333333333,,71.37666666666667,,,84.0,69.0,,,42.739999999999995,0.0
2025-02-17 02:30:00,168.8033333333333,0.0,0.0,44.5,99.74000000000001,167.39,0.0,71.48333333333333,86.18333333333334,,0.0,,408.6666666666667,,71.37666666666667,,,84.0,69.0,,,42.92000000000001,0.0
2025-02-17 02:45:00,169.51,4.240000000000009,0.0,43.333333333333336,99.52,167.39,0.0,71.49,87.05333333333333,,0.0,,408.0,,71.38,,,84.0,69.0,,,42.99999999999999,0.0
2025-02-17 03:00:00,168.09666666666666,0.0,0.0,43.0,100.36,167.39,0.0,71.49,87.88,,0.0,,408.0,,71.38,,,84.0,69.0,,,44.03000000000001,0.0
2025-02-17 03:15:00,169.51,2.1200000000000045,0.0,43.0,100.17666666666666,167.39,0.0,71.49,88.65333333333332,,0.0,,408.6666666666667,,71.37666666666667,,,84.0,69.0,,,43.57,0.0
2025-02-17 03:30:00,165.97666666666666,-2.119999999999976,0.0,43.0,101.01666666666667,167.39,0.0,71.49,89.52999999999999,,0.0,,408.0,,71.37666666666667,,,84.0,69.0,,,44.879999999999995,0.0
2025-02-17 03:45:00,167.39,0.0,0.0,43.0,100.59666666666668,167.39,0.0,71.49,90.32,,0.0,,408.0,,71.37333333333333,,,84.0,69.0,,,44.589999999999996,0.0
2025-02-17 04:00:00,167.39,2.1200000000000045,0.0,43.166666666666664,101.48,167.39,0.0,71.49,91.21333333333332,,0.0,,408.0,,71.37,,,84.0,69.0,,,45.150000000000006,0.0
2025-02-17 04:15:00,166.6833333333333,0.0,0.0,44.0,101.56666666666666,167.39,0.0,71.49,91.97666666666667,,0.0,,408.0,,71.37333333333333,,,84.0,69.0,,,45.839999999999996,0.0
2025-02-17 04:30:00,166.6833333333333,0.0,0.0,44.0,101.60666666666667,167.39,0.0,71.49,92.92333333333333,,0.0,,407.3333333333333,,71.37,,,84.0,69.0,,,45.99999999999999,0.0
2025-02-17 04:45:00,168.09666666666666,0.0,0.0,44.0,101.63,167.39,0.0,71.49,93.91333333333334,,0.0,,408.0,,71.37,,,84.0,69.0,,,46.09,0.0
2025-02-17 05:00:00,166.6833333333333,-2.119999999999976,0.0,44.0,101.37,167.39,0.0,71.49,94.75333333333333,,0.0,,407.3333333333333,,71.37,,,84.0,69.0,,,45.839999999999996,0.0
2025-02-17 05:15:00,168.8033333333333,0.0,0.0,44.0,100.92666666666666,167.39,0.0,71.49,95.7,,0.0,,408.0,,71.37,,,84.0,69.0,,,45.86,0.0
2025-02-17 05:30:00,169.51,2.1200000000000045,0.0,44.0,100.49666666666667,167.39,0.0,71.49,96.80666666666667,,0.0,,408.0,,71.35666666666667,,,84.0,69.0,,,45.440000000000005,0.0
2025-02-17 05:45:00,169.51,2.1200000000000045,0.0,43.666666666666664,100.19666666666667,167.39,0.0,71.49,97.97333333333334,,0.0,,408.0,,71.35,,,84.0,69.0,,,45.43000000000001,0.0
2025-02-17 06:00:00,168.8033333333333,2.1200000000000045,0.0,43.0,99.81666666666666,168.09666666666666,0.0,71.49,99.60333333333334,,0.0,,408.6666666666667,,71.30666666666667,,,84.0,69.0,,,45.46,0.0
2025-02-17 06:15:00,168.8033333333333,-2.1200000000000045,0.0,45.5,100.78666666666668,169.51,0.0,71.49,100.0,,0.0,,408.0,,71.24,,,84.0,69.0,,,46.449999999999996,0.0
2025-02-17 06:30:00,168.09666666666666,-2.1200000000000045,0.0,45.5,100.25999999999999,169.51,0.0,71.49,100.0,,0.0,,408.0,,71.23333333333333,,,84.0,69.0,,,46.129999999999995,0.0
2025-02-17 06:45:00,168.09666666666666,-4.239999999999981,0.0,45.5,100.66333333333334,169.51,0.0,71.49,100.0,,0.0,,408.0,,71.22,,,84.0,69.0,,,46.49,0.0
2025-02-17 07:00:00,167.39,-2.1200000000000045,0.0,45.5,100.79,169.51,0.0,71.49,100.0,,0.0,,407.3333333333333,,71.21333333333332,,,84.0,69.0,,,46.519999999999996,0.0
2025-02-17 07:15:00,168.09666666666666,-2.1200000000000045,0.0,45.666666666666664,101.60000000000001,169.51,0.0,71.49,100.0,,0.0,,406.0,,71.19666666666667,,,84.0,69.0,,,46.44,0.0
2025-02-17 07:30:00,169.51,0.0,0.0,44.166666666666664,100.53000000000002,169.51,0.0,71.49,100.0,,0.0,,408.0,,71.2,,,84.0,69.0,,,45.99,0.0
2025-02-17 07:45:00,168.09666666666666,0.0,0.0,44.0,100.46666666666665,169.51,0.0,71.49,100.0,,0.0,,406.6666666666667,,71.18666666666667,,,84.0,69.0,,,45.88999999999999,0.0
2025-02-17 08:00:00,168.09666666666666,-2.1200000000000045,0.0,44.0,100.61,169.51,0.0,71.49,100.0,,0.0,,405.6666666666667,,71.17666666666666,,,84.0,69.0,,,46.28,0.0
2025-02-17 08:15:00,168.8033333333333,0.0,0.0,44.0,100.36333333333334,169.51,0.0,71.49,100.0,,0.0,,406.0,,71.13,,,84.0,69.0,,,46.19,0.0
2025-02-17 08:30:00,168.8033333333333,-2.1200000000000045,0.0,44.0,100.06333333333333,169.51,0.0,71.49,100.0,,0.0,,406.0,,71.1,,,84.0,69.0,,,46.11,0.0
2025-02-17 08:45:00,169.51,0.0,0.0,44.0,100.25999999999999,169.51,0.0,71.49,100.0,,0.0,,406.6666666666667,,71.1,,,84.0,69.0,,,45.949999999999996,0.0
2025-02-17 09:00:00,168.8033333333333,0.0,0.0,44.0,100.00666666666666,169.51,0.0,71.49,100.0,,0.0,,406.0,,71.1,,,84.0,69.0,,,45.8,0.0
2025-02-17 09:15:00,169.51,0.0,0.0,43.5,99.90333333333335,169.51,0.0,71.49,100.0,,0.0,,406.0,,71.1,,,84.0,69.0,,,45.65,0.0
2025-02-17 09:30:00,169.51,0.0,0.0,43.5,99.93666666666667,169.51,0.0,71.49,100.0,,0.0,,406.6666666666667,,71.09333333333332,,,84.0,69.0,,,45.53,0.0
2025-02-17 09:45:00,167.39,-2.1200000000000045,0.0,43.0,100.22333333333334,169.51,0.0,71.49,100.0,,0.0,,407.3333333333333,,71.1,,,84.0,69.0,,,45.629999999999995,0.0
2025-02-17 10:00:00,167.39,-2.1200000000000045,0.0,43.0,100.04,169.51,0.0,71.49,100.0,,0.0,,408.0,,71.08666666666666,,,84.0,69.0,,,46.120000000000005,0.0
2025-02-17 10:15:00,165.97666666666666,-2.1200000000000045,0.0,44.0,100.10666666666667,169.51,0.0,71.49,100.0,,0.0,,409.3333333333333,,71.08,,,84.0,69.0,,,45.94,0.0
2025-02-17 10:30:00,169.51,-4.239999999999981,0.0,45.333333333333336,100.10333333333334,169.51,0.0,71.49,100.0,,0.0,,410.0,,71.06666666666666,,,84.0,69.0,,,46.580000000000005,0.0
2025-02-17 10:45:00,169.51,0.0,0.0,44.75,99.41,169.51,0.0,71.49,100.0,,0.0,,410.0,,71.03999999999999,,,84.0,69.0,,,46.11,0.0
2025-02-17 11:00:00,169.51,0.0,0.0,44.166666666666664,98.90666666666668,169.51,0.0,71.49,100.0,,0.0,,410.6666666666667,,70.96333333333332,,,84.0,69.0,,,45.72,0.0
2025-02-17 11:15:00,169.51,0.0,0.0,44.0,98.76666666666667,169.51,0.0,71.49,100.0,,0.0,,411.3333333333333,,70.95,,,84.0,69.0,,,45.78,0.0
2025-02-17 11:30:00,168.09666666666666,0.0,0.0,44.5,99.29,169.51,0.0,71.49,100.0,,0.0,,411.3333333333333,,70.93,,,84.0,69.0,,,45.6,0.0
2025-02-17 11:45:00,167.39,-2.1200000000000045,0.0,45.333333333333336,99.83333333333333,169.51,0.0,71.49,100.0,,0.0,,413.3333333333333,,70.92,,,84.0,69.0,,,46.85,0.0
2025-02-17 12:00:00,169.51,-2.1200000000000045,0.0,45.5,99.36666666666667,169.51,0.0,71.49,100.0,,0.0,,414.0,,70.86666666666667,,,84.0,69.0,,,46.69,0.0
2025-02-17 12:15:00,170.92333333333332,2.1200000000000045,0.0,45.166666666666664,98.76666666666667,169.51,0.0,71.49,100.0,,0.0,,415.3333333333333,,70.82333333333334,,,84.0,69.0,,,46.19,0.0
2025-02-17 12:30:00,169.51,0.0,0.0,44.0,99.02666666666669,169.51,0.0,71.49,100.0,,0.0,,415.3333333333333,,70.81666666666666,,,84.0,69.0,,,46.06,0.0
2025-02-17 12:45:00,169.51,-2.1200000000000045,0.0,45.333333333333336,99.37333333333333,169.51,0.0,71.49,100.0,,0.0,,416.3333333333333,,70.79666666666667,,,84.0,69.0,,,47.68000000000001,0.0
2025-02-17 13:00:00,169.51,0.0,0.0,44.333333333333336,98.93,169.51,0.0,71.49,100.0,,0.0,,418.0,,70.77,,,84.0,69.0,,,46.45,0.0
2025-02-17 13:15:00,170.21666666666667,2.1200000000000045,0.0,43.666666666666664,98.76666666666667,169.51,0.0,71.49,100.0,,0.0,,420.0,,70.74333333333333,,,84.0,69.0,,,46.2,0.0
2025-02-17 13:30:00,169.51,0.0,0.0,43.166666666666664,98.87333333333333,169.51,0.0,71.49,100.0,,0.0,,422.6666666666667,,70.68,,,84.0,69.0,,,46.03999999999999,0.0
2025-02-17 13:45:00,168.8033333333333,-2.1200000000000045,0.0,43.0,98.90666666666668,169.51,0.0,71.49,100.0,,0.0,,426.0,,70.68,,,84.0,69.0,,,46.28,0.0
2025-02-17 14:00:00,169.51,0.0,0.0,43.0,98.65666666666668,169.51,0.0,71.48333333333333,100.0,,0.0,,429.3333333333333,,70.68,,,84.0,69.0,,,45.790000000000006,0.0
2025-02-17 14:15:00,168.09666666666666,-4.239999999999981,0.0,45.0,98.75666666666666,169.51,0.0,71.49,100.0,,0.0,,434.3333333333333,,70.77666666666667,,,84.0,69.0,,,46.830000000000005,0.0
2025-02-17 14:30:00,170.21666666666667,0.0,0.0,43.5,98.67666666666666,169.51,0.0,71.49,100.0,,0.0,,438.3333333333333,,70.79,,,84.0,69.0,,,45.86,0.0
2025-02-17 14:45:00,169.51,0.0,0.0,43.0,98.42333333333333,169.51,0.0,71.49,100.0,,0.0,,443.6666666666667,,70.79666666666667,,,84.0,69.0,,,45.199999999999996,0.0
2025-02-17 15:00:00,170.21666666666667,0.0,0.0,42.5,98.60000000000001,169.51,0.0,71.49,100.0,,0.0,,447.6666666666667,,70.81666666666666,,,84.0,69.0,,,45.2,0.0
2025-02-17 15:15:00,168.8033333333333,0.0,0.0,42.166666666666664,98.98,169.51,0.0,71.49,100.0,,0.0,,506.6666666666667,,70.27333333333333,,,84.0,69.0,,,45.010000000000005,0.0
2025-02-17 15:30:00,167.39,-2.1200000000000045,0.0,42.0,99.35000000000001,169.51,0.0,71.49,100.0,,0.0,,653.0,,69.85000000000001,,,84.0,69.0,,,45.24,0.0
2025-02-17 15:45:00,169.51,0.0,0.0,42.0,99.14999999999999,169.51,0.0,71.49,100.0,,0.0,,634.6666666666666,,69.91,,,84.0,69.0,,,45.22,0.0
2025-02-17 16:00:00,169.51,0.0,0.0,41.833333333333336,99.49000000000001,169.51,0.0,71.49,100.0,,0.0,,648.0,,70.55,,,84.0,69.0,,,45.17000000000001,0.0
2025-02-17 16:15:00,167.39,-2.1200000000000045,0.0,41.5,99.77666666666666,169.51,0.0,71.49,100.0,,0.0,,589.6666666666666,,71.22333333333333,,,84.0,69.0,,,45.0,0.0
2025-02-17 16:30:00,167.39,-2.1200000000000045,0.0,41.5,100.18666666666667,169.51,0.0,71.49,100.0,,0.0,,525.3333333333334,,71.34333333333332,,,84.0,69.0,,,45.84,0.0
2025-02-17 16:45:00,168.8033333333333,0.0,0.0,41.5,99.96333333333332,169.51,0.0,71.49,100.0,,0.0,,533.3333333333334,,71.37666666666667,,,84.0,69.0,,,45.24,0.0
2025-02-17 17:00:00,168.09666666666666,0.0,0.0,41.5,100.20333333333333,169.51,0.0,71.49,100.0,,0.0,,500.6666666666667,,71.37666666666667,,,84.0,69.0,,,44.949999999999996,0.0
2025-02-17 17:15:00,168.09666666666666,-2.1200000000000045,0.0,41.5,100.14666666666666,169.51,0.0,71.49,100.0,,0.0,,491.0,,71.37,,,84.0,69.0,,,45.01,0.0
2025-02-17 17:30:00,167.39,-2.1200000000000045,0.0,41.5,100.71333333333332,169.51,0.0,71.49,100.0,,0.0,,577.6666666666666,,70.59333333333335,,,84.0,69.0,,,45.25000000000001,0.0
2025-02-17 17:45:00,167.39,-2.1200000000000045,0.0,41.5,100.88,169.51,0.0,71.49,100.0,,0.0,,762.0,,70.80666666666667,,,84.0,69.0,,,44.809999999999995,0.0
2025-02-17 18:00:00,169.51,0.0,0.0,41.5,100.77333333333333,169.51,0.0,71.49,100.0,,0.0,,877.6666666666666,,71.27333333333333,,,84.0,69.0,,,44.93999999999999,0.0
2025-02-17 18:15:00,167.39,0.0,0.0,41.5,100.69333333333333,167.39,0.0,71.49,92.17,,0.0,,968.6666666666666,,71.81333333333333,,,84.0,69.0,,,44.84,0.0
2025-02-17 18:30:00,169.51,2.1200000000000045,0.0,41.5,98.55666666666667,167.39,0.0,71.49,83.86333333333333,,0.0,,944.3333333333334,,72.08,,,84.0,69.0,,,43.06,0.0
2025-02-17 18:45:00,169.51,2.1200000000000045,0.0,41.0,91.83333333333333,167.39,0.0,71.49,66.68333333333334,,0.0,,844.0,,72.62666666666667,,,84.0,69.0,,,38.60999999999999,0.0
2025-02-17 19:00:00,169.51,2.1200000000000045,0.0,41.0,84.14333333333333,167.39,0.0,71.49,55.10999999999999,,0.0,,680.3333333333334,,72.74666666666667,,,84.0,69.0,,,29.720000000000006,0.0
2025-02-17 19:15:00,170.21666666666667,4.240000000000009,0.0,40.666666666666664,79.92666666666666,167.39,0.0,71.49,48.24,,0.0,,633.0,,72.63333333333333,,,84.0,69.0,,,25.17000000000001,0.0
2025-02-17 19:30:00,167.39,0.0,0.0,40.5,77.73,167.39,0.0,71.49,44.31666666666666,,0.0,,575.3333333333334,,72.42666666666666,,,84.0,69.0,,,22.089999999999996,0.0
2025-02-17 19:45:00,168.09666666666666,2.1200000000000045,0.0,40.0,76.70333333333333,167.39,0.0,71.49,42.75333333333333,,0.0,,545.0,,72.2,,,84.0,69.0,,,20.760000000000005,0.0
