time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-20 21:00:00,168.8033333333333,0.0,0.0,41.0,99.16000000000001,168.09666666666666,0.0,71.49,95.93333333333334,,0.0,,643.6666666666666,,70.79333333333334,,,84.0,69.0,,,44.74999999999999,0.0
2025-02-20 21:15:00,169.51,2.1200000000000045,0.0,40.833333333333336,97.28333333333335,167.39,0.0,71.49,86.00666666666666,,0.0,,656.3333333333334,,71.48,,,84.0,69.0,,,43.16,0.0
2025-02-20 21:30:00,170.21666666666667,2.1200000000000045,0.0,40.333333333333336,96.42333333333333,167.39,0.0,71.49,85.28,,0.0,,630.6666666666666,,71.51,,,84.0,69.0,,,41.65,0.0
2025-02-20 21:45:00,170.21666666666667,2.1200000000000045,0.0,39.666666666666664,96.54666666666667,167.39,0.0,71.49,85.52,,0.0,,608.6666666666666,,71.49666666666667,,,84.0,69.0,,,41.41,0.0
2025-02-20 22:00:00,169.51,2.1200000000000045,0.0,39.5,96.95,167.39,0.0,71.49,86.91333333333334,,0.0,,596.3333333333334,,71.42333333333333,,,84.0,69.0,,,42.00999999999999,0.0
2025-02-20 22:15:00,169.51,2.1200000000000045,0.0,39.166666666666664,97.14,167.39,0.0,71.49,88.81333333333333,,0.0,,581.6666666666666,,71.37333333333333,,,84.0,69.0,,,42.470000000000006,0.0
2025-02-20 22:30:00,168.8033333333333,2.1200000000000045,0.0,39.0,97.61666666666667,167.39,0.0,71.49,90.60333333333334,,0.0,,570.3333333333334,,71.32,,,84.0,69.0,,,42.800000000000004,0.0
2025-02-20 22:45:00,167.39,2.1200000000000045,0.0,39.166666666666664,98.32000000000001,167.39,0.0,71.49,94.02333333333333,,0.0,,558.0,,71.23333333333333,,,84.0,69.0,,,43.910000000000004,0.0
2025-02-20 23:00:00,165.97666666666666,-2.119999999999976,0.0,40.833333333333336,98.50666666666666,167.39,0.0,71.49,96.38,,0.0,,546.0,,71.21333333333332,,,84.0,69.0,,,44.93000000000001,0.0
2025-02-20 23:15:00,166.6833333333333,0.0,0.0,41.5,98.05333333333334,168.8033333333333,0.0,71.49,99.35333333333334,,0.0,,536.3333333333334,,71.13,,,84.0,69.0,,,45.080000000000005,0.0
2025-02-20 23:30:00,166.6833333333333,-2.1200000000000045,0.0,42.166666666666664,97.82666666666667,169.51,0.0,71.49,100.0,,0.0,,526.3333333333334,,71.06,,,84.0,69.0,,,44.91,0.0
2025-02-20 23:45:00,165.97666666666666,-2.1200000000000045,0.0,42.833333333333336,97.85666666666667,169.51,0.0,71.49,100.0,,0.0,,518.6666666666666,,70.97000000000001,,,84.0,69.0,,,45.02,0.0
2025-02-21 00:00:00,167.39,-2.1200000000000045,0.0,43.75,97.935,169.51,0.0,71.49,100.0,,0.0,,513.0,,70.935,,,84.0,69.0,,,45.35999999999999,0.0
2025-02-21 00:15:00,168.8033333333333,-2.1200000000000045,0.0,45.0,97.25,169.51,0.0,71.49,100.0,,0.0,,506.3333333333333,,70.83333333333333,,,84.0,69.0,,,45.23,0.0
2025-02-21 00:30:00,168.8033333333333,0.0,0.0,43.5,96.86333333333334,169.51,0.0,71.49,100.0,,0.0,,501.0,,70.81,,,84.0,69.0,,,45.080000000000005,0.0
2025-02-21 00:45:00,169.51,0.0,0.0,43.0,96.91000000000001,169.51,0.0,71.49,100.0,,0.0,,497.6666666666667,,70.78333333333335,,,84.0,69.0,,,45.370000000000005,0.0
2025-02-21 01:00:00,168.8033333333333,0.0,0.0,43.0,96.83666666666666,169.51,0.0,71.49,100.0,,0.0,,492.0,,70.70333333333333,,,84.0,69.0,,,45.35999999999999,0.0
2025-02-21 01:15:00,170.21666666666667,0.0,0.0,43.0,96.89,169.51,0.0,71.49,100.0,,0.0,,488.0,,70.67333333333333,,,84.0,69.0,,,45.77,0.0
2025-02-21 01:30:00,168.8033333333333,0.0,0.0,43.0,96.97333333333334,169.51,0.0,71.49,100.0,,0.0,,484.0,,70.65333333333334,,,84.0,69.0,,,45.419999999999995,0.0
2025-02-21 01:45:00,168.8033333333333,0.0,0.0,43.0,96.78333333333335,169.51,0.0,71.49,100.0,,0.0,,482.0,,70.61333333333333,,,84.0,69.0,,,45.559999999999995,0.0
2025-02-21 02:00:00,167.39,-2.1200000000000045,0.0,43.0,97.13333333333333,169.51,0.0,71.49,100.0,,0.0,,483.3333333333333,,70.52666666666667,,,84.0,69.0,,,45.81,0.0
2025-02-21 02:15:00,167.39,-2.1200000000000045,0.0,43.0,97.30333333333334,169.51,0.0,71.49,100.0,,0.0,,485.0,,70.50666666666666,,,84.0,69.0,,,46.19,0.0
2025-02-21 02:30:00,168.09666666666666,-2.1200000000000045,0.0,43.0,97.23666666666668,169.51,0.0,71.49,100.0,,0.0,,481.3333333333333,,70.42666666666666,,,84.0,69.0,,,46.290000000000006,0.0
2025-02-21 02:45:00,168.09666666666666,-2.1200000000000045,0.0,43.0,97.23666666666666,169.51,0.0,71.49,100.0,,0.0,,475.3333333333333,,70.39,,,84.0,69.0,,,46.080000000000005,0.0
2025-02-21 03:00:00,168.8033333333333,-2.1200000000000045,0.0,43.0,97.08999999999999,169.51,0.0,71.49,100.0,,0.0,,470.0,,70.38,,,84.0,69.0,,,45.919999999999995,0.0
2025-02-21 03:15:00,168.09666666666666,0.0,0.0,43.0,97.22000000000001,169.51,0.0,71.49,100.0,,0.0,,464.0,,70.36666666666666,,,84.0,69.0,,,46.24000000000001,0.0
2025-02-21 03:30:00,169.51,-2.1200000000000045,0.0,43.0,97.15333333333332,169.51,0.0,71.49,100.0,,0.0,,461.3333333333333,,70.31666666666666,,,84.0,69.0,,,46.44,0.0
2025-02-21 03:45:00,168.09666666666666,-2.1200000000000045,0.0,43.0,97.03333333333335,169.51,0.0,71.49,100.0,,0.0,,459.6666666666667,,70.27666666666666,,,84.0,69.0,,,46.3,0.0
2025-02-21 04:00:00,168.8033333333333,-2.1200000000000045,0.0,43.0,96.94666666666667,169.51,0.0,71.49,100.0,,0.0,,456.3333333333333,,70.25,,,84.0,69.0,,,46.38,0.0
2025-02-21 04:15:00,167.39,-2.1200000000000045,0.0,43.0,97.00333333333333,169.51,0.0,71.49,100.0,,0.0,,453.6666666666667,,70.24333333333334,,,84.0,69.0,,,46.519999999999996,0.0
2025-02-21 04:30:00,168.8033333333333,-2.1200000000000045,0.0,43.0,96.92666666666666,169.51,0.0,71.49,100.0,,0.0,,451.0,,70.23,,,84.0,69.0,,,46.790000000000006,0.0
2025-02-21 04:45:00,168.09666666666666,-2.1200000000000045,0.0,43.0,96.65666666666668,169.51,0.0,71.49,100.0,,0.0,,449.0,,70.21666666666665,,,84.0,69.0,,,46.309999999999995,0.0
2025-02-21 05:00:00,168.09666666666666,0.0,0.0,43.0,96.5,169.51,0.0,71.49,100.0,,0.0,,448.3333333333333,,70.20666666666666,,,84.0,69.0,,,46.24,0.0
2025-02-21 05:15:00,168.8033333333333,0.0,0.0,43.0,96.70666666666666,169.51,0.0,71.49,100.0,,0.0,,448.3333333333333,,70.14,,,84.0,69.0,,,46.43,0.0
2025-02-21 05:30:00,167.39,-2.1200000000000045,0.0,43.0,96.46,169.51,0.0,71.49,100.0,,0.0,,448.3333333333333,,70.11333333333333,,,84.0,69.0,,,46.169999999999995,0.0
2025-02-21 05:45:00,169.51,0.0,0.0,43.0,96.51333333333332,169.51,0.0,71.49,100.0,,0.0,,447.0,,70.11,,,84.0,69.0,,,46.339999999999996,0.0
2025-02-21 06:00:00,168.09666666666666,0.0,0.0,43.0,96.78333333333335,169.51,0.0,71.49,100.0,,0.0,,446.0,,70.10333333333334,,,84.0,69.0,,,46.699999999999996,0.0
2025-02-21 06:15:00,165.27,-4.239999999999981,0.0,43.0,96.61,169.51,0.0,71.49,100.0,,0.0,,445.0,,70.09,,,84.0,69.0,,,46.519999999999996,0.0
2025-02-21 06:30:00,167.39,-2.1200000000000045,0.0,43.166666666666664,96.46,169.51,0.0,71.49,100.0,,0.0,,445.0,,70.09,,,84.0,69.0,,,46.589999999999996,0.0
2025-02-21 06:45:00,167.39,-2.1200000000000045,0.0,44.0,96.80666666666667,169.51,0.0,71.49,100.0,,0.0,,443.0,,70.05666666666666,,,84.0,69.0,,,46.919999999999995,0.0
2025-02-21 07:00:00,168.09666666666666,-2.1200000000000045,0.0,45.333333333333336,96.71,169.51,0.0,71.49,100.0,,0.0,,441.0,,70.00666666666666,,,84.0,69.0,,,46.970000000000006,0.0
2025-02-21 07:15:00,170.21666666666667,2.1200000000000045,0.0,44.166666666666664,96.19666666666667,169.51,0.0,71.48333333333333,100.0,,0.0,,441.0,,69.98,,,84.0,69.0,,,46.459999999999994,0.0
2025-02-21 07:30:00,170.21666666666667,2.1200000000000045,0.0,43.666666666666664,96.12,169.51,0.0,71.49,100.0,,0.0,,439.6666666666667,,69.98,,,84.0,69.0,,,46.48,0.0
2025-02-21 07:45:00,168.8033333333333,0.0,0.0,43.0,96.20666666666666,169.51,0.0,71.49,100.0,,0.0,,439.0,,69.97333333333334,,,84.0,69.0,,,46.25000000000001,0.0
2025-02-21 08:00:00,168.8033333333333,0.0,0.0,43.0,96.17666666666666,169.51,0.0,71.49,100.0,,0.0,,438.3333333333333,,69.96,,,84.0,69.0,,,46.64000000000001,0.0
2025-02-21 08:15:00,168.8033333333333,0.0,0.0,43.0,96.12333333333333,169.51,0.0,71.49,100.0,,0.0,,439.0,,69.94666666666666,,,84.0,69.0,,,46.519999999999996,0.0
2025-02-21 08:30:00,168.8033333333333,0.0,0.0,43.0,95.97666666666667,169.51,0.0,71.49,100.0,,0.0,,439.0,,69.93666666666667,,,84.0,69.0,,,46.440000000000005,0.0
2025-02-21 08:45:00,168.8033333333333,2.1200000000000045,0.0,43.0,96.24666666666667,169.51,0.0,71.49,100.0,,0.0,,439.0,,69.88,,,84.0,69.0,,,46.550000000000004,0.0
2025-02-21 09:00:00,167.39,-2.1200000000000045,0.0,43.0,96.23666666666666,169.51,0.0,71.48333333333333,100.0,,0.0,,437.0,,69.84333333333333,,,84.0,69.0,,,46.5,0.0
2025-02-21 09:15:00,168.09666666666666,-2.1200000000000045,0.0,43.0,96.09333333333332,169.51,0.0,71.49,100.0,,0.0,,437.0,,69.84,,,84.0,69.0,,,46.66,0.0
2025-02-21 09:30:00,168.8033333333333,0.0,0.0,43.0,96.00666666666666,169.51,0.0,71.49,100.0,,0.0,,438.3333333333333,,69.82666666666667,,,84.0,69.0,,,46.61,0.0
2025-02-21 09:45:00,168.09666666666666,-2.1200000000000045,0.0,43.0,95.42333333333333,169.51,0.0,71.49,100.0,,0.0,,437.0,,69.81333333333333,,,84.0,69.0,,,46.36000000000001,0.0
2025-02-21 10:00:00,169.51,0.0,0.0,43.0,95.46,169.51,0.0,71.49,100.0,,0.0,,438.3333333333333,,69.76333333333334,,,84.0,69.0,,,46.010000000000005,0.0
2025-02-21 10:15:00,168.8033333333333,-2.1200000000000045,0.0,43.0,95.38333333333333,169.51,0.0,71.49,100.0,,0.0,,439.0,,69.71,,,84.0,69.0,,,46.0,0.0
2025-02-21 10:30:00,168.09666666666666,0.0,0.0,43.0,95.18666666666667,169.51,0.0,71.49,100.0,,0.0,,439.6666666666667,,69.69666666666666,,,84.0,69.0,,,45.830000000000005,0.0
2025-02-21 10:45:00,168.8033333333333,-2.1200000000000045,0.0,43.0,95.47666666666667,169.51,0.0,71.49,100.0,,0.0,,439.0,,69.69,,,84.0,69.0,,,46.339999999999996,0.0
2025-02-21 11:00:00,168.09666666666666,0.0,0.0,42.666666666666664,95.19666666666666,169.51,0.0,71.49,100.0,,0.0,,441.0,,69.67666666666666,,,84.0,69.0,,,46.25,0.0
2025-02-21 11:15:00,168.8033333333333,0.0,0.0,42.5,94.98333333333333,169.51,0.0,71.49,100.0,,0.0,,441.0,,69.67,,,84.0,69.0,,,45.63,0.0
2025-02-21 11:30:00,166.6833333333333,-2.1200000000000045,0.0,42.5,95.58666666666666,169.51,0.0,71.49,100.0,,0.0,,441.6666666666667,,69.66333333333334,,,84.0,69.0,,,46.32,0.0
2025-02-21 11:45:00,168.09666666666666,-4.239999999999981,0.0,44.166666666666664,95.27666666666669,169.51,0.0,71.49,100.0,,0.0,,443.6666666666667,,69.59666666666666,,,84.0,69.0,,,46.5,0.0
2025-02-21 12:00:00,168.8033333333333,-2.1200000000000045,0.0,44.5,95.11,169.51,0.0,71.49,100.0,,0.0,,445.0,,69.57,,,84.0,69.0,,,45.769999999999996,0.0
2025-02-21 12:15:00,169.51,0.0,0.0,44.333333333333336,95.10666666666667,169.51,0.0,71.49,100.0,,0.0,,447.0,,69.57,,,84.0,69.0,,,46.11000000000001,0.0
2025-02-21 12:30:00,169.51,0.0,0.0,44.0,95.31333333333333,169.51,0.0,71.48333333333333,100.0,,0.0,,448.3333333333333,,69.55666666666666,,,84.0,69.0,,,45.989999999999995,0.0
2025-02-21 12:45:00,168.8033333333333,0.0,0.0,44.0,95.65333333333335,169.51,0.0,71.49,100.0,,0.0,,451.0,,69.56333333333333,,,84.0,69.0,,,46.14000000000001,0.0
2025-02-21 13:00:00,168.09666666666666,-2.1200000000000045,0.0,44.0,95.82666666666667,169.51,0.0,71.49,100.0,,0.0,,452.3333333333333,,69.55666666666666,,,84.0,69.0,,,46.4,0.0
2025-02-21 13:15:00,168.8033333333333,0.0,0.0,44.0,96.24666666666667,169.51,0.0,71.49,100.0,,0.0,,455.0,,69.55,,,84.0,69.0,,,46.220000000000006,0.0
2025-02-21 13:30:00,168.09666666666666,-2.1200000000000045,0.0,44.0,96.36,169.51,0.0,71.49,100.0,,0.0,,456.0,,69.56333333333333,,,84.0,69.0,,,46.32,0.0
2025-02-21 13:45:00,169.51,-2.1200000000000045,0.0,43.666666666666664,97.01333333333332,169.51,0.0,71.49,100.0,,0.0,,459.0,,69.62,,,84.0,69.0,,,46.6,0.0
2025-02-21 14:00:00,168.09666666666666,0.0,0.0,43.5,96.89333333333333,169.51,0.0,71.49,100.0,,0.0,,464.3333333333333,,69.68333333333334,,,84.0,69.0,,,46.169999999999995,0.0
2025-02-21 14:15:00,168.8033333333333,-2.1200000000000045,0.0,43.5,97.23333333333333,169.51,0.0,71.48333333333333,100.0,,0.0,,473.3333333333333,,69.75666666666666,,,84.0,69.0,,,45.89999999999999,0.0
2025-02-21 14:30:00,168.09666666666666,-2.1200000000000045,0.0,44.333333333333336,97.75333333333333,169.51,0.0,71.49,100.0,,0.0,,523.3333333333334,,69.23666666666666,,,84.0,69.0,,,45.779999999999994,0.0
2025-02-21 14:45:00,170.21666666666667,0.0,0.0,44.666666666666664,97.63,169.51,0.0,71.49,100.0,,0.0,,525.3333333333334,,68.46333333333332,,,84.0,69.0,,,45.62,0.0
2025-02-21 15:00:00,168.8033333333333,0.0,0.0,43.5,97.95333333333333,169.51,0.0,71.49,100.0,,0.0,,551.3333333333334,,68.62333333333333,,,84.0,69.0,,,45.39000000000001,0.0
2025-02-21 15:15:00,169.51,0.0,0.0,42.833333333333336,98.11333333333334,169.51,0.0,71.49,100.0,,0.0,,581.0,,68.99666666666667,,,84.0,69.0,,,45.279999999999994,0.0
2025-02-21 15:30:00,168.8033333333333,0.0,0.0,42.0,98.44666666666667,169.51,0.0,71.49,100.0,,0.0,,567.6666666666666,,70.10333333333334,,,84.0,69.0,,,44.89000000000001,0.0
2025-02-21 15:45:00,168.8033333333333,-2.1200000000000045,0.0,41.666666666666664,98.74666666666667,169.51,0.0,71.48333333333333,100.0,,0.0,,546.3333333333334,,70.61666666666667,,,84.0,69.0,,,45.089999999999996,0.0
2025-02-21 16:00:00,167.39,-2.1200000000000045,0.0,41.5,99.09666666666668,169.51,0.0,71.49,100.0,,0.0,,544.6666666666666,,70.81666666666666,,,84.0,69.0,,,44.91,0.0
2025-02-21 16:15:00,167.39,-2.1200000000000045,0.0,41.833333333333336,99.82,169.51,0.0,71.48333333333333,100.0,,0.0,,530.3333333333334,,70.98,,,84.0,69.0,,,45.43000000000001,0.0
2025-02-21 16:30:00,166.6833333333333,-4.239999999999981,0.0,42.833333333333336,100.22333333333331,169.51,0.0,71.49,100.0,,0.0,,523.6666666666666,,71.08666666666666,,,84.0,69.0,,,45.14999999999999,0.0
2025-02-21 16:45:00,167.39,-2.1200000000000045,0.0,43.833333333333336,100.56333333333333,169.51,0.0,71.49,100.0,,0.0,,519.0,,71.12666666666667,,,84.0,69.0,,,45.519999999999996,0.0
2025-02-21 17:00:00,166.6833333333333,-4.239999999999981,0.0,44.0,100.63666666666666,169.51,0.0,71.49,100.0,,0.0,,516.3333333333334,,71.18333333333334,,,84.0,69.0,,,45.18,0.0
2025-02-21 17:15:00,166.6833333333333,-2.1200000000000045,0.0,44.0,101.25333333333333,169.51,0.0,71.49,100.0,,0.0,,518.3333333333334,,71.17666666666666,,,84.0,69.0,,,45.15,0.0
2025-02-21 17:30:00,167.39,-2.1200000000000045,0.0,44.0,101.50999999999999,169.51,0.0,71.49,100.0,,0.0,,543.6666666666666,,70.94,,,84.0,69.0,,,45.02,0.0
2025-02-21 17:45:00,167.39,-2.1200000000000045,0.0,44.0,101.66000000000001,169.51,0.0,71.49,100.0,,0.0,,682.3333333333334,,70.55000000000001,,,84.0,69.0,,,44.99,0.0
2025-02-21 18:00:00,167.39,-2.1200000000000045,0.0,44.0,101.81,169.51,0.0,71.49,100.0,,0.0,,845.0,,70.94,,,84.0,69.0,,,45.099999999999994,0.0
2025-02-21 18:15:00,168.8033333333333,0.0,0.0,44.0,101.89666666666666,169.51,0.0,71.49,100.0,,0.0,,895.3333333333334,,71.26333333333334,,,84.0,69.0,,,44.56999999999999,0.0
2025-02-21 18:30:00,168.09666666666666,-2.119999999999976,0.0,44.0,100.74666666666667,167.39,0.0,71.49,91.34666666666665,,0.0,,903.6666666666666,,71.87,,,84.0,69.0,,,45.150000000000006,0.0
2025-02-21 18:45:00,169.51,2.1200000000000045,0.0,43.0,98.39999999999999,167.39,0.0,71.49,84.13666666666667,,0.0,,762.3333333333334,,72.02,,,84.0,69.0,,,41.279999999999994,0.0
2025-02-21 19:00:00,170.21666666666667,2.1200000000000045,0.0,41.833333333333336,98.21666666666665,167.39,0.0,71.49,82.21999999999998,,0.0,,676.3333333333334,,71.92666666666666,,,84.0,69.0,,,40.36000000000001,0.0
2025-02-21 19:15:00,168.8033333333333,2.1200000000000045,0.0,41.333333333333336,96.93333333333334,167.39,0.0,71.49,79.33,,0.0,,634.3333333333334,,71.90666666666667,,,84.0,69.0,,,39.3,0.0
2025-02-21 19:30:00,169.51,4.240000000000009,0.0,40.666666666666664,96.23333333333333,167.39,0.0,71.49,77.29333333333334,,0.0,,604.6666666666666,,71.85666666666667,,,84.0,69.0,,,38.41,0.0
2025-02-21 19:45:00,168.09666666666666,0.0,0.0,40.166666666666664,95.78666666666668,167.39,0.0,71.49,75.61666666666666,,0.0,,588.3333333333334,,71.81333333333333,,,84.0,69.0,,,38.349999999999994,0.0
2025-02-21 20:00:00,168.8033333333333,2.1200000000000045,0.0,39.5,94.93333333333334,167.39,0.0,71.49,73.32,,0.0,,573.0,,71.8,,,84.0,69.0,,,37.12,0.0
2025-02-21 20:15:00,170.21666666666667,4.240000000000009,0.0,38.666666666666664,94.20666666666666,167.39,0.0,71.49,70.92333333333333,,0.0,,567.6666666666666,,71.8,,,84.0,69.0,,,35.809999999999995,0.0
2025-02-21 20:30:00,168.09666666666666,0.0,0.0,38.166666666666664,93.22333333333334,167.39,0.0,71.49,68.88666666666667,,0.0,,560.0,,71.79333333333334,,,84.0,69.0,,,34.75000000000001,0.0
2025-02-21 20:45:00,168.09666666666666,0.0,0.0,38.0,92.32333333333334,167.39,0.0,71.49,66.93333333333334,,0.0,,552.6666666666666,,71.77333333333333,,,84.0,69.0,,,33.910000000000004,0.0
2025-02-21 21:00:00,168.09666666666666,0.0,0.0,37.5,91.63999999999999,167.39,0.0,71.49,65.36333333333333,,0.0,,545.3333333333334,,71.74666666666667,,,84.0,69.0,,,32.85,0.0
2025-02-21 21:15:00,168.09666666666666,2.1200000000000045,0.0,37.5,91.40666666666668,167.39,0.0,71.49,64.88333333333334,,0.0,,547.0,,71.67666666666666,,,84.0,69.0,,,32.12,0.0
2025-02-21 21:30:00,169.51,2.1200000000000045,0.0,37.166666666666664,90.87666666666667,167.39,0.0,71.49,64.10000000000001,,0.0,,551.3333333333334,,71.65333333333334,,,84.0,69.0,,,32.14,0.0
2025-02-21 21:45:00,169.51,0.0,0.0,37.0,90.16333333333334,167.39,0.0,71.49,63.00666666666667,,0.0,,553.3333333333334,,71.64333333333333,,,84.0,69.0,,,31.369999999999997,0.0
2025-02-21 22:00:00,168.8033333333333,2.1200000000000045,0.0,36.666666666666664,89.59333333333335,167.39,0.0,71.49,62.24333333333333,,0.0,,548.0,,71.63333333333334,,,84.0,69.0,,,30.730000000000004,0.0
2025-02-21 22:15:00,168.8033333333333,2.1200000000000045,0.0,36.5,89.27666666666669,167.39,0.0,71.49,62.050000000000004,,0.0,,536.3333333333334,,71.59333333333332,,,84.0,69.0,,,30.510000000000005,0.0
2025-02-21 22:30:00,168.8033333333333,0.0,0.0,36.5,89.66666666666667,167.39,0.0,71.49,62.803333333333335,,0.0,,529.0,,71.52333333333333,,,84.0,69.0,,,30.519999999999996,0.0
2025-02-21 22:45:00,168.8033333333333,2.1200000000000045,0.0,36.5,89.89999999999999,167.39,0.0,71.49,63.093333333333334,,0.0,,522.3333333333334,,71.49,,,84.0,69.0,,,31.1,0.0
2025-02-21 23:00:00,166.6833333333333,-2.119999999999976,0.0,36.5,89.99333333333334,167.39,0.0,71.49,63.84666666666667,,0.0,,517.3333333333334,,71.45333333333333,,,84.0,69.0,,,31.450000000000003,0.0
2025-02-21 23:15:00,165.97666666666666,0.0,0.0,37.333333333333336,91.06666666666666,167.39,0.0,71.49,65.81666666666666,,0.0,,513.3333333333334,,71.38333333333334,,,84.0,69.0,,,32.34,0.0
2025-02-21 23:30:00,165.27,-2.119999999999976,0.0,38.5,91.64666666666666,167.39,0.0,71.49,67.26333333333334,,0.0,,510.3333333333333,,71.35666666666667,,,84.0,69.0,,,33.73,0.0
2025-02-21 23:45:00,165.97666666666666,-2.119999999999976,0.0,39.666666666666664,92.11000000000001,167.39,0.0,71.49,68.77666666666666,,0.0,,506.3333333333333,,71.33666666666666,,,84.0,69.0,,,34.790000000000006,0.0
2025-02-22 00:00:00,166.6833333333333,0.0,0.0,40.333333333333336,93.20333333333333,167.39,0.0,71.49,71.69,,0.0,,503.0,,71.25333333333333,,,84.0,69.0,,,35.330000000000005,0.0
2025-02-22 00:15:00,166.6833333333333,-2.119999999999976,0.0,40.833333333333336,94.11666666666667,167.39,0.0,71.49,73.62333333333333,,0.0,,500.6666666666667,,71.24,,,84.0,69.0,,,37.04,0.0
2025-02-22 00:30:00,165.27,-2.119999999999976,0.0,41.666666666666664,94.95666666666666,167.39,0.0,71.49,75.68333333333334,,0.0,,497.6666666666667,,71.23333333333333,,,84.0,69.0,,,38.089999999999996,0.0
2025-02-22 00:45:00,165.27,-2.119999999999976,0.0,42.166666666666664,95.82666666666667,167.39,0.0,71.49,77.71333333333332,,0.0,,495.3333333333333,,71.22,,,84.0,69.0,,,38.980000000000004,0.0
2025-02-22 01:00:00,165.97666666666666,-2.119999999999976,0.0,43.0,96.63666666666666,167.39,0.0,71.49,79.77,,0.0,,492.0,,71.22,,,84.0,69.0,,,40.3,0.0
2025-02-22 01:15:00,168.09666666666666,,0.0,43.0,96.87,167.39,0.0,71.49,81.88,,0.0,,490.6666666666667,,71.21333333333332,,,84.0,69.0,,,,
2025-02-22 01:30:00,166.6833333333333,0.0,0.0,43.0,97.56333333333333,167.39,0.0,71.49,83.75666666666666,,0.0,,486.6666666666667,,71.22,,,84.0,69.0,,,41.36,0.0
2025-02-22 01:45:00,166.6833333333333,-2.119999999999976,0.0,43.333333333333336,98.40666666666668,167.39,0.0,71.49,85.75333333333333,,0.0,,484.0,,71.22,,,84.0,69.0,,,42.54,0.0
2025-02-22 02:00:00,166.6833333333333,0.0,0.0,43.5,99.46999999999998,167.39,0.0,71.49,87.7,,0.0,,478.6666666666667,,71.22,,,84.0,69.0,,,43.4,0.0
2025-02-22 02:15:00,165.27,-2.119999999999976,0.0,43.833333333333336,99.82,167.39,0.0,71.49,89.46999999999998,,0.0,,474.6666666666667,,71.22666666666667,,,84.0,69.0,,,43.98,0.0
2025-02-22 02:30:00,168.09666666666666,0.0,0.0,44.0,100.24333333333334,167.39,0.0,71.49,91.10666666666667,,0.0,,472.0,,71.24,,,84.0,69.0,,,44.6,0.0
2025-02-22 02:45:00,168.8033333333333,2.1200000000000045,0.0,44.0,100.34666666666668,167.39,0.0,71.49,92.38666666666666,,0.0,,470.0,,71.27,,,84.0,69.0,,,44.96,0.0
2025-02-22 03:00:00,167.39,0.0,0.0,44.0,100.34666666666665,167.39,0.0,71.49,92.5,,0.0,,468.0,,71.33666666666666,,,84.0,69.0,,,45.129999999999995,0.0
2025-02-22 03:15:00,168.09666666666666,2.1200000000000045,0.0,44.0,100.66333333333334,167.39,0.0,71.49,93.39666666666666,,0.0,,468.6666666666667,,71.34333333333332,,,84.0,69.0,,,45.53,0.0
2025-02-22 03:30:00,167.39,0.0,0.0,44.0,100.69666666666667,167.39,0.0,71.49,94.01333333333332,,0.0,,468.0,,71.36333333333333,,,84.0,69.0,,,45.550000000000004,0.0
2025-02-22 03:45:00,166.6833333333333,0.0,0.0,44.0,100.57666666666667,167.39,0.0,71.49,94.79666666666667,,0.0,,468.0,,71.37,,,84.0,69.0,,,45.620000000000005,0.0
2025-02-22 04:00:00,168.09666666666666,2.1200000000000045,0.0,44.0,100.55,167.39,0.0,71.49,95.68333333333334,,0.0,,468.0,,71.37,,,84.0,69.0,,,45.64,0.0
2025-02-22 04:15:00,168.09666666666666,0.0,0.0,44.666666666666664,100.77,167.39,0.0,71.49,96.52,,0.0,,468.0,,71.37,,,84.0,69.0,,,46.08,0.0
2025-02-22 04:30:00,169.51,0.0,0.0,44.333333333333336,100.04666666666667,167.39,0.0,71.49,97.46333333333332,,0.0,,466.6666666666667,,71.37,,,84.0,69.0,,,46.0,0.0
2025-02-22 04:45:00,169.51,2.1200000000000045,0.0,43.166666666666664,99.96999999999998,167.39,0.0,71.49,98.50333333333333,,0.0,,466.6666666666667,,71.36333333333333,,,84.0,69.0,,,45.62,0.0
2025-02-22 05:00:00,169.51,0.0,0.0,43.0,100.02,167.39,0.0,71.49,99.40666666666668,,0.0,,466.0,,71.35,,,84.0,69.0,,,45.830000000000005,0.0
2025-02-22 05:15:00,167.39,-2.1200000000000045,0.0,43.0,100.25,169.51,0.0,71.49,100.0,,0.0,,464.0,,71.35666666666667,,,84.0,69.0,,,46.04,0.0
2025-02-22 05:30:00,167.39,-2.1200000000000045,0.0,43.0,100.11,169.51,0.0,71.49,100.0,,0.0,,462.6666666666667,,71.34333333333332,,,84.0,69.0,,,45.81000000000001,0.0
2025-02-22 05:45:00,168.8033333333333,-2.1200000000000045,0.0,43.0,100.22666666666667,169.51,0.0,71.49,100.0,,0.0,,461.3333333333333,,71.31666666666666,,,84.0,69.0,,,45.93,0.0
2025-02-22 06:00:00,169.51,0.0,0.0,43.0,100.05666666666666,169.51,0.0,71.49,100.0,,0.0,,459.3333333333333,,71.28,,,84.0,69.0,,,46.099999999999994,0.0
2025-02-22 06:15:00,168.8033333333333,-2.1200000000000045,0.0,43.0,99.78333333333335,169.51,0.0,71.49,100.0,,0.0,,457.6666666666667,,71.24,,,84.0,69.0,,,45.919999999999995,0.0
2025-02-22 06:30:00,168.8033333333333,-2.1200000000000045,0.0,43.0,99.54,169.51,0.0,71.49,100.0,,0.0,,457.0,,71.24,,,84.0,69.0,,,45.64,0.0
2025-02-22 06:45:00,168.8033333333333,-2.1200000000000045,0.0,43.0,99.53666666666668,169.51,0.0,71.49,100.0,,0.0,,455.0,,71.23333333333333,,,84.0,69.0,,,45.87,0.0
2025-02-22 07:00:00,170.21666666666667,2.1200000000000045,0.0,43.0,99.61,169.51,0.0,71.49,100.0,,0.0,,454.3333333333333,,71.22,,,84.0,69.0,,,45.86,0.0
2025-02-22 07:15:00,168.8033333333333,-2.1200000000000045,0.0,43.0,99.55,169.51,0.0,71.49,100.0,,0.0,,454.3333333333333,,71.21333333333332,,,84.0,69.0,,,45.74,0.0
2025-02-22 07:30:00,167.39,-2.1200000000000045,0.0,43.0,99.80666666666667,169.51,0.0,71.49,100.0,,0.0,,453.0,,71.2,,,84.0,69.0,,,46.260000000000005,0.0
2025-02-22 07:45:00,168.8033333333333,0.0,0.0,43.0,99.82000000000001,169.51,0.0,71.49,100.0,,0.0,,450.3333333333333,,71.19666666666667,,,84.0,69.0,,,46.3,0.0
2025-02-22 08:00:00,167.39,-2.1200000000000045,0.0,43.0,99.65666666666665,169.51,0.0,71.49,100.0,,0.0,,448.3333333333333,,71.18666666666667,,,84.0,69.0,,,46.18999999999999,0.0
2025-02-22 08:15:00,167.39,-2.1200000000000045,0.0,44.0,99.95666666666666,169.51,0.0,71.49,100.0,,0.0,,448.3333333333333,,71.14999999999999,,,84.0,69.0,,,46.17000000000001,0.0
2025-02-22 08:30:00,168.09666666666666,-2.1200000000000045,0.0,45.0,99.46666666666665,169.51,0.0,71.49,100.0,,0.0,,447.6666666666667,,71.11666666666666,,,84.0,69.0,,,46.57,0.0
2025-02-22 08:45:00,169.51,0.0,0.0,44.333333333333336,98.98,169.51,0.0,71.49,100.0,,0.0,,446.3333333333333,,71.10333333333334,,,84.0,69.0,,,45.73,0.0
2025-02-22 09:00:00,170.21666666666667,2.1200000000000045,0.0,43.5,98.96,169.51,0.0,71.49,100.0,,0.0,,445.6666666666667,,71.1,,,84.0,69.0,,,45.559999999999995,0.0
2025-02-22 09:15:00,168.8033333333333,-2.1200000000000045,0.0,43.5,99.08,169.51,0.0,71.49,100.0,,0.0,,444.3333333333333,,71.09333333333332,,,84.0,69.0,,,45.94,0.0
2025-02-22 09:30:00,168.09666666666666,-2.1200000000000045,0.0,43.5,99.17,169.51,0.0,71.49,100.0,,0.0,,443.0,,71.08666666666666,,,84.0,69.0,,,45.980000000000004,0.0
2025-02-22 09:45:00,168.09666666666666,-2.1200000000000045,0.0,43.5,99.47333333333334,169.51,0.0,71.49,100.0,,0.0,,444.3333333333333,,71.07333333333334,,,84.0,69.0,,,46.529999999999994,0.0
2025-02-22 10:00:00,168.09666666666666,-2.1200000000000045,0.0,43.5,99.09333333333332,169.51,0.0,71.49,100.0,,0.0,,445.0,,71.06666666666666,,,84.0,69.0,,,46.39,0.0
2025-02-22 10:15:00,170.21666666666667,2.1200000000000045,0.0,43.166666666666664,98.94333333333334,169.51,0.0,71.49,100.0,,0.0,,445.0,,71.04666666666667,,,84.0,69.0,,,45.660000000000004,0.0
2025-02-22 10:30:00,169.51,0.0,0.0,43.0,98.70666666666666,169.51,0.0,71.49,100.0,,0.0,,447.0,,71.02,,,84.0,69.0,,,45.800000000000004,0.0
2025-02-22 10:45:00,169.51,0.0,0.0,43.0,98.75666666666666,169.51,0.0,71.49,100.0,,0.0,,447.0,,71.00333333333333,,,84.0,69.0,,,45.7,0.0
2025-02-22 11:00:00,170.21666666666667,0.0,0.0,43.0,98.72666666666667,169.51,0.0,71.49,100.0,,0.0,,447.0,,70.95666666666666,,,84.0,69.0,,,45.92,0.0
2025-02-22 11:15:00,168.8033333333333,0.0,0.0,43.0,98.73,169.51,0.0,71.49,100.0,,0.0,,447.0,,70.95,,,84.0,69.0,,,45.989999999999995,0.0
2025-02-22 11:30:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.75666666666666,169.51,0.0,71.49,100.0,,0.0,,447.0,,70.95,,,84.0,69.0,,,46.12,0.0
2025-02-22 11:45:00,168.8033333333333,0.0,0.0,43.0,98.62666666666667,169.51,0.0,71.49,100.0,,0.0,,447.0,,70.95,,,84.0,69.0,,,45.849999999999994,0.0
2025-02-22 12:00:00,168.8033333333333,0.0,0.0,43.0,98.66333333333334,169.51,0.0,71.49,100.0,,0.0,,448.3333333333333,,70.95,,,84.0,69.0,,,46.120000000000005,0.0
2025-02-22 12:15:00,169.51,0.0,0.0,43.0,98.74333333333334,169.51,0.0,71.49,100.0,,0.0,,448.3333333333333,,70.95,,,84.0,69.0,,,46.059999999999995,0.0
2025-02-22 12:30:00,168.09666666666666,0.0,0.0,43.0,98.92666666666666,169.51,0.0,71.49,100.0,,0.0,,449.6666666666667,,70.95,,,84.0,69.0,,,46.21,0.0
2025-02-22 12:45:00,168.8033333333333,-2.1200000000000045,0.0,43.0,99.02,169.51,0.0,71.49,100.0,,0.0,,451.0,,70.95,,,84.0,69.0,,,45.91,0.0
2025-02-22 13:00:00,168.09666666666666,-2.1200000000000045,0.0,43.0,99.08999999999999,169.51,0.0,71.49,100.0,,0.0,,454.3333333333333,,70.95666666666666,,,84.0,69.0,,,45.72,0.0
2025-02-22 13:15:00,167.39,0.0,0.0,43.333333333333336,99.67333333333333,169.51,0.0,71.49,100.0,,0.0,,457.3333333333333,,70.98,,,84.0,69.0,,,45.79,0.0
2025-02-22 13:30:00,167.39,-2.1200000000000045,0.0,44.0,100.27666666666666,169.51,0.0,71.49,100.0,,0.0,,458.3333333333333,,71.06,,,84.0,69.0,,,46.49999999999999,0.0
2025-02-22 13:45:00,168.09666666666666,-2.1200000000000045,0.0,44.0,100.20333333333333,169.51,0.0,71.49,100.0,,0.0,,459.0,,71.08666666666666,,,84.0,69.0,,,45.89999999999999,0.0
2025-02-22 14:00:00,168.09666666666666,-2.1200000000000045,0.0,44.0,100.14333333333333,169.51,0.0,71.49,100.0,,0.0,,459.0,,71.15666666666667,,,84.0,69.0,,,45.57,0.0
2025-02-22 14:15:00,167.39,-2.1200000000000045,0.0,44.0,100.43,169.51,0.0,71.49,100.0,,0.0,,459.6666666666667,,71.22666666666667,,,84.0,69.0,,,45.61000000000001,0.0
2025-02-22 14:30:00,168.8033333333333,-2.1200000000000045,0.0,44.0,100.63333333333333,169.51,0.0,71.49,100.0,,0.0,,459.0,,71.30666666666666,,,84.0,69.0,,,45.580000000000005,0.0
2025-02-22 14:45:00,168.8033333333333,0.0,0.0,44.0,100.95333333333333,169.51,0.0,71.49,100.0,,0.0,,459.0,,71.37666666666667,,,84.0,69.0,,,45.77,0.0
2025-02-22 15:00:00,168.8033333333333,-2.1200000000000045,0.0,43.833333333333336,101.26333333333332,168.09666666666666,0.0,71.49,99.77,,0.0,,457.6666666666667,,71.46666666666667,,,84.0,69.0,,,45.39,0.0
2025-02-22 15:15:00,168.8033333333333,0.0,0.0,43.5,101.46,167.39,0.0,71.49,98.37,,0.0,,457.6666666666667,,71.56,,,84.0,69.0,,,45.419999999999995,0.0
2025-02-22 15:30:00,169.51,0.0,0.0,43.5,101.95333333333333,167.39,0.0,71.49,95.57333333333334,,0.0,,454.3333333333333,,71.64666666666666,,,84.0,69.0,,,45.2,0.0
2025-02-22 15:45:00,169.51,2.1200000000000045,0.0,43.333333333333336,102.27,167.39,0.0,71.49,92.11,,0.0,,451.6666666666667,,71.74333333333334,,,84.0,69.0,,,45.22,0.0
2025-02-22 16:00:00,169.51,2.1200000000000045,0.0,42.5,101.55333333333333,167.39,0.0,71.49,87.18666666666667,,0.0,,449.6666666666667,,71.86333333333333,,,84.0,69.0,,,44.010000000000005,0.0
2025-02-22 16:15:00,170.21666666666667,2.1200000000000045,0.0,42.5,99.95,167.39,0.0,71.49,82.54,,0.0,,447.6666666666667,,71.94,,,84.0,69.0,,,42.17,0.0
2025-02-22 16:30:00,167.39,0.0,0.0,42.5,98.14333333333333,167.39,0.0,71.49,76.99333333333334,,0.0,,446.3333333333333,,72.03333333333333,,,84.0,69.0,,,41.04,0.0
2025-02-22 16:45:00,166.6833333333333,0.0,0.0,42.5,96.74666666666667,167.39,0.0,71.49,71.74666666666667,,0.0,,444.3333333333333,,72.08333333333333,,,84.0,69.0,,,38.910000000000004,0.0
2025-02-22 17:00:00,167.39,2.1200000000000045,0.0,42.5,94.29333333333334,167.39,0.0,71.49,67.19333333333333,,0.0,,443.0,,72.07666666666667,,,84.0,69.0,,,36.21,0.0
2025-02-22 17:15:00,167.39,-2.119999999999976,0.0,42.5,92.14999999999999,167.39,0.0,71.49,62.78666666666667,,0.0,,440.3333333333333,,72.07666666666667,,,84.0,69.0,,,34.09,0.0
2025-02-22 17:30:00,168.8033333333333,2.1200000000000045,0.0,42.0,89.72333333333331,167.39,0.0,71.49,58.593333333333334,,0.0,,438.3333333333333,,72.07,,,84.0,69.0,,,31.240000000000002,0.0
2025-02-22 17:45:00,167.39,0.0,0.0,42.666666666666664,87.44,167.39,0.0,71.49,54.85333333333333,,0.0,,437.6666666666667,,72.04,,,84.0,69.0,,,28.909999999999997,0.0
2025-02-22 18:00:00,168.09666666666666,0.0,0.0,44.0,86.25,167.39,0.0,71.49,52.89000000000001,,0.0,,435.6666666666667,,71.94666666666666,,,84.0,69.0,,,27.35000000000001,0.0
2025-02-22 18:15:00,168.8033333333333,2.1200000000000045,0.0,43.666666666666664,84.21,167.39,0.0,71.49,50.01,,0.0,,435.0,,71.91333333333334,,,84.0,69.0,,,24.759999999999998,0.0
2025-02-22 18:30:00,168.8033333333333,0.0,0.0,43.0,83.80333333333333,167.39,0.0,71.49,48.84,,0.0,,433.0,,71.83,,,84.0,69.0,,,23.540000000000006,0.0
2025-02-22 18:45:00,167.39,0.0,0.0,42.0,82.92333333333333,167.39,0.0,71.49,47.373333333333335,,0.0,,431.0,,71.78666666666668,,,84.0,69.0,,,22.64,0.0
2025-02-22 19:00:00,170.21666666666667,2.1200000000000045,0.0,41.666666666666664,82.43666666666667,167.39,0.0,71.49,46.57333333333333,,0.0,,431.0,,71.72000000000001,,,84.0,69.0,,,21.539999999999992,0.0
2025-02-22 19:15:00,168.8033333333333,2.1200000000000045,0.0,41.333333333333336,82.74666666666667,167.39,0.0,71.49,46.42666666666667,,0.0,,429.6666666666667,,71.65,,,84.0,69.0,,,21.730000000000004,0.0
2025-02-22 19:30:00,168.09666666666666,0.0,0.0,41.0,82.05666666666667,167.39,0.0,71.49,45.61333333333334,,0.0,,429.0,,71.64,,,84.0,69.0,,,21.020000000000003,0.0
2025-02-22 19:45:00,168.8033333333333,0.0,0.0,41.0,81.26333333333334,167.39,0.0,71.49,44.73333333333333,,0.0,,430.3333333333333,,71.62,,,84.0,69.0,,,20.500000000000007,0.0
2025-02-22 20:00:00,168.09666666666666,0.0,0.0,40.333333333333336,80.57,167.39,0.0,71.49,43.906666666666666,,0.0,,430.3333333333333,,71.61333333333333,,,84.0,69.0,,,19.82999999999999,0.0
2025-02-22 20:15:00,166.6833333333333,0.0,0.0,40.0,80.01666666666667,167.39,0.0,71.49,42.89666666666667,,0.0,,430.3333333333333,,71.61333333333333,,,84.0,69.0,,,19.480000000000004,0.0
2025-02-22 20:30:00,167.39,0.0,0.0,40.0,79.48333333333333,167.39,0.0,71.49,42.04333333333333,,0.0,,431.0,,71.61333333333333,,,84.0,69.0,,,18.800000000000004,0.0
2025-02-22 20:45:00,167.39,0.0,0.0,40.0,79.11333333333333,167.39,0.0,71.49,41.233333333333334,,0.0,,431.0,,71.60666666666667,,,84.0,69.0,,,18.35,0.0
2025-02-22 21:00:00,168.8033333333333,2.1200000000000045,0.0,39.833333333333336,79.18,167.39,0.0,71.49,41.199999999999996,,0.0,,431.0,,71.56333333333333,,,84.0,69.0,,,17.54,0.0
2025-02-22 21:15:00,167.39,0.0,0.0,39.0,79.46666666666665,167.39,0.0,71.49,41.666666666666664,,0.0,,431.6666666666667,,71.52333333333333,,,84.0,69.0,,,18.21,0.0
2025-02-22 21:30:00,167.39,0.0,0.0,38.5,79.56666666666666,167.39,0.0,71.49,41.669999999999995,,0.0,,432.3333333333333,,71.51,,,84.0,69.0,,,18.169999999999995,0.0
2025-02-22 21:45:00,167.39,0.0,0.0,38.5,79.28666666666668,167.39,0.0,71.49,42.17333333333334,,0.0,,434.3333333333333,,71.48,,,84.0,69.0,,,18.440000000000005,0.0
2025-02-22 22:00:00,167.39,0.0,0.0,38.5,80.48666666666666,167.39,0.0,71.49,44.14333333333334,,0.0,,433.6666666666667,,71.39333333333333,,,84.0,69.0,,,19.18,0.0
2025-02-22 22:15:00,165.27,-2.119999999999976,0.0,38.666666666666664,81.14,167.39,0.0,71.49,45.223333333333336,,0.0,,433.6666666666667,,71.38,,,84.0,69.0,,,20.210000000000008,0.0
2025-02-22 22:30:00,165.27,-2.119999999999976,0.0,40.333333333333336,81.86666666666667,167.39,0.0,71.49,46.54,,0.0,,435.0,,71.35666666666667,,,84.0,69.0,,,21.230000000000004,0.0
2025-02-22 22:45:00,165.97666666666666,-2.119999999999976,0.0,41.166666666666664,82.57,167.39,0.0,71.49,47.64333333333334,,0.0,,433.6666666666667,,71.35,,,84.0,69.0,,,22.179999999999993,0.0
2025-02-22 23:00:00,165.97666666666666,0.0,0.0,42.0,83.67666666666666,167.39,0.0,71.49,49.74333333333334,,0.0,,435.0,,71.3,,,84.0,69.0,,,22.9,0.0
2025-02-22 23:15:00,165.97666666666666,0.0,0.0,42.5,85.33999999999999,167.39,0.0,71.49,52.52333333333333,,0.0,,434.3333333333333,,71.24,,,84.0,69.0,,,24.96,0.0
2025-02-22 23:30:00,166.6833333333333,0.0,0.0,42.5,86.54333333333334,167.39,0.0,71.48333333333333,54.27333333333333,,0.0,,434.3333333333333,,71.24,,,84.0,69.0,,,26.15,0.0
2025-02-22 23:45:00,164.56333333333336,-2.119999999999976,0.0,42.5,87.77666666666666,167.39,0.0,71.49,56.24,,0.0,,435.0,,71.24,,,84.0,69.0,,,27.299999999999997,0.0
2025-02-23 00:00:00,166.6833333333333,0.0,0.0,42.5,88.71333333333332,167.39,0.0,71.49,58.04,,0.0,,435.0,,71.24,,,84.0,69.0,,,28.800000000000004,0.0
2025-02-23 00:15:00,167.39,-2.119999999999976,0.0,42.833333333333336,89.76666666666665,167.39,0.0,71.49,59.85,,0.0,,433.0,,71.24,,,84.0,69.0,,,29.889999999999993,0.0
2025-02-23 00:30:00,166.6833333333333,0.0,0.0,43.0,91.08666666666666,167.39,0.0,71.49,61.593333333333334,,0.0,,433.0,,71.24,,,84.0,69.0,,,31.060000000000002,0.0
2025-02-23 00:45:00,168.09666666666666,2.1200000000000045,0.0,43.0,90.86666666666667,167.39,0.0,71.49,61.43666666666667,,0.0,,433.6666666666667,,71.31666666666666,,,84.0,69.0,,,31.75,0.0
2025-02-23 01:00:00,167.39,0.0,0.0,43.0,91.26,167.39,0.0,71.48333333333333,62.07,,0.0,,434.0,,71.33666666666666,,,84.0,69.0,,,31.910000000000004,0.0
2025-02-23 01:15:00,168.09666666666666,0.0,0.0,43.333333333333336,91.65333333333332,167.39,0.0,71.49,62.96,,0.0,,433.0,,71.35666666666667,,,84.0,69.0,,,32.269999999999996,0.0
2025-02-23 01:30:00,168.09666666666666,2.1200000000000045,0.0,43.5,91.75333333333333,167.39,0.0,71.49,63.693333333333335,,0.0,,433.0,,71.37,,,84.0,69.0,,,32.46999999999999,0.0
2025-02-23 01:45:00,167.39,0.0,0.0,43.5,92.31666666666666,167.39,0.0,71.49,64.36666666666666,,0.0,,433.0,,71.37666666666667,,,84.0,69.0,,,33.25999999999999,0.0
2025-02-23 02:00:00,165.27,-2.119999999999976,0.0,43.5,92.58666666666666,167.39,0.0,71.49,64.83,,0.0,,432.3333333333333,,71.38666666666667,,,84.0,69.0,,,33.47,0.0
2025-02-23 02:15:00,165.97666666666666,-2.119999999999976,0.0,43.666666666666664,92.70666666666666,167.39,0.0,71.49,64.83333333333333,,0.0,,432.3333333333333,,71.42,,,84.0,69.0,,,34.010000000000005,0.0
2025-02-23 02:30:00,165.27,-2.119999999999976,0.0,44.0,92.37,167.39,0.0,71.49,64.40333333333332,,0.0,,432.3333333333333,,71.45333333333333,,,84.0,69.0,,,34.12,0.0
2025-02-23 02:45:00,165.97666666666666,-2.119999999999976,0.0,44.0,91.87666666666667,167.39,0.0,71.49,64.11999999999999,,0.0,,431.6666666666667,,71.47,,,84.0,69.0,,,33.699999999999996,0.0
2025-02-23 03:00:00,166.6833333333333,0.0,0.0,44.333333333333336,91.98333333333333,167.39,0.0,71.49,64.60333333333334,,0.0,,431.6666666666667,,71.46,,,84.0,69.0,,,33.61000000000001,0.0
2025-02-23 03:15:00,165.27,-2.119999999999976,0.0,44.5,92.38333333333333,167.39,0.0,71.49,65.11,,0.0,,431.6666666666667,,71.43333333333334,,,84.0,69.0,,,34.58,0.0
2025-02-23 03:30:00,166.6833333333333,0.0,0.0,44.5,92.73,167.39,0.0,71.49,66.08333333333333,,0.0,,431.0,,71.40666666666667,,,84.0,69.0,,,34.449999999999996,0.0
2025-02-23 03:45:00,165.97666666666666,0.0,0.0,44.5,93.32,167.39,0.0,71.49,67.44333333333333,,0.0,,431.0,,71.38,,,84.0,69.0,,,35.6,0.0
2025-02-23 04:00:00,165.97666666666666,-2.119999999999976,0.0,44.833333333333336,93.72000000000001,167.39,0.0,71.49,68.26,,0.0,,431.0,,71.38,,,84.0,69.0,,,36.220000000000006,0.0
2025-02-23 04:15:00,167.39,0.0,0.0,45.0,93.91333333333334,167.39,0.0,71.49,69.15666666666667,,0.0,,431.0,,71.37666666666667,,,84.0,69.0,,,36.77,0.0
2025-02-23 04:30:00,166.6833333333333,-2.119999999999976,0.0,45.0,94.30666666666667,167.39,0.0,71.49,70.05333333333334,,0.0,,431.0,,71.37,,,84.0,69.0,,,37.60000000000001,0.0
2025-02-23 04:45:00,166.6833333333333,0.0,0.0,45.0,94.63,167.39,0.0,71.49,71.03666666666668,,0.0,,431.0,,71.37333333333333,,,84.0,69.0,,,37.60999999999999,0.0
2025-02-23 05:00:00,167.39,0.0,0.0,45.166666666666664,95.07666666666667,167.39,0.0,71.49,72.05666666666667,,0.0,,431.6666666666667,,71.35666666666667,,,84.0,69.0,,,37.769999999999996,0.0
2025-02-23 05:15:00,165.97666666666666,-2.119999999999976,0.0,45.5,95.59333333333332,167.39,0.0,71.49,72.87666666666667,,0.0,,433.6666666666667,,71.37,,,84.0,69.0,,,38.56999999999999,0.0
2025-02-23 05:30:00,167.39,0.0,0.0,45.5,95.69666666666667,167.39,0.0,71.49,73.75333333333333,,0.0,,435.0,,71.37,,,84.0,69.0,,,38.92999999999999,0.0
2025-02-23 05:45:00,168.09666666666666,0.0,0.0,45.5,95.97333333333334,167.39,0.0,71.49,74.55333333333333,,0.0,,437.0,,71.37,,,84.0,69.0,,,39.35000000000001,0.0
2025-02-23 06:00:00,169.51,2.1200000000000045,0.0,45.5,95.95,167.39,0.0,71.49,75.47333333333334,,0.0,,440.3333333333333,,71.37,,,84.0,69.0,,,39.35000000000001,0.0
2025-02-23 06:15:00,169.51,0.0,0.0,45.0,96.11333333333334,167.39,0.0,71.49,76.33666666666666,,0.0,,441.6666666666667,,71.37,,,84.0,69.0,,,39.81,0.0
2025-02-23 06:30:00,169.51,2.1200000000000045,0.0,44.333333333333336,96.56333333333333,167.39,0.0,71.49,77.24333333333334,,0.0,,443.6666666666667,,71.37,,,84.0,69.0,,,40.13,0.0
2025-02-23 06:45:00,169.51,2.1200000000000045,0.0,44.0,96.79,167.39,0.0,71.49,77.94666666666666,,0.0,,445.0,,71.37333333333333,,,84.0,69.0,,,40.37,0.0
2025-02-23 07:00:00,168.09666666666666,2.1200000000000045,0.0,44.0,97.18333333333334,167.39,0.0,71.49,78.80666666666667,,0.0,,447.0,,71.37,,,84.0,69.0,,,40.94,0.0
2025-02-23 07:15:00,168.09666666666666,2.1200000000000045,0.0,44.0,97.37333333333333,167.39,0.0,71.49,79.60333333333334,,0.0,,448.3333333333333,,71.37333333333333,,,84.0,69.0,,,41.34,0.0
2025-02-23 07:30:00,168.8033333333333,4.240000000000009,0.0,44.0,97.49000000000001,167.39,0.0,71.49,80.27666666666666,,0.0,,449.6666666666667,,71.37666666666667,,,84.0,69.0,,,41.28999999999999,0.0
2025-02-23 07:45:00,169.51,0.0,0.0,44.0,97.71,167.39,0.0,71.49,81.15666666666667,,0.0,,451.6666666666667,,71.37333333333333,,,84.0,69.0,,,41.96,0.0
2025-02-23 08:00:00,168.8033333333333,2.1200000000000045,0.0,43.5,98.02333333333333,167.39,0.0,71.49,81.97666666666667,,0.0,,451.6666666666667,,71.38,,,84.0,69.0,,,42.1,0.0
2025-02-23 08:15:00,168.8033333333333,0.0,0.0,43.5,98.18,167.39,0.0,71.49,82.65333333333334,,0.0,,453.6666666666667,,71.38,,,84.0,69.0,,,42.52,0.0
2025-02-23 08:30:00,168.09666666666666,2.1200000000000045,0.0,43.5,98.73333333333333,167.39,0.0,71.49,83.53666666666668,,0.0,,455.0,,71.37666666666667,,,84.0,69.0,,,43.06,0.0
2025-02-23 08:45:00,168.8033333333333,2.1200000000000045,0.0,43.5,98.87,167.39,0.0,71.49,84.25333333333333,,0.0,,456.0,,71.37666666666667,,,84.0,69.0,,,43.0,0.0
2025-02-23 09:00:00,168.09666666666666,0.0,0.0,43.333333333333336,98.77,167.39,0.0,71.49,84.49,,0.0,,455.6666666666667,,71.38,,,84.0,69.0,,,43.650000000000006,0.0
2025-02-23 09:15:00,167.39,2.1200000000000045,0.0,44.333333333333336,99.17999999999999,167.39,0.0,71.49,84.27666666666666,,0.0,,457.6666666666667,,71.38,,,84.0,69.0,,,42.620000000000005,0.0
2025-02-23 09:30:00,167.39,-2.119999999999976,0.0,45.0,99.09666666666665,167.39,0.0,71.49,85.02,,0.0,,458.3333333333333,,71.38,,,84.0,69.0,,,43.75,0.0
2025-02-23 09:45:00,168.8033333333333,2.1200000000000045,0.0,45.0,99.11,167.39,0.0,71.49,85.8,,0.0,,459.0,,71.38,,,84.0,69.0,,,43.739999999999995,0.0
2025-02-23 10:00:00,169.51,2.1200000000000045,0.0,45.0,99.27666666666669,167.39,0.0,71.49,86.27333333333333,,0.0,,459.3333333333333,,71.39333333333333,,,84.0,69.0,,,43.690000000000005,0.0
2025-02-23 10:15:00,169.51,2.1200000000000045,0.0,45.0,99.44,167.39,0.0,71.49,86.94,,0.0,,459.3333333333333,,71.38666666666667,,,84.0,69.0,,,44.089999999999996,0.0
2025-02-23 10:30:00,169.51,2.1200000000000045,0.0,44.0,99.54666666666667,167.39,0.0,71.49,87.89666666666666,,0.0,,459.6666666666667,,71.38,,,84.0,69.0,,,44.31999999999999,0.0
2025-02-23 10:45:00,168.8033333333333,0.0,0.0,43.5,99.73333333333333,167.39,0.0,71.49,88.07333333333334,,0.0,,460.3333333333333,,71.40666666666667,,,84.0,69.0,,,44.449999999999996,0.0
2025-02-23 11:00:00,169.51,2.1200000000000045,0.0,43.5,99.69666666666667,167.39,0.0,71.49,88.63666666666666,,0.0,,461.3333333333333,,71.4,,,84.0,69.0,,,44.459999999999994,0.0
2025-02-23 11:15:00,168.8033333333333,2.1200000000000045,0.0,43.5,100.07666666666667,167.39,0.0,71.49,89.07666666666667,,0.0,,462.0,,71.4,,,84.0,69.0,,,44.91,0.0
2025-02-23 11:30:00,169.51,2.1200000000000045,0.0,43.5,99.91000000000001,167.39,0.0,71.49,89.06333333333333,,0.0,,462.3333333333333,,71.44333333333333,,,84.0,69.0,,,44.79,0.0
2025-02-23 11:45:00,168.8033333333333,2.1200000000000045,0.0,43.5,99.64333333333333,167.39,0.0,71.49,88.62,,0.0,,462.0,,71.46666666666665,,,84.0,69.0,,,44.87,0.0
2025-02-23 12:00:00,168.09666666666666,2.1200000000000045,0.0,43.5,100.01,167.39,0.0,71.49,89.57,,0.0,,463.6666666666667,,71.43333333333334,,,84.0,69.0,,,44.74000000000001,0.0
2025-02-23 12:15:00,168.09666666666666,2.1200000000000045,0.0,43.5,100.33999999999999,167.39,0.0,71.49,89.77666666666669,,0.0,,463.6666666666667,,71.44,,,84.0,69.0,,,45.470000000000006,0.0
2025-02-23 12:30:00,168.09666666666666,2.1200000000000045,0.0,43.5,99.94666666666667,167.39,0.0,71.49,89.37,,0.0,,464.0,,71.47,,,84.0,69.0,,,45.13,0.0
2025-02-23 12:45:00,169.51,2.1200000000000045,0.0,43.5,99.67333333333333,167.39,0.0,71.49,89.40333333333332,,0.0,,464.0,,71.47,,,84.0,69.0,,,44.8,0.0
2025-02-23 13:00:00,168.8033333333333,2.1200000000000045,0.0,43.166666666666664,100.08333333333333,167.39,0.0,71.49,89.17333333333333,,0.0,,464.0,,71.49,,,84.0,69.0,,,44.78,0.0
2025-02-23 13:15:00,168.8033333333333,2.1200000000000045,0.0,43.0,100.75999999999999,167.39,0.0,71.49,88.83999999999999,,0.0,,466.0,,71.49666666666667,,,84.0,69.0,,,45.019999999999996,0.0
2025-02-23 13:30:00,168.8033333333333,2.1200000000000045,0.0,43.0,101.03000000000002,167.39,0.0,71.49,88.37,,0.0,,465.3333333333333,,71.51666666666667,,,84.0,69.0,,,44.61000000000001,0.0
2025-02-23 13:45:00,167.39,0.0,0.0,43.0,101.37,167.39,0.0,71.49,87.18666666666667,,0.0,,466.0,,71.57000000000001,,,84.0,69.0,,,44.62,0.0
2025-02-23 14:00:00,166.6833333333333,-2.119999999999976,0.0,44.666666666666664,100.94333333333333,167.39,0.0,71.49,84.94333333333333,,0.0,,466.0,,71.63333333333334,,,84.0,69.0,,,43.65,0.0
2025-02-23 14:15:00,168.8033333333333,0.0,0.0,44.5,100.49666666666667,167.39,0.0,71.49,83.19333333333333,,0.0,,464.6666666666667,,71.64666666666666,,,84.0,69.0,,,42.45,0.0
2025-02-23 14:30:00,168.8033333333333,2.1200000000000045,0.0,43.0,99.99333333333334,167.39,0.0,71.49,80.64999999999999,,0.0,,462.0,,71.71333333333332,,,84.0,69.0,,,41.209999999999994,0.0
2025-02-23 14:45:00,168.09666666666666,0.0,0.0,43.0,99.17,167.39,0.0,71.49,77.13,,0.0,,461.0,,71.78666666666668,,,84.0,69.0,,,39.779999999999994,0.0
2025-02-23 15:00:00,169.51,2.1200000000000045,0.0,43.0,98.08999999999999,167.39,0.0,71.49,73.53000000000002,,0.0,,460.3333333333333,,71.83666666666666,,,84.0,69.0,,,38.809999999999995,0.0
2025-02-23 15:15:00,169.51,2.1200000000000045,0.0,43.0,96.31333333333333,167.39,0.0,71.49,69.06,,0.0,,459.0,,71.91666666666667,,,84.0,69.0,,,36.28999999999999,0.0
2025-02-23 15:30:00,168.8033333333333,2.1200000000000045,0.0,43.0,94.59666666666668,167.39,0.0,71.49,65.33999999999999,,0.0,,457.0,,71.92666666666666,,,84.0,69.0,,,34.71,0.0
2025-02-23 15:45:00,168.09666666666666,2.1200000000000045,0.0,43.0,92.72333333333331,167.39,0.0,71.49,61.56,,0.0,,454.6666666666667,,71.95333333333333,,,84.0,69.0,,,32.64,0.0
2025-02-23 16:00:00,168.09666666666666,0.0,0.0,42.833333333333336,90.36666666666667,167.39,0.0,71.49,57.29666666666666,,0.0,,451.6666666666667,,71.99333333333334,,,84.0,69.0,,,30.050000000000004,0.0
2025-02-23 16:15:00,168.09666666666666,2.1200000000000045,0.0,42.5,88.64333333333333,167.39,0.0,71.49,54.050000000000004,,0.0,,449.3333333333333,,71.96,,,84.0,69.0,,,27.47,0.0
2025-02-23 16:30:00,168.8033333333333,0.0,0.0,42.5,86.41333333333334,167.39,0.0,71.49,50.54333333333333,,0.0,,446.3333333333333,,71.96666666666665,,,84.0,69.0,,,25.60000000000001,0.0
2025-02-23 16:45:00,168.09666666666666,2.1200000000000045,0.0,42.5,84.48666666666666,167.39,0.0,71.49,47.42666666666667,,0.0,,444.3333333333333,,71.93333333333334,,,84.0,69.0,,,23.060000000000002,0.0
2025-02-23 17:00:00,168.09666666666666,0.0,0.0,42.5,82.55,167.39,0.0,71.49,44.193333333333335,,0.0,,443.0,,71.92,,,84.0,69.0,,,20.9,0.0
2025-02-23 17:15:00,167.39,2.1200000000000045,0.0,42.333333333333336,80.87333333333333,167.39,0.0,71.49,41.26666666666667,,0.0,,441.0,,71.91333333333334,,,84.0,69.0,,,18.92,0.0
2025-02-23 17:30:00,167.39,-2.119999999999976,0.0,42.0,80.13,167.39,0.0,71.49,39.903333333333336,,0.0,,439.0,,71.83,,,84.0,69.0,,,17.46,0.0
2025-02-23 17:45:00,168.8033333333333,2.1200000000000045,0.0,41.666666666666664,79.64,167.39,0.0,71.49,38.39666666666667,,0.0,,436.3333333333333,,71.79333333333334,,,84.0,69.0,,,16.560000000000002,0.0
2025-02-23 18:00:00,167.39,0.0,0.0,41.5,78.69666666666667,167.39,0.0,71.49,36.54,,0.0,,435.0,,71.77333333333333,,,84.0,69.0,,,15.020000000000003,0.0
2025-02-23 18:15:00,165.97666666666666,-2.119999999999976,0.0,42.5,78.29,167.39,0.0,71.49,35.806666666666665,,0.0,,434.3333333333333,,71.7,,,84.0,69.0,,,14.450000000000003,0.0
2025-02-23 18:30:00,167.39,0.0,0.0,42.5,78.26666666666667,167.39,0.0,71.49,35.25666666666667,,0.0,,432.3333333333333,,71.65666666666668,,,84.0,69.0,,,14.430000000000007,0.0
2025-02-23 18:45:00,168.09666666666666,,0.0,42.5,77.78666666666668,167.39,0.0,71.49,34.19,,0.0,,429.6666666666667,,71.65,,,84.0,69.0,,,,
2025-02-23 19:00:00,169.51,2.1200000000000045,0.0,41.5,77.28,167.39,0.0,71.49,33.18666666666667,,0.0,,429.0,,71.64,,,84.0,69.0,,,12.909999999999997,0.0
2025-02-23 19:15:00,168.09666666666666,0.0,0.0,40.666666666666664,76.89999999999999,167.39,0.0,71.49,32.17333333333333,,0.0,,427.6666666666667,,71.64,,,84.0,69.0,,,12.460000000000008,0.0
2025-02-23 19:30:00,169.51,2.1200000000000045,0.0,40.166666666666664,76.57666666666667,167.39,0.0,71.49,31.53333333333333,,0.0,,427.0,,71.61333333333333,,,84.0,69.0,,,11.930000000000007,0.0
