time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-09 23:15:00,168.8033333333333,2.1200000000000045,0.0,41.166666666666664,84.05,167.39,0.0,71.49,56.81333333333333,,0.0,,402.6666666666667,,71.64666666666666,,,84.0,69.0,,,26.17,0.0
2025-03-09 23:30:00,167.39,2.1200000000000045,0.0,41.666666666666664,87.45666666666666,167.39,0.0,71.49,55.826666666666675,,0.0,,402.6666666666667,,71.63666666666667,,,84.0,69.0,,,26.229999999999997,0.0
2025-03-09 23:45:00,167.39,4.240000000000009,0.0,41.333333333333336,85.00666666666667,167.39,0.0,71.49,54.95333333333334,,0.0,,402.0,,71.62333333333333,,,84.0,69.0,,,25.53000000000001,0.0
2025-03-10 00:00:00,168.8033333333333,2.1200000000000045,0.0,41.0,86.49000000000001,167.39,0.0,71.49,54.05666666666667,,0.0,,402.0,,71.62,,,84.0,69.0,,,23.64999999999999,0.0
2025-03-10 00:15:00,168.8033333333333,0.0,0.0,41.833333333333336,87.37333333333333,167.39,0.0,71.49,54.86666666666667,,0.0,,402.0,,71.54666666666667,,,84.0,69.0,,,24.729999999999997,0.0
2025-03-10 00:30:00,168.09666666666666,2.1200000000000045,0.0,42.333333333333336,86.06,167.39,0.0,71.49,54.00666666666666,,0.0,,404.0,,71.56333333333333,,,84.0,69.0,,,23.39999999999999,0.0
2025-03-10 00:45:00,168.09666666666666,-2.119999999999976,0.0,43.333333333333336,89.96666666666665,167.39,0.0,71.49,54.64666666666667,,0.0,,406.0,,71.51,,,84.0,69.0,,,24.409999999999997,0.0
2025-03-10 01:00:00,168.09666666666666,2.1200000000000045,0.0,42.0,87.28666666666668,167.39,0.0,71.49,53.446666666666665,,0.0,,407.3333333333333,,71.55333333333333,,,84.0,69.0,,,23.930000000000007,0.0
2025-03-10 01:15:00,165.97666666666666,-2.119999999999976,0.0,43.833333333333336,86.21333333333332,167.39,0.0,71.49,54.15,,0.0,,415.3333333333333,,71.48333333333333,,,84.0,69.0,,,25.33,0.0
2025-03-10 01:30:00,168.8033333333333,0.0,0.0,44.833333333333336,89.09666666666668,167.39,0.0,71.49,53.78666666666667,,0.0,,413.3333333333333,,71.51,,,84.0,69.0,,,24.27000000000001,0.0
2025-03-10 01:45:00,168.8033333333333,2.1200000000000045,0.0,43.5,88.75999999999999,167.39,0.0,71.49,53.5,,0.0,,415.3333333333333,,71.51,,,84.0,69.0,,,24.060000000000002,0.0
2025-03-10 02:00:00,168.09666666666666,2.1200000000000045,0.0,43.5,88.77666666666666,167.39,0.0,71.49,53.39000000000001,,0.0,,417.0,,71.51,,,84.0,69.0,,,24.549999999999997,0.0
2025-03-10 02:15:00,165.97666666666666,0.0,0.0,43.5,88.75333333333333,167.39,0.0,71.49,53.20666666666667,,0.0,,420.0,,71.51,,,84.0,69.0,,,24.629999999999995,0.0
2025-03-10 02:30:00,166.6833333333333,0.0,0.0,45.0,88.49333333333334,167.39,0.0,71.49,53.10999999999999,,0.0,,422.0,,71.50333333333333,,,84.0,69.0,,,24.799999999999997,0.0
2025-03-10 02:45:00,165.27,-2.119999999999976,0.0,45.166666666666664,87.86666666666667,167.39,0.0,71.49,53.23333333333333,,0.0,,424.6666666666667,,71.49,,,84.0,69.0,,,25.08,0.0
2025-03-10 03:00:00,165.97666666666666,-2.119999999999976,0.0,45.5,87.81333333333333,167.39,0.0,71.49,53.373333333333335,,0.0,,428.0,,71.48333333333333,,,84.0,69.0,,,24.89,0.0
2025-03-10 03:15:00,165.97666666666666,-2.119999999999976,0.0,45.5,88.55333333333333,167.39,0.0,71.49,54.873333333333335,,0.0,,429.6666666666667,,71.42333333333333,,,84.0,69.0,,,25.150000000000006,0.0
2025-03-10 03:30:00,165.27,-2.119999999999976,0.0,45.666666666666664,89.45666666666666,167.39,0.0,71.49,56.20333333333334,,0.0,,431.0,,71.38,,,84.0,69.0,,,26.65,0.0
2025-03-10 03:45:00,165.27,-2.119999999999976,0.0,46.0,90.01333333333332,167.39,0.0,71.49,57.166666666666664,,0.0,,436.3333333333333,,71.37333333333333,,,84.0,69.0,,,27.36,0.0
2025-03-10 04:00:00,165.27,-2.119999999999976,0.0,46.666666666666664,90.37,167.39,0.0,71.49,58.416666666666664,,0.0,,437.6666666666667,,71.36333333333333,,,84.0,69.0,,,28.0,0.0
2025-03-10 04:15:00,165.97666666666666,0.0,0.0,47.0,90.89999999999999,167.39,0.0,71.49,59.53,,0.0,,441.0,,71.35,,,84.0,69.0,,,28.840000000000003,0.0
2025-03-10 04:30:00,165.27,-2.119999999999976,0.0,47.5,91.57333333333332,167.39,0.0,71.49,60.94,,0.0,,445.0,,71.33,,,84.0,69.0,,,29.689999999999998,0.0
2025-03-10 04:45:00,167.39,0.0,0.0,47.5,92.23666666666668,167.39,0.0,71.49,62.27666666666667,,0.0,,449.6666666666667,,71.31,,,84.0,69.0,,,30.380000000000003,0.0
2025-03-10 05:00:00,165.97666666666666,0.0,0.0,47.5,93.38666666666666,167.39,0.0,71.49,64.48666666666666,,0.0,,455.0,,71.28333333333335,,,84.0,69.0,,,31.300000000000004,0.0
2025-03-10 05:15:00,168.09666666666666,2.1200000000000045,0.0,47.5,94.50666666666666,167.39,0.0,71.49,66.91000000000001,,0.0,,459.0,,71.24666666666667,,,84.0,69.0,,,32.940000000000005,0.0
2025-03-10 05:30:00,166.6833333333333,0.0,0.0,47.5,95.25666666666666,167.39,0.0,71.49,68.23333333333333,,0.0,,461.3333333333333,,71.26666666666667,,,84.0,69.0,,,33.97,0.0
2025-03-10 05:45:00,167.39,0.0,0.0,47.666666666666664,95.74000000000001,167.39,0.0,71.49,69.74333333333334,,0.0,,464.6666666666667,,71.27666666666667,,,84.0,69.0,,,34.510000000000005,0.0
2025-03-10 06:00:00,165.97666666666666,-2.119999999999976,0.0,48.333333333333336,96.3,167.39,0.0,71.49,70.46,,0.0,,467.3333333333333,,71.30666666666667,,,84.0,69.0,,,35.60000000000001,0.0
2025-03-10 06:15:00,169.51,2.1200000000000045,0.0,48.5,96.26666666666667,167.39,0.0,71.49,71.13333333333333,,0.0,,470.0,,71.33,,,84.0,69.0,,,35.599999999999994,0.0
2025-03-10 06:30:00,169.51,2.1200000000000045,0.0,48.0,96.25999999999999,167.39,0.0,71.49,72.18666666666667,,0.0,,473.3333333333333,,71.33666666666666,,,84.0,69.0,,,35.699999999999996,0.0
2025-03-10 06:45:00,168.8033333333333,2.1200000000000045,0.0,47.5,96.56666666666666,167.39,0.0,71.49,73.12666666666667,,0.0,,476.6666666666667,,71.35,,,84.0,69.0,,,35.89999999999999,0.0
2025-03-10 07:00:00,167.39,0.0,0.0,47.5,97.13499999999999,167.39,0.0,71.49,74.145,,0.0,,480.0,,71.35,,,84.0,69.0,,,36.56,0.0
2025-03-10 07:15:00,167.39,0.0,0.0,47.5,97.71666666666665,167.39,0.0,71.49,74.85666666666667,,0.0,,483.3333333333333,,71.37,,,84.0,69.0,,,37.34,0.0
2025-03-10 07:30:00,167.39,0.0,0.0,47.5,97.70333333333333,167.39,0.0,71.49,75.64999999999999,,0.0,,485.3333333333333,,71.37,,,84.0,69.0,,,37.78,0.0
2025-03-10 07:45:00,165.27,-2.119999999999976,0.0,48.166666666666664,98.19333333333333,167.39,0.0,71.49,76.47000000000001,,0.0,,487.3333333333333,,71.37,,,84.0,69.0,,,38.12,0.0
2025-03-10 08:00:00,168.09666666666666,0.0,0.0,47.333333333333336,97.86333333333334,167.39,0.0,71.49,77.02,,0.0,,490.6666666666667,,71.37,,,84.0,69.0,,,38.77,0.0
2025-03-10 08:15:00,168.8033333333333,2.1200000000000045,0.0,44.666666666666664,97.38333333333333,167.39,0.0,71.49,78.31,,0.0,,497.3333333333333,,71.36333333333333,,,84.0,69.0,,,37.82,0.0
2025-03-10 08:30:00,167.39,0.0,0.0,44.5,98.31,167.39,0.0,71.49,79.17999999999999,,0.0,,499.6666666666667,,71.37,,,84.0,69.0,,,38.709999999999994,0.0
2025-03-10 08:45:00,167.39,-2.119999999999976,0.0,44.5,98.51666666666667,167.39,0.0,71.49,79.89999999999999,,0.0,,501.0,,71.37,,,84.0,69.0,,,39.169999999999995,0.0
2025-03-10 09:00:00,168.09666666666666,0.0,0.0,44.5,98.21666666666665,167.39,0.0,71.49,80.75,,0.0,,501.6666666666667,,71.37,,,84.0,69.0,,,39.16,0.0
2025-03-10 09:15:00,166.6833333333333,0.0,0.0,44.5,98.25999999999999,167.39,0.0,71.49,81.52999999999999,,0.0,,502.3333333333333,,71.37333333333333,,,84.0,69.0,,,38.99,0.0
2025-03-10 09:30:00,165.27,-2.119999999999976,0.0,45.333333333333336,98.96333333333332,167.39,0.0,71.49,82.23666666666666,,0.0,,503.0,,71.38,,,84.0,69.0,,,39.9,0.0
2025-03-10 09:45:00,165.97666666666666,-2.119999999999976,0.0,46.166666666666664,99.20666666666666,167.39,0.0,71.49,83.08666666666666,,0.0,,505.6666666666667,,71.37666666666667,,,84.0,69.0,,,40.09,0.0
2025-03-10 10:00:00,167.39,0.0,0.0,46.5,99.23,167.39,0.0,71.49,83.83,,0.0,,504.3333333333333,,71.38,,,84.0,69.0,,,40.4,0.0
2025-03-10 10:15:00,165.97666666666666,0.0,0.0,46.5,99.69333333333333,167.39,0.0,71.48333333333333,84.58666666666666,,0.0,,505.0,,71.37333333333333,,,84.0,69.0,,,40.81,0.0
2025-03-10 10:30:00,166.6833333333333,0.0,0.0,46.5,99.84333333333332,167.39,0.0,71.49,85.55333333333333,,0.0,,504.3333333333333,,71.37666666666667,,,84.0,69.0,,,41.25,0.0
2025-03-10 10:45:00,166.6833333333333,0.0,0.0,47.0,100.19333333333333,167.39,0.0,71.49,86.27333333333333,,0.0,,506.3333333333333,,71.37666666666667,,,84.0,69.0,,,41.489999999999995,0.0
2025-03-10 11:00:00,166.6833333333333,0.0,0.0,47.0,100.41666666666667,167.39,0.0,71.49,87.05666666666666,,0.0,,506.3333333333333,,71.38,,,84.0,69.0,,,41.66,0.0
2025-03-10 11:15:00,166.6833333333333,0.0,0.0,47.0,100.69666666666666,167.39,0.0,71.49,87.8,,0.0,,508.3333333333333,,71.38,,,84.0,69.0,,,41.98,0.0
2025-03-10 11:30:00,166.6833333333333,0.0,0.0,47.0,100.50333333333333,167.39,0.0,71.49,88.50666666666666,,0.0,,510.3333333333333,,71.38,,,84.0,69.0,,,41.9,0.0
2025-03-10 11:45:00,167.39,0.0,0.0,47.0,100.86333333333334,167.39,0.0,71.48333333333333,88.93666666666667,,0.0,,511.0,,71.39,,,84.0,69.0,,,41.78000000000001,0.0
2025-03-10 12:00:00,167.39,0.0,0.0,47.0,100.88,167.39,0.0,71.49,88.66666666666667,,0.0,,516.6666666666666,,71.43666666666667,,,84.0,69.0,,,42.519999999999996,0.0
2025-03-10 12:15:00,167.39,0.0,0.0,47.0,100.58999999999999,167.39,0.0,71.49,87.96999999999998,,0.0,,517.3333333333334,,71.47666666666667,,,84.0,69.0,,,42.14999999999999,0.0
2025-03-10 12:30:00,167.39,0.0,0.0,47.5,100.31666666666666,167.39,0.0,71.49,87.43666666666667,,0.0,,530.3333333333334,,71.51,,,84.0,69.0,,,41.88,0.0
2025-03-10 12:45:00,168.8033333333333,2.1200000000000045,0.0,47.5,99.73666666666666,167.39,0.0,71.49,85.67,,0.0,,535.6666666666666,,71.57666666666667,,,84.0,69.0,,,41.1,0.0
2025-03-10 13:00:00,167.39,2.1200000000000045,0.0,47.5,99.17,167.39,0.0,71.49,82.55666666666666,,0.0,,534.6666666666666,,71.67333333333333,,,84.0,69.0,,,39.89,0.0
2025-03-10 13:15:00,168.09666666666666,0.0,0.0,47.5,98.03333333333335,167.39,0.0,71.49,78.56333333333333,,0.0,,540.0,,71.78666666666668,,,84.0,69.0,,,38.57999999999999,0.0
2025-03-10 13:30:00,168.8033333333333,0.0,0.0,47.166666666666664,96.73666666666666,167.39,0.0,71.49,74.59333333333333,,0.0,,554.6666666666666,,71.87333333333333,,,84.0,69.0,,,37.379999999999995,0.0
2025-03-10 13:45:00,169.51,2.1200000000000045,0.0,46.0,95.03000000000002,167.39,0.0,71.49,69.42666666666666,,0.0,,552.0,,71.95666666666666,,,84.0,69.0,,,34.79,0.0
2025-03-10 14:00:00,168.8033333333333,2.1200000000000045,0.0,45.166666666666664,92.84666666666668,167.39,0.0,71.49,63.526666666666664,,0.0,,562.0,,72.05,,,84.0,69.0,,,31.700000000000003,0.0
2025-03-10 14:15:00,169.51,2.1200000000000045,0.0,45.0,90.57,167.39,0.0,71.49,58.586666666666666,,0.0,,564.0,,72.09,,,84.0,69.0,,,29.129999999999995,0.0
2025-03-10 14:30:00,167.39,0.0,0.0,45.0,87.83333333333333,167.39,0.0,71.49,52.629999999999995,,0.0,,562.6666666666666,,72.13666666666667,,,84.0,69.0,,,26.28,0.0
2025-03-10 14:45:00,168.09666666666666,0.0,0.0,45.0,84.70333333333333,167.39,0.0,71.49,46.45333333333334,,0.0,,563.3333333333334,,72.19333333333333,,,84.0,69.0,,,21.880000000000003,0.0
2025-03-10 15:00:00,168.09666666666666,2.1200000000000045,0.0,45.0,81.99333333333334,167.39,0.0,71.49,40.733333333333334,,0.0,,564.0,,72.21666666666667,,,84.0,69.0,,,17.92,0.0
2025-03-10 15:15:00,166.6833333333333,-2.119999999999976,0.0,45.0,79.32666666666667,167.39,0.0,71.49,34.65,,0.0,,564.0,,72.23,,,84.0,69.0,,,14.439999999999998,0.0
2025-03-10 15:30:00,167.39,0.0,0.0,45.0,76.87,167.39,0.0,71.49,28.689999999999998,,0.0,,560.6666666666666,,72.25333333333333,,,84.0,69.0,,,11.11,0.0
2025-03-10 15:45:00,165.97666666666666,2.1200000000000045,0.0,45.5,69.21,167.39,0.0,71.49,25.61,,0.0,,544.3333333333334,,72.12,,,84.0,69.0,,,9.939999999999998,0.0
2025-03-10 16:00:00,165.97666666666666,-2.119999999999976,0.0,47.0,69.08,167.39,0.0,71.49,30.426666666666666,,0.0,,526.0,,71.72000000000001,,,84.0,69.0,,,9.170000000000002,0.0
2025-03-10 16:15:00,166.6833333333333,-2.119999999999976,0.0,47.0,70.46,167.39,0.0,71.49,32.47,,0.0,,515.6666666666666,,71.55333333333334,,,84.0,69.0,,,10.529999999999994,0.0
2025-03-10 16:30:00,168.09666666666666,-2.119999999999976,0.0,46.333333333333336,70.89999999999999,167.39,0.0,71.49,33.35666666666667,,0.0,,509.0,,71.49666666666667,,,84.0,69.0,,,11.189999999999998,0.0
2025-03-10 16:45:00,168.8033333333333,0.0,0.0,45.5,71.82333333333332,167.39,0.0,71.49,34.82,,0.0,,501.3333333333333,,71.42999999999999,,,84.0,69.0,,,11.349999999999994,0.0
2025-03-10 17:00:00,168.09666666666666,2.1200000000000045,0.0,45.0,72.89666666666666,167.39,0.0,71.49,36.31,,0.0,,502.6666666666667,,71.38666666666667,,,84.0,69.0,,,12.619999999999997,0.0
2025-03-10 17:15:00,167.39,0.0,0.0,45.0,73.43333333333334,167.39,0.0,71.49,36.623333333333335,,0.0,,493.3333333333333,,71.41000000000001,,,84.0,69.0,,,13.11,0.0
2025-03-10 17:30:00,167.39,0.0,0.0,45.0,73.33333333333333,167.39,0.0,71.49,36.083333333333336,,0.0,,480.6666666666667,,71.46,,,84.0,69.0,,,12.579999999999998,0.0
2025-03-10 17:45:00,168.09666666666666,0.0,0.0,45.0,73.39999999999999,167.39,0.0,71.49,36.04666666666666,,0.0,,473.3333333333333,,71.45666666666666,,,84.0,69.0,,,12.409999999999997,0.0
2025-03-10 18:00:00,168.09666666666666,0.0,0.0,45.0,73.55666666666667,167.39,0.0,71.49,35.71333333333333,,0.0,,474.6666666666667,,71.49,,,84.0,69.0,,,12.39,0.0
2025-03-10 18:15:00,168.09666666666666,0.0,0.0,44.666666666666664,72.83333333333333,167.39,0.0,71.49,34.31,,0.0,,468.6666666666667,,71.55333333333334,,,84.0,69.0,,,11.970000000000006,0.0
2025-03-10 18:30:00,168.8033333333333,0.0,0.0,44.166666666666664,71.41333333333334,167.39,0.0,71.49,31.896666666666665,,0.0,,464.6666666666667,,71.61333333333333,,,84.0,69.0,,,10.43,0.0
2025-03-10 18:45:00,168.09666666666666,2.1200000000000045,0.0,43.666666666666664,71.44666666666667,167.39,0.0,71.49,32.45666666666667,,0.0,,460.0,,71.57,,,84.0,69.0,,,10.300000000000004,0.0
2025-03-10 19:00:00,168.09666666666666,2.1200000000000045,0.0,43.0,71.69666666666667,167.39,0.0,71.49,32.193333333333335,,0.0,,455.0,,71.54,,,84.0,69.0,,,10.220000000000006,0.0
2025-03-10 19:15:00,166.6833333333333,-2.119999999999976,0.0,43.0,71.66000000000001,167.39,0.0,71.49,32.25666666666667,,0.0,,449.0,,71.53,,,84.0,69.0,,,10.349999999999994,0.0
2025-03-10 19:30:00,167.39,0.0,0.0,43.0,71.38333333333334,167.39,0.0,71.49,32.236666666666665,,0.0,,443.0,,71.51666666666667,,,84.0,69.0,,,10.39,0.0
2025-03-10 19:45:00,168.8033333333333,2.1200000000000045,0.0,42.666666666666664,71.39999999999999,167.39,0.0,71.49,32.32333333333333,,0.0,,441.6666666666667,,71.49666666666667,,,84.0,69.0,,,10.249999999999993,0.0
2025-03-10 20:00:00,168.8033333333333,2.1200000000000045,0.0,42.333333333333336,71.63,167.39,0.0,71.49,32.56,,0.0,,438.3333333333333,,71.49,,,84.0,69.0,,,10.360000000000007,0.0
2025-03-10 20:15:00,167.39,0.0,0.0,41.833333333333336,72.47666666666667,167.39,0.0,71.49,34.13333333333333,,0.0,,435.6666666666667,,71.41666666666667,,,84.0,69.0,,,10.600000000000009,0.0
2025-03-10 20:30:00,168.09666666666666,0.0,0.0,41.333333333333336,73.02333333333333,167.39,0.0,71.49,34.78333333333333,,0.0,,435.0,,71.41666666666667,,,84.0,69.0,,,11.810000000000002,0.0
2025-03-10 20:45:00,168.09666666666666,0.0,0.0,41.0,72.32000000000001,167.39,0.0,71.49,33.75,,0.0,,433.6666666666667,,71.47666666666667,,,84.0,69.0,,,11.190000000000005,0.0
2025-03-10 21:00:00,168.09666666666666,0.0,0.0,41.0,72.81666666666666,167.39,0.0,71.49,34.46666666666667,,0.0,,432.3333333333333,,71.44333333333333,,,84.0,69.0,,,11.280000000000001,0.0
2025-03-10 21:15:00,166.6833333333333,,0.0,40.833333333333336,73.33333333333333,167.39,0.0,71.49,35.32333333333333,,0.0,,431.0,,71.42666666666666,,,84.0,69.0,,,,
2025-03-10 21:30:00,165.97666666666666,-4.239999999999981,0.0,41.333333333333336,73.46,167.39,0.0,71.49,35.81666666666667,,0.0,,429.0,,71.42666666666666,,,84.0,69.0,,,12.610000000000007,0.0
2025-03-10 21:45:00,168.8033333333333,2.1200000000000045,0.0,41.833333333333336,73.34666666666668,167.39,0.0,71.49,35.593333333333334,,0.0,,429.0,,71.45,,,84.0,69.0,,,12.219999999999999,0.0
2025-03-10 22:00:00,168.8033333333333,2.1200000000000045,0.0,41.0,73.18,167.39,0.0,71.49,35.15333333333333,,0.0,,429.0,,71.47666666666667,,,84.0,69.0,,,12.350000000000009,0.0
2025-03-10 22:15:00,166.6833333333333,-2.119999999999976,0.0,41.166666666666664,72.80666666666667,167.39,0.0,71.49,34.89333333333333,,0.0,,429.0,,71.48333333333333,,,84.0,69.0,,,11.949999999999996,0.0
2025-03-10 22:30:00,167.39,0.0,0.0,41.5,72.79333333333334,167.39,0.0,71.49,34.846666666666664,,0.0,,429.0,,71.49666666666667,,,84.0,69.0,,,11.910000000000004,0.0
2025-03-10 22:45:00,168.09666666666666,2.1200000000000045,0.0,41.833333333333336,72.55333333333333,167.39,0.0,71.49,34.97666666666667,,0.0,,427.0,,71.49,,,84.0,69.0,,,11.86999999999999,0.0
2025-03-10 23:00:00,165.97666666666666,2.1200000000000045,0.0,41.0,72.70666666666666,167.39,0.0,71.49,35.79666666666667,,0.0,,425.6666666666667,,71.44333333333333,,,84.0,69.0,,,11.880000000000003,0.0
2025-03-10 23:15:00,166.6833333333333,0.0,0.0,41.0,73.83,167.39,0.0,71.49,37.64,,0.0,,425.3333333333333,,71.37666666666667,,,84.0,69.0,,,13.339999999999996,0.0
2025-03-10 23:30:00,168.8033333333333,2.1200000000000045,0.0,41.333333333333336,74.33999999999999,167.39,0.0,71.49,38.830000000000005,,0.0,,424.0,,71.36333333333333,,,84.0,69.0,,,14.019999999999996,0.0
2025-03-10 23:45:00,168.09666666666666,2.1200000000000045,0.0,41.0,75.30333333333334,167.39,0.0,71.49,41.11,,0.0,,423.3333333333333,,71.3,,,84.0,69.0,,,14.950000000000003,0.0
2025-03-11 00:00:00,167.39,-2.119999999999976,0.0,41.333333333333336,76.97,167.39,0.0,71.49,44.173333333333325,,0.0,,422.0,,71.23333333333333,,,84.0,69.0,,,17.269999999999996,0.0
2025-03-11 00:15:00,167.39,0.0,0.0,42.0,78.68666666666667,167.39,0.0,71.49,47.60666666666666,,0.0,,420.0,,71.16666666666667,,,84.0,69.0,,,18.650000000000006,0.0
2025-03-11 00:30:00,166.6833333333333,0.0,0.0,42.833333333333336,81.33,167.39,0.0,71.49,51.73333333333333,,0.0,,418.6666666666667,,71.08666666666666,,,84.0,69.0,,,21.589999999999996,0.0
2025-03-11 00:45:00,166.6833333333333,0.0,0.0,44.0,83.24,167.39,0.0,71.49,55.07333333333333,,0.0,,418.0,,71.07333333333334,,,84.0,69.0,,,23.550000000000004,0.0
2025-03-11 01:00:00,167.39,0.0,0.0,45.0,85.41666666666667,167.39,0.0,71.49,58.5,,0.0,,415.3333333333333,,71.06,,,84.0,69.0,,,25.89,0.0
2025-03-11 01:15:00,166.6833333333333,0.0,0.0,45.5,87.32666666666667,167.39,0.0,71.49,61.586666666666666,,0.0,,414.0,,71.06,,,84.0,69.0,,,27.839999999999996,0.0
2025-03-11 01:30:00,165.97666666666666,-2.119999999999976,0.0,45.666666666666664,89.05,167.39,0.0,71.49,64.44,,0.0,,414.0,,71.08,,,84.0,69.0,,,29.580000000000005,0.0
2025-03-11 01:45:00,165.97666666666666,-2.119999999999976,0.0,46.166666666666664,90.71,167.39,0.0,71.49,67.13666666666667,,0.0,,413.6666666666667,,71.08666666666666,,,84.0,69.0,,,31.479999999999997,0.0
2025-03-11 02:00:00,166.6833333333333,-2.119999999999976,0.0,46.833333333333336,91.25999999999999,167.39,0.0,71.49,68.98666666666666,,0.0,,413.0,,71.14,,,84.0,69.0,,,32.49000000000001,0.0
2025-03-11 02:15:00,168.8033333333333,0.0,0.0,47.0,91.41000000000001,167.39,0.0,71.49,69.92333333333333,,0.0,,414.0,,71.20666666666666,,,84.0,69.0,,,33.06999999999999,0.0
2025-03-11 02:30:00,167.39,0.0,0.0,46.666666666666664,92.36333333333333,167.39,0.0,71.49,71.39999999999999,,0.0,,414.0,,71.23333333333333,,,84.0,69.0,,,33.61999999999999,0.0
2025-03-11 02:45:00,168.09666666666666,0.0,0.0,47.0,92.64,167.39,0.0,71.49,71.81666666666666,,0.0,,414.0,,71.29333333333334,,,84.0,69.0,,,34.239999999999995,0.0
2025-03-11 03:00:00,165.97666666666666,-2.119999999999976,0.0,47.333333333333336,92.90666666666668,167.39,0.0,71.49,71.82666666666667,,0.0,,414.0,,71.35000000000001,,,84.0,69.0,,,34.470000000000006,0.0
2025-03-11 03:15:00,167.39,0.0,0.0,47.5,92.47333333333334,167.39,0.0,71.49,72.12,,0.0,,410.6666666666667,,71.37666666666667,,,84.0,69.0,,,34.330000000000005,0.0
2025-03-11 03:30:00,168.09666666666666,0.0,0.0,46.833333333333336,97.31666666666666,167.39,0.0,71.49,71.33,,0.0,,409.3333333333333,,71.43666666666667,,,84.0,69.0,,,34.339999999999996,0.0
2025-03-11 03:45:00,168.09666666666666,4.240000000000009,0.0,45.833333333333336,92.91000000000001,167.39,0.0,71.49,70.12666666666667,,0.0,,410.0,,71.50333333333333,,,84.0,69.0,,,33.709999999999994,0.0
2025-03-11 04:00:00,166.6833333333333,0.0,0.0,47.5,90.95333333333333,167.39,0.0,71.49,67.50333333333333,,0.0,,410.6666666666667,,71.61333333333333,,,84.0,69.0,,,33.330000000000005,0.0
2025-03-11 04:15:00,168.09666666666666,0.0,0.0,47.333333333333336,93.83999999999999,167.39,0.0,71.49,65.76666666666667,,0.0,,411.3333333333333,,71.64333333333333,,,84.0,69.0,,,32.440000000000005,0.0
2025-03-11 04:30:00,167.39,2.1200000000000045,0.0,46.0,91.71333333333332,167.39,0.0,71.49,64.34,,0.0,,412.0,,71.65,,,84.0,69.0,,,29.659999999999997,0.0
2025-03-11 04:45:00,168.8033333333333,0.0,0.0,46.333333333333336,93.12333333333333,167.39,0.0,71.49,62.169999999999995,,0.0,,414.6666666666667,,71.69333333333333,,,84.0,69.0,,,29.33999999999999,0.0
2025-03-11 05:00:00,169.51,2.1200000000000045,0.0,45.333333333333336,91.67666666666666,167.39,0.0,71.49,58.68666666666667,,0.0,,416.6666666666667,,71.77333333333333,,,84.0,69.0,,,28.019999999999996,0.0
2025-03-11 05:15:00,168.8033333333333,2.1200000000000045,0.0,45.0,90.27666666666666,167.39,0.0,71.49,56.07,,0.0,,420.6666666666667,,71.78666666666668,,,84.0,69.0,,,26.590000000000003,0.0
2025-03-11 05:30:00,165.97666666666666,0.0,0.0,45.0,89.79333333333334,167.39,0.0,71.49,53.51333333333333,,0.0,,425.0,,71.8,,,84.0,69.0,,,25.24000000000001,0.0
2025-03-11 05:45:00,165.97666666666666,-2.119999999999976,0.0,45.5,86.21333333333332,167.39,0.0,71.49,51.21333333333333,,0.0,,426.6666666666667,,71.8,,,84.0,69.0,,,23.419999999999987,0.0
2025-03-11 06:00:00,166.68333333333334,-2.119999999999976,0.0,47.5,84.18333333333334,167.39,0.0,71.49,49.30666666666667,,0.0,,426.6666666666667,,71.77333333333333,,,84.0,69.0,,,22.360000000000007,0.0
2025-03-11 06:15:00,165.97666666666666,2.1200000000000045,0.0,46.5,81.54333333333334,167.39,0.0,71.49,48.29333333333333,,0.0,,425.3333333333333,,71.71666666666667,,,84.0,69.0,,,19.269999999999996,0.0
2025-03-11 06:30:00,168.8033333333333,0.0,0.0,47.0,84.06666666666666,167.39,0.0,71.49,48.61666666666667,,0.0,,424.3333333333333,,71.63666666666667,,,84.0,69.0,,,20.129999999999995,0.0
2025-03-11 06:45:00,168.09666666666666,0.0,0.0,47.833333333333336,82.23333333333333,167.39,0.0,71.49,49.71,,0.0,,422.6666666666667,,71.54,,,84.0,69.0,,,21.74000000000001,0.0
2025-03-11 07:00:00,168.09666666666666,2.1200000000000045,0.0,46.666666666666664,83.87,167.39,0.0,71.49,50.46,,0.0,,421.3333333333333,,71.48333333333333,,,84.0,69.0,,,21.099999999999994,0.0
2025-03-11 07:15:00,166.6833333333333,-4.239999999999981,0.0,48.333333333333336,86.13666666666666,167.39,0.0,71.49,52.68333333333334,,0.0,,419.3333333333333,,71.39999999999999,,,84.0,69.0,,,23.590000000000003,0.0
2025-03-11 07:30:00,166.68333333333334,2.1200000000000045,0.0,47.5,85.27,167.39,0.0,71.49,54.02333333333333,,0.0,,416.6666666666667,,71.37333333333333,,,84.0,69.0,,,23.309999999999988,0.0
2025-03-11 07:45:00,168.8033333333333,0.0,0.0,48.0,89.12666666666667,167.39,0.0,71.49,55.09,,0.0,,415.3333333333333,,71.37,,,84.0,69.0,,,24.209999999999994,0.0
2025-03-11 08:00:00,165.27,-4.239999999999981,0.0,48.333333333333336,86.58333333333333,167.39,0.0,71.49,56.03666666666666,,0.0,,414.0,,71.36333333333333,,,84.0,69.0,,,26.800000000000004,0.0
2025-03-11 08:15:00,168.8033333333333,2.1200000000000045,0.0,48.5,89.18666666666667,167.39,0.0,71.49,57.04,,0.0,,412.0,,71.36333333333333,,,84.0,69.0,,,25.040000000000006,0.0
2025-03-11 08:30:00,167.39,-2.119999999999976,0.0,49.5,89.37333333333333,167.39,0.0,71.49,57.97666666666667,,0.0,,410.0,,71.37,,,84.0,69.0,,,27.68,0.0
2025-03-11 08:45:00,167.39,2.1200000000000045,0.0,48.333333333333336,88.25666666666666,167.39,0.0,71.49,58.72666666666667,,0.0,,408.0,,71.37,,,84.0,69.0,,,26.25,0.0
2025-03-11 09:00:00,167.39,-2.119999999999976,0.0,48.333333333333336,91.52,167.39,0.0,71.49,59.32333333333333,,0.0,,406.6666666666667,,71.37666666666667,,,84.0,69.0,,,27.939999999999998,0.0
2025-03-11 09:15:00,166.68333333333334,2.1200000000000045,0.0,48.166666666666664,89.23,167.39,0.0,71.49,59.833333333333336,,0.0,,407.3333333333333,,71.38666666666667,,,84.0,69.0,,,27.549999999999997,0.0
2025-03-11 09:30:00,168.09666666666666,0.0,0.0,47.666666666666664,90.45333333333333,167.39,0.0,71.49,58.906666666666666,,0.0,,406.0,,71.45333333333333,,,84.0,69.0,,,26.72,0.0
2025-03-11 09:45:00,166.6833333333333,-4.239999999999981,0.0,48.666666666666664,88.63,167.39,0.0,71.49,58.45666666666667,,0.0,,406.3333333333333,,71.49,,,84.0,69.0,,,28.229999999999997,0.0
2025-03-11 10:00:00,169.51,2.1200000000000045,0.0,47.0,91.15666666666668,167.39,0.0,71.49,58.093333333333334,,0.0,,406.0,,71.50333333333333,,,84.0,69.0,,,26.190000000000012,0.0
2025-03-11 10:15:00,168.8033333333333,0.0,0.0,46.333333333333336,90.64666666666666,167.39,0.0,71.49,57.47666666666667,,0.0,,406.6666666666667,,71.51666666666667,,,84.0,69.0,,,26.599999999999994,0.0
2025-03-11 10:30:00,169.51,2.1200000000000045,0.0,46.0,90.12666666666667,167.39,0.0,71.49,56.56666666666666,,0.0,,409.3333333333333,,71.54666666666667,,,84.0,69.0,,,26.320000000000007,0.0
2025-03-11 10:45:00,168.09666666666666,0.0,0.0,46.0,90.06,167.39,0.0,71.49,54.26666666666667,,0.0,,413.6666666666667,,71.63333333333334,,,84.0,69.0,,,25.200000000000003,0.0
2025-03-11 11:00:00,165.97666666666666,0.0,0.0,48.0,85.09666666666668,167.39,0.0,71.48333333333333,53.24,,0.0,,416.6666666666667,,71.60666666666667,,,84.0,69.0,,,23.58,0.0
2025-03-11 11:15:00,168.8033333333333,-2.119999999999976,0.0,48.333333333333336,88.62333333333333,167.39,0.0,71.49,53.46666666666667,,0.0,,419.3333333333333,,71.57666666666667,,,84.0,69.0,,,22.840000000000003,0.0
2025-03-11 11:30:00,166.68333333333334,2.1200000000000045,0.0,48.333333333333336,84.57333333333334,167.39,0.0,71.49,52.906666666666666,,0.0,,420.0,,71.56333333333333,,,84.0,69.0,,,23.22,0.0
2025-03-11 11:45:00,168.8033333333333,0.0,0.0,48.333333333333336,87.61333333333334,167.39,0.0,71.49,53.553333333333335,,0.0,,421.3333333333333,,71.51,,,84.0,69.0,,,23.480000000000004,0.0
2025-03-11 12:00:00,168.09666666666666,2.1200000000000045,0.0,47.333333333333336,87.84666666666665,167.39,0.0,71.49,53.41,,0.0,,422.3333333333333,,71.51,,,84.0,69.0,,,24.0,0.0
2025-03-11 12:15:00,168.8033333333333,0.0,0.0,47.0,88.01333333333332,167.39,0.0,71.49,53.38666666666666,,0.0,,425.0,,71.50333333333333,,,84.0,69.0,,,24.120000000000005,0.0
2025-03-11 12:30:00,168.8033333333333,2.1200000000000045,0.0,46.666666666666664,87.74666666666667,167.39,0.0,71.49,52.98,,0.0,,428.6666666666667,,71.51666666666667,,,84.0,69.0,,,23.659999999999997,0.0
2025-03-11 12:45:00,168.09666666666666,0.0,0.0,46.5,88.50333333333333,167.39,0.0,71.49,52.19333333333333,,0.0,,435.6666666666667,,71.54666666666667,,,84.0,69.0,,,23.650000000000006,0.0
2025-03-11 13:00:00,167.39,0.0,0.0,48.833333333333336,82.62666666666667,167.39,0.0,71.49,49.89666666666667,,0.0,,447.6666666666667,,71.62,,,84.0,69.0,,,21.939999999999998,0.0
2025-03-11 13:15:00,168.8033333333333,0.0,0.0,49.333333333333336,84.50666666666667,167.39,0.0,71.49,48.32666666666666,,0.0,,452.0,,71.63666666666667,,,84.0,69.0,,,20.35,0.0
2025-03-11 13:30:00,166.6833333333333,0.0,0.0,49.833333333333336,80.42999999999999,167.39,0.0,71.49,46.76666666666667,,0.0,,461.6666666666667,,71.65,,,84.0,69.0,,,21.0,0.0
2025-03-11 13:45:00,168.09666666666666,4.240000000000009,0.0,48.5,80.19666666666667,167.39,0.0,71.49,43.60999999999999,,0.0,,460.6666666666667,,71.75,,,84.0,69.0,,,17.700000000000003,0.0
2025-03-11 14:00:00,165.27,-2.119999999999976,0.0,50.0,75.0,167.39,0.0,71.49,40.843333333333334,,0.0,,464.6666666666667,,71.76666666666667,,,84.0,69.0,,,16.979999999999997,0.0
2025-03-11 14:15:00,168.09666666666666,-2.119999999999976,0.0,50.5,73.17333333333333,167.39,0.0,71.49,37.5,,0.0,,470.3333333333333,,71.82333333333334,,,84.0,69.0,,,15.489999999999995,0.0
2025-03-11 14:30:00,168.8033333333333,2.1200000000000045,0.0,49.333333333333336,69.12333333333333,167.39,0.0,71.49,29.150000000000002,,0.0,,506.3333333333333,,72.07333333333334,,,84.0,69.0,,,11.779999999999994,0.0
2025-03-11 14:45:00,168.8033333333333,0.0,0.0,49.0,66.16333333333334,167.39,0.0,71.49,22.12,,0.0,,539.3333333333334,,72.18333333333334,,,84.0,69.0,,,7.419999999999995,0.0
2025-03-11 15:00:00,168.09666666666666,0.0,0.0,48.5,67.03333333333333,167.39,0.0,71.49,23.536666666666665,,0.0,,620.6666666666666,,71.87333333333333,,,84.0,69.0,,,5.68,0.0
2025-03-11 15:15:00,165.97666666666666,-2.119999999999976,0.0,48.0,70.94666666666667,167.39,0.0,71.49,30.19,,0.0,,678.0,,71.55,,,84.0,69.0,,,12.530000000000008,0.0
2025-03-11 15:30:00,168.8033333333333,0.0,0.0,47.833333333333336,64.05333333333333,167.39,0.0,71.49,12.19,,0.0,,608.0,,72.25333333333333,,,84.0,69.0,,,5.010000000000005,0.0
2025-03-11 15:45:00,167.39,0.0,0.0,47.5,62.876666666666665,167.39,0.0,71.49,8.686666666666667,,0.0,,533.0,,72.14666666666666,,,84.0,69.0,,,1.9399999999999977,0.0
2025-03-11 16:00:00,168.09666666666666,2.1200000000000045,0.0,46.833333333333336,63.403333333333336,167.39,0.0,71.49,8.723333333333334,,0.0,,569.6666666666666,,71.92999999999999,,,84.0,69.0,,,2.009999999999998,0.0
2025-03-11 16:15:00,167.39,0.0,0.0,46.5,64.96333333333332,167.39,0.0,71.49,16.18,,0.0,,717.3333333333334,,71.45666666666666,,,84.0,69.0,,,2.0899999999999963,0.0
2025-03-11 16:30:00,167.39,0.0,0.0,46.5,66.58,167.39,0.0,71.49,19.0,,0.0,,802.6666666666666,,71.38333333333333,,,84.0,69.0,,,5.93,0.0
2025-03-11 16:45:00,165.97666666666666,-2.119999999999976,0.0,46.5,64.47333333333334,167.39,0.0,71.49,8.67,,0.0,,836.6666666666666,,71.94666666666667,,,84.0,69.0,,,4.160000000000004,0.0
2025-03-11 17:00:00,168.09666666666666,0.0,0.0,45.833333333333336,63.343333333333334,167.39,0.0,71.49,0.0,,0.0,,658.3333333333334,,72.55666666666667,,,84.0,69.0,,,1.3200000000000003,0.0
2025-03-11 17:15:00,165.97666666666666,-2.119999999999976,0.0,45.166666666666664,63.63666666666666,167.39,0.0,71.48333333333333,0.0,,0.0,,571.0,,72.44,,,84.0,69.0,,,1.1799999999999997,0.0
2025-03-11 17:30:00,165.27,-2.119999999999976,0.0,46.666666666666664,63.620000000000005,167.39,0.0,71.49,0.0,,0.0,,542.3333333333334,,72.35666666666667,,,84.0,69.0,,,1.240000000000002,0.0
2025-03-11 17:45:00,165.97666666666666,-2.119999999999976,0.0,47.166666666666664,63.75333333333333,167.39,0.0,71.49,0.0,,0.0,,501.3333333333333,,72.21666666666667,,,84.0,69.0,,,1.1300000000000026,0.0
2025-03-11 18:00:00,167.39,0.0,0.0,47.0,64.02333333333333,167.39,0.0,71.49,0.0,,0.0,,531.3333333333334,,72.2,,,84.0,69.0,,,1.1299999999999955,0.0
2025-03-11 18:15:00,168.09666666666666,2.1200000000000045,0.0,45.5,63.919999999999995,167.39,0.0,71.49,0.0,,0.0,,521.0,,72.33999999999999,,,84.0,69.0,,,1.1600000000000037,0.0
2025-03-11 18:30:00,165.97666666666666,-2.119999999999976,0.0,44.833333333333336,64.61333333333334,167.39,0.0,71.49,7.080000000000001,,0.0,,548.6666666666666,,71.20333333333333,,,84.0,69.0,,,1.0600000000000023,0.0
2025-03-11 18:45:00,166.6833333333333,-2.119999999999976,0.0,44.333333333333336,66.29,167.39,0.0,71.49,14.12,,0.0,,618.3333333333334,,70.99333333333334,,,84.0,69.0,,,2.6599999999999966,0.0
2025-03-11 19:00:00,165.97666666666666,0.0,0.0,44.0,66.14666666666666,167.39,0.0,71.49,13.443333333333333,,0.0,,657.0,,71.18666666666667,,,84.0,69.0,,,3.0,0.0
2025-03-11 19:15:00,166.6833333333333,,0.0,43.833333333333336,66.03666666666668,167.39,0.0,71.49,11.79,,0.0,,682.0,,71.32333333333332,,,84.0,69.0,,,,
2025-03-11 19:30:00,167.39,0.0,0.0,43.166666666666664,65.03333333333333,167.39,0.0,71.49,8.063333333333334,,0.0,,709.0,,71.54333333333334,,,84.0,69.0,,,1.269999999999996,0.0
2025-03-11 19:45:00,167.39,0.0,0.0,42.5,65.08,167.39,0.0,71.49,9.356666666666667,,0.0,,722.3333333333334,,71.47666666666667,,,84.0,69.0,,,1.539999999999992,0.0
2025-03-11 20:00:00,166.6833333333333,0.0,0.0,42.5,64.97666666666667,167.39,0.0,71.49,8.603333333333333,,0.0,,720.3333333333334,,71.50333333333333,,,84.0,69.0,,,1.5699999999999932,0.0
2025-03-11 20:15:00,166.6833333333333,0.0,0.0,42.5,64.83,167.39,0.0,71.49,5.956666666666666,,0.0,,719.6666666666666,,71.61666666666667,,,84.0,69.0,,,1.2100000000000009,0.0
2025-03-11 20:30:00,165.27,-2.119999999999976,0.0,42.666666666666664,64.84333333333333,167.39,0.0,71.49,2.7100000000000004,,0.0,,718.0,,71.77,,,84.0,69.0,,,1.0300000000000011,0.0
2025-03-11 20:45:00,163.85666666666668,-2.119999999999976,0.0,44.166666666666664,64.87,167.39,0.0,71.49,0.0,,0.0,,638.3333333333334,,72.44,,,84.0,69.0,,,1.1099999999999994,0.0
2025-03-11 21:00:00,164.56333333333336,-4.239999999999981,0.0,44.5,64.87333333333333,167.39,0.0,71.49,0.0,,0.0,,559.0,,72.44333333333333,,,84.0,69.0,,,1.0200000000000031,0.0
2025-03-11 21:15:00,164.56333333333336,-2.119999999999976,0.0,45.0,64.89333333333333,167.39,0.0,71.49,0.0,,0.0,,526.3333333333334,,72.33666666666666,,,84.0,69.0,,,1.0900000000000034,0.0
2025-03-11 21:30:00,165.27,0.0,0.0,45.333333333333336,64.89666666666666,167.39,0.0,71.49,0.0,,0.0,,513.0,,72.17,,,84.0,69.0,,,1.1199999999999974,0.0
2025-03-11 21:45:00,164.56333333333336,-2.119999999999976,0.0,45.833333333333336,64.92,167.39,0.0,71.49,0.0,,0.0,,505.0,,72.07,,,84.0,69.0,,,0.9500000000000028,0.0
2025-03-11 22:00:00,163.15,-4.239999999999981,0.0,46.166666666666664,64.90333333333332,167.39,0.0,71.49,0.0,,0.0,,505.6666666666667,,71.99,,,84.0,69.0,,,1.0300000000000011,0.0
2025-03-11 22:15:00,164.56333333333336,-2.119999999999976,0.0,46.666666666666664,64.84333333333333,167.39,0.0,71.49,0.0,,0.0,,505.6666666666667,,71.92999999999999,,,84.0,69.0,,,1.0700000000000003,0.0
2025-03-11 22:30:00,163.85666666666668,-2.119999999999976,0.0,47.0,64.66666666666667,167.39,0.0,71.48333333333333,0.0,,0.0,,504.3333333333333,,71.84666666666666,,,84.0,69.0,,,1.1299999999999955,0.0
2025-03-11 22:45:00,164.56333333333336,-2.119999999999976,0.0,47.166666666666664,64.51666666666667,167.39,0.0,71.49,0.0,,0.0,,502.3333333333333,,71.76666666666667,,,84.0,69.0,,,1.1899999999999977,0.0
2025-03-11 23:00:00,165.27,-2.119999999999976,0.0,47.5,64.3,167.39,0.0,71.49,0.0,,0.0,,503.6666666666667,,71.65666666666668,,,84.0,69.0,,,1.2700000000000031,0.0
2025-03-11 23:15:00,165.27,-2.119999999999976,0.0,47.5,64.05,167.39,0.0,71.49,0.0,,0.0,,503.0,,71.59,,,84.0,69.0,,,1.25,0.0
2025-03-11 23:30:00,165.27,-2.119999999999976,0.0,47.5,63.76333333333333,167.39,0.0,71.49,1.5733333333333333,,0.0,,495.3333333333333,,71.42,,,84.0,69.0,,,1.1599999999999966,0.0
2025-03-11 23:45:00,167.39,0.0,0.0,47.5,63.29999999999999,167.39,0.0,71.49,6.483333333333333,,0.0,,495.6666666666667,,71.22333333333333,,,84.0,69.0,,,1.1199999999999974,0.0
2025-03-12 00:00:00,168.09666666666666,0.0,0.0,46.666666666666664,64.41,167.39,0.0,71.49,12.983333333333334,,0.0,,499.0,,71.03666666666668,,,84.0,69.0,,,2.2099999999999937,0.0
2025-03-12 00:15:00,168.09666666666666,0.0,0.0,45.166666666666664,65.84,167.39,0.0,71.49,18.7,,0.0,,510.6666666666667,,70.93666666666667,,,84.0,69.0,,,4.140000000000008,0.0
2025-03-12 00:30:00,168.09666666666666,2.1200000000000045,0.0,44.5,66.72333333333333,167.39,0.0,71.49,23.74,,0.0,,517.3333333333334,,70.90333333333334,,,84.0,69.0,,,6.079999999999998,0.0
2025-03-12 00:45:00,168.09666666666666,-2.119999999999976,0.0,44.0,69.01666666666667,167.39,0.0,71.49,30.126666666666665,,0.0,,513.0,,70.81666666666666,,,84.0,69.0,,,8.509999999999991,0.0
2025-03-12 01:00:00,168.09666666666666,2.1200000000000045,0.0,44.0,71.67333333333333,167.39,0.0,71.49,35.19,,0.0,,505.3333333333333,,70.80333333333334,,,84.0,69.0,,,11.020000000000003,0.0
2025-03-12 01:15:00,165.27,-2.119999999999976,0.0,45.5,74.20333333333333,167.39,0.0,71.49,39.12,,0.0,,497.3333333333333,,70.86333333333333,,,84.0,69.0,,,13.800000000000004,0.0
2025-03-12 01:30:00,165.27,-2.119999999999976,0.0,46.166666666666664,77.03666666666666,167.39,0.0,71.49,42.97333333333333,,0.0,,476.0,,70.89333333333333,,,84.0,69.0,,,15.659999999999997,0.0
2025-03-12 01:45:00,165.27,-2.119999999999976,0.0,46.666666666666664,79.85000000000001,167.39,0.0,71.49,47.629999999999995,,0.0,,459.6666666666667,,70.88666666666667,,,84.0,69.0,,,18.86,0.0
2025-03-12 02:00:00,166.6833333333333,-2.119999999999976,0.0,47.166666666666664,81.70666666666666,167.39,0.0,71.49,51.126666666666665,,0.0,,446.3333333333333,,70.93,,,84.0,69.0,,,21.009999999999998,0.0
2025-03-12 02:15:00,165.97666666666666,-2.119999999999976,0.0,47.5,83.84666666666668,167.39,0.0,71.49,55.129999999999995,,0.0,,438.6666666666667,,70.93,,,84.0,69.0,,,23.310000000000002,0.0
2025-03-12 02:30:00,167.39,0.0,0.0,47.666666666666664,85.81666666666666,167.39,0.0,71.49,58.78333333333333,,0.0,,434.3333333333333,,70.95,,,84.0,69.0,,,25.559999999999995,0.0
2025-03-12 02:45:00,168.8033333333333,2.1200000000000045,0.0,48.0,87.43666666666667,167.39,0.0,71.49,61.20333333333334,,0.0,,431.6666666666667,,71.02333333333333,,,84.0,69.0,,,27.82,0.0
2025-03-12 03:00:00,166.68333333333334,2.1200000000000045,0.0,48.0,88.70333333333333,167.39,0.0,71.49,63.086666666666666,,0.0,,431.0,,71.08,,,84.0,69.0,,,29.129999999999995,0.0
2025-03-12 03:15:00,167.39,0.0,0.0,48.333333333333336,89.89,167.39,0.0,71.49,65.03666666666668,,0.0,,431.6666666666667,,71.13333333333333,,,84.0,69.0,,,30.910000000000004,0.0
2025-03-12 03:30:00,167.39,0.0,0.0,48.5,90.03666666666668,167.39,0.0,71.48333333333333,65.52333333333333,,0.0,,432.3333333333333,,71.21333333333332,,,84.0,69.0,,,31.230000000000004,0.0
2025-03-12 03:45:00,167.39,-2.119999999999976,0.0,48.666666666666664,90.55333333333333,167.39,0.0,71.49,66.55666666666667,,0.0,,431.6666666666667,,71.25666666666666,,,84.0,69.0,,,31.989999999999995,0.0
2025-03-12 04:00:00,166.6833333333333,0.0,0.0,47.666666666666664,91.39999999999999,167.39,0.0,71.49,66.10666666666667,,0.0,,433.0,,71.34333333333332,,,84.0,69.0,,,31.36,0.0
2025-03-12 04:15:00,167.39,-2.119999999999976,0.0,47.0,94.12333333333333,167.39,0.0,71.49,66.37666666666667,,0.0,,433.6666666666667,,71.37666666666667,,,84.0,69.0,,,30.230000000000004,0.0
2025-03-12 04:30:00,167.39,-2.119999999999976,0.0,48.333333333333336,89.71333333333332,167.39,0.0,71.49,64.58,,0.0,,436.6666666666667,,71.48666666666666,,,84.0,69.0,,,32.089999999999996,0.0
2025-03-12 04:45:00,168.09666666666666,0.0,0.0,48.333333333333336,93.35000000000001,167.39,0.0,71.49,63.48666666666666,,0.0,,438.6666666666667,,71.54,,,84.0,69.0,,,30.869999999999997,0.0
2025-03-12 05:00:00,165.97666666666666,2.1200000000000045,0.0,47.333333333333336,88.32333333333334,167.39,0.0,71.49,60.79,,0.0,,439.6666666666667,,71.63666666666667,,,84.0,69.0,,,30.439999999999998,0.0
2025-03-12 05:15:00,169.51,-2.119999999999976,0.0,47.5,90.60333333333334,167.39,0.0,71.49,59.06666666666666,,0.0,,440.3333333333333,,71.65,,,84.0,69.0,,,26.799999999999997,0.0
2025-03-12 05:30:00,165.27,-2.119999999999976,0.0,47.5,85.74000000000001,167.39,0.0,71.49,56.46666666666667,,0.0,,443.0,,71.71999999999998,,,84.0,69.0,,,27.150000000000006,0.0
2025-03-12 05:45:00,167.39,0.0,0.0,47.0,87.41000000000001,167.39,0.0,71.49,53.35666666666666,,0.0,,443.0,,71.76666666666667,,,84.0,69.0,,,23.61,0.0
2025-03-12 06:00:00,166.68333333333334,-2.119999999999976,0.0,48.166666666666664,83.45,167.39,0.0,71.49,50.95333333333334,,0.0,,441.0,,71.78,,,84.0,69.0,,,23.64,0.0
2025-03-12 06:15:00,168.09666666666666,2.1200000000000045,0.0,46.833333333333336,82.53666666666668,167.39,0.0,71.49,48.95333333333334,,0.0,,437.6666666666667,,71.76666666666667,,,84.0,69.0,,,20.629999999999995,0.0
2025-03-12 06:30:00,166.68333333333334,-2.119999999999976,0.0,47.666666666666664,83.38666666666667,167.39,0.0,71.49,48.173333333333325,,0.0,,433.6666666666667,,71.70666666666666,,,84.0,69.0,,,21.410000000000004,0.0
2025-03-12 06:45:00,167.39,0.0,0.0,46.5,81.29666666666667,167.39,0.0,71.49,47.73333333333333,,0.0,,431.6666666666667,,71.65666666666668,,,84.0,69.0,,,19.92,0.0
2025-03-12 07:00:00,168.09666666666666,-2.119999999999976,0.0,47.0,84.63000000000001,167.39,0.0,71.49,46.67666666666667,,0.0,,431.0,,71.64666666666666,,,84.0,69.0,,,17.85000000000001,0.0
2025-03-12 07:15:00,164.56333333333333,0.0,0.0,47.0,79.96,167.39,0.0,71.49,45.52666666666667,,0.0,,431.0,,71.64333333333333,,,84.0,69.0,,,20.08,0.0
2025-03-12 07:30:00,168.8033333333333,2.1200000000000045,0.0,46.666666666666664,81.98333333333333,167.39,0.0,71.49,45.46333333333333,,0.0,,431.0,,71.60666666666667,,,84.0,69.0,,,17.709999999999994,0.0
2025-03-12 07:45:00,166.68333333333334,-2.119999999999976,0.0,47.0,80.89333333333333,167.39,0.0,71.49,46.093333333333334,,0.0,,431.0,,71.53333333333335,,,84.0,69.0,,,19.75999999999999,0.0
2025-03-12 08:00:00,169.51,2.1200000000000045,0.0,46.0,82.67666666666666,167.39,0.0,71.49,46.29333333333333,,0.0,,429.0,,71.51,,,84.0,69.0,,,18.810000000000002,0.0
2025-03-12 08:15:00,165.97666666666666,-2.119999999999976,0.0,47.333333333333336,82.19333333333333,167.39,0.0,71.49,46.653333333333336,,0.0,,428.3333333333333,,71.48333333333333,,,84.0,69.0,,,20.549999999999997,0.0
2025-03-12 08:30:00,167.39,2.1200000000000045,0.0,45.833333333333336,81.75666666666667,167.39,0.0,71.49,46.99666666666667,,0.0,,427.3333333333333,,71.47333333333333,,,84.0,69.0,,,19.120000000000005,0.0
2025-03-12 08:45:00,167.39,-2.119999999999976,0.0,47.5,83.87,167.39,0.0,71.49,49.10333333333333,,0.0,,427.0,,71.38666666666667,,,84.0,69.0,,,21.640000000000008,0.0
2025-03-12 09:00:00,167.39,2.1200000000000045,0.0,46.666666666666664,83.08999999999999,167.39,0.0,71.49,49.93,,0.0,,427.3333333333333,,71.38,,,84.0,69.0,,,20.239999999999995,0.0
2025-03-12 09:15:00,168.8033333333333,0.0,0.0,47.0,87.46333333333332,167.39,0.0,71.49,50.73,,0.0,,427.0,,71.38,,,84.0,69.0,,,21.03,0.0
2025-03-12 09:30:00,168.09666666666666,4.240000000000009,0.0,46.666666666666664,83.40333333333332,167.39,0.0,71.49,51.5,,0.0,,427.6666666666667,,71.37666666666667,,,84.0,69.0,,,22.15,0.0
2025-03-12 09:45:00,169.51,0.0,0.0,47.0,88.75333333333333,167.39,0.0,71.49,52.29,,0.0,,428.6666666666667,,71.38,,,84.0,69.0,,,22.36999999999999,0.0
2025-03-12 10:00:00,167.39,2.1200000000000045,0.0,46.5,84.25333333333333,167.39,0.0,71.49,53.02333333333333,,0.0,,427.6666666666667,,71.37666666666667,,,84.0,69.0,,,24.950000000000003,0.0
2025-03-12 10:15:00,168.09666666666666,0.0,0.0,47.0,87.39333333333333,167.39,0.0,71.49,52.76,,0.0,,427.3333333333333,,71.42666666666666,,,84.0,69.0,,,22.810000000000002,0.0
2025-03-12 10:30:00,167.39,2.1200000000000045,0.0,47.0,83.71333333333334,167.39,0.0,71.49,52.92333333333334,,0.0,,427.0,,71.44333333333333,,,84.0,69.0,,,23.490000000000002,0.0
2025-03-12 10:45:00,168.8033333333333,0.0,0.0,47.0,87.21,167.39,0.0,71.49,52.93,,0.0,,426.3333333333333,,71.45333333333333,,,84.0,69.0,,,23.39,0.0
2025-03-12 11:00:00,166.6833333333333,0.0,0.0,47.5,84.60333333333334,167.39,0.0,71.49,52.5,,0.0,,427.0,,71.47666666666667,,,84.0,69.0,,,24.1,0.0
2025-03-12 11:15:00,168.8033333333333,2.1200000000000045,0.0,46.333333333333336,86.23,167.39,0.0,71.48333333333333,52.38666666666666,,0.0,,427.3333333333333,,71.48333333333333,,,84.0,69.0,,,22.569999999999993,0.0
2025-03-12 11:30:00,167.39,-2.119999999999976,0.0,47.166666666666664,85.87,167.39,0.0,71.49,52.413333333333334,,0.0,,427.6666666666667,,71.48333333333333,,,84.0,69.0,,,24.269999999999996,0.0
2025-03-12 11:45:00,167.39,4.240000000000009,0.0,46.166666666666664,84.28333333333333,167.39,0.0,71.49,52.27333333333333,,0.0,,427.6666666666667,,71.48333333333333,,,84.0,69.0,,,22.67,0.0
2025-03-12 12:00:00,168.09666666666666,-2.119999999999976,0.0,47.333333333333336,85.04333333333334,167.39,0.0,71.49,52.32666666666666,,0.0,,428.3333333333333,,71.48333333333333,,,84.0,69.0,,,23.72,0.0
2025-03-12 12:15:00,166.68333333333334,2.1200000000000045,0.0,46.833333333333336,82.01666666666667,167.39,0.0,71.48333333333333,52.27333333333333,,0.0,,427.3333333333333,,71.49,,,84.0,69.0,,,23.669999999999995,0.0
2025-03-12 12:30:00,167.39,0.0,0.0,48.0,82.37666666666667,167.39,0.0,71.48333333333333,53.54,,0.0,,427.3333333333333,,71.41666666666667,,,84.0,69.0,,,23.38000000000001,0.0
2025-03-12 12:45:00,165.97666666666666,-2.119999999999976,0.0,48.0,83.64666666666666,167.39,0.0,71.49,55.093333333333334,,0.0,,429.0,,71.38,,,84.0,69.0,,,24.800000000000004,0.0
2025-03-12 13:00:00,167.39,0.0,0.0,48.0,83.72,167.39,0.0,71.47666666666667,55.78,,0.0,,428.0,,71.38,,,84.0,69.0,,,25.14,0.0
2025-03-12 13:15:00,167.39,0.0,0.0,48.0,84.32666666666667,167.39,0.0,71.49,56.85666666666666,,0.0,,427.6666666666667,,71.37333333333333,,,84.0,69.0,,,25.370000000000005,0.0
2025-03-12 13:30:00,168.09666666666666,0.0,0.0,48.0,85.09666666666668,167.39,0.0,71.49,57.666666666666664,,0.0,,428.3333333333333,,71.37,,,84.0,69.0,,,25.439999999999998,0.0
2025-03-12 13:45:00,168.8033333333333,0.0,0.0,48.0,85.99666666666667,167.39,0.0,71.49,58.449999999999996,,0.0,,429.3333333333333,,71.37666666666667,,,84.0,69.0,,,25.830000000000005,0.0
2025-03-12 14:00:00,168.09666666666666,0.0,0.0,48.0,86.96,167.39,0.0,71.49,59.04666666666666,,0.0,,429.0,,71.38666666666667,,,84.0,69.0,,,26.470000000000006,0.0
2025-03-12 14:15:00,168.8033333333333,0.0,0.0,48.0,86.55333333333334,167.39,0.0,71.49,58.126666666666665,,0.0,,427.6666666666667,,71.45333333333333,,,84.0,69.0,,,26.260000000000005,0.0
2025-03-12 14:30:00,170.21666666666667,4.240000000000009,0.0,47.333333333333336,85.99333333333334,167.39,0.0,71.49,57.47,,0.0,,426.6666666666667,,71.49666666666667,,,84.0,69.0,,,25.35000000000001,0.0
2025-03-12 14:45:00,168.09666666666666,0.0,0.0,47.0,86.06,167.39,0.0,71.49,56.97,,0.0,,425.0,,71.51,,,84.0,69.0,,,24.83,0.0
2025-03-12 15:00:00,168.09666666666666,0.0,0.0,46.666666666666664,85.37333333333333,167.39,0.0,71.49,55.04666666666666,,0.0,,425.6666666666667,,71.58999999999999,,,84.0,69.0,,,24.630000000000003,0.0
2025-03-12 15:15:00,168.09666666666666,0.0,0.0,46.5,84.23666666666666,167.39,0.0,71.49,52.43333333333334,,0.0,,425.6666666666667,,71.65333333333334,,,84.0,69.0,,,22.759999999999998,0.0
2025-03-12 15:30:00,168.8033333333333,0.0,0.0,46.166666666666664,82.43,167.39,0.0,71.49,48.98,,0.0,,426.0,,71.74333333333334,,,84.0,69.0,,,21.0,0.0
2025-03-12 15:45:00,168.8033333333333,2.1200000000000045,0.0,45.5,80.75,167.39,0.0,71.49,45.379999999999995,,0.0,,425.3333333333333,,71.81,,,84.0,69.0,,,18.910000000000004,0.0
2025-03-12 16:00:00,168.09666666666666,0.0,0.0,45.333333333333336,78.15666666666667,167.39,0.0,71.49,40.57,,0.0,,425.3333333333333,,71.91333333333334,,,84.0,69.0,,,16.299999999999997,0.0
2025-03-12 16:15:00,168.09666666666666,0.0,0.0,45.0,75.47333333333334,167.39,0.0,71.49,35.18666666666667,,0.0,,426.3333333333333,,72.01333333333334,,,84.0,69.0,,,13.730000000000004,0.0
2025-03-12 16:30:00,166.6833333333333,0.0,0.0,45.0,71.99666666666667,167.39,0.0,71.49,28.333333333333332,,0.0,,436.3333333333333,,72.13333333333334,,,84.0,69.0,,,9.86,0.0
2025-03-12 16:45:00,165.97666666666666,0.0,0.0,45.0,70.40666666666667,167.39,0.0,71.49,24.55333333333333,,0.0,,451.0,,72.08333333333333,,,84.0,69.0,,,7.449999999999996,0.0
2025-03-12 17:00:00,165.97666666666666,0.0,0.0,45.166666666666664,68.90666666666667,167.39,0.0,71.49,22.02333333333333,,0.0,,461.3333333333333,,72.00666666666666,,,84.0,69.0,,,6.1299999999999955,0.0
2025-03-12 17:15:00,165.27,-2.119999999999976,0.0,46.333333333333336,68.67333333333333,167.39,0.0,71.49,20.316666666666666,,0.0,,472.6666666666667,,71.90333333333334,,,84.0,69.0,,,5.669999999999995,0.0
2025-03-12 17:30:00,168.09666666666666,0.0,0.0,46.166666666666664,68.54,167.39,0.0,71.49,19.543333333333333,,0.0,,481.3333333333333,,71.80666666666666,,,84.0,69.0,,,4.980000000000004,0.0
2025-03-12 17:45:00,168.09666666666666,0.0,0.0,44.666666666666664,68.19666666666667,167.39,0.0,71.49,17.98,,0.0,,483.3333333333333,,71.76666666666667,,,84.0,69.0,,,4.440000000000005,0.0
2025-03-12 18:00:00,168.8033333333333,0.0,0.0,44.333333333333336,68.02333333333333,167.39,0.0,71.49,17.766666666666666,,0.0,,484.0,,71.68,,,84.0,69.0,,,3.8999999999999986,0.0
