source_file,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode,RmCo2,SaTemp,AirflowSpRht,SuplFanCmd,SuplFanState,Cooling_Stg_Cmd,Heating_Stg_Cmd
W.csv,2025-01-31 17:30:00,448.4966666666666,-8.46999999999997,0.0,3.0,59.916666666666664,449.2,0.0,68.49,2.29,74.0,0.0,70.0,0.0,68.39999999999999,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 17:30:00,152.56,0.0,0.0,59.666666666666664,88.52,152.56,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.42666666666666,-0.4500000000000028,,67.0,69.0,68.0,68.0,,0.0,444.0,,,,,,
A.csv,2025-01-31 17:30:00,481.6933333333333,-10.600000000000025,0.0,1.8333333333333333,81.66666666666667,480.99,0.0,70.0,60.55666666666667,74.0,0.0,70.0,72.0,69.44666666666667,-0.7000000000000028,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 17:30:00,447.08,-2.1200000000000045,0.0,47.833333333333336,60.629999999999995,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,,,67.0,69.0,85.0,68.0,-6.290000000000006,0.0,,,,,,,
C.csv,2025-01-31 17:30:00,606.0033333333333,-8.480000000000018,0.0,21.666666666666668,63.77,608.12,0.0,70.0,4.25,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 17:30:00,728.8933333333333,10.600000000000025,0.0,66.16666666666667,69.24,732.4233333333333,0.0,70.0,35.35666666666666,74.0,0.0,70.0,72.0,69.99333333333334,,,84.0,69.0,85.0,68.0,10.369999999999996,0.0,0.0,,,1.0,,,
T.csv,2025-01-31 17:30:00,712.6466666666666,14.83000000000004,0.0,86.83333333333333,60.3,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.05333333333334,-0.9899999999999948,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 17:30:00,151.14666666666668,-2.1200000000000045,0.0,3.3333333333333335,60.10666666666666,152.56,0.0,68.0,5.56,74.0,0.0,70.0,0.0,67.77,-0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,457.3333333333333,,,,,,
B.csv,2025-01-31 17:30:00,907.5866666666668,-12.710000000000036,0.0,54.0,64.12,900.52,0.0,70.0,86.34333333333335,73.99,0.0,70.0,72.0,70.21666666666665,0.2300000000000039,,66.97,68.99,68.0,68.0,,0.0,430.3333333333333,,,,,,
LL.csv,2025-01-31 17:30:00,130.66333333333333,0.0,100.0,39.0,60.36666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.76,,,67.0,69.0,75.0,55.0,-6.560000000000002,0.0,,,,,,,
Q.csv,2025-01-31 17:30:00,767.7400000000001,19.07000000000005,0.0,85.33333333333333,60.14666666666667,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.0,-1.1700000000000017,,84.0,69.0,85.0,68.0,,0.0,469.0,,,,,,
CC.csv,2025-01-31 17:30:00,973.9766666666666,-6.349999999999909,0.0,75.33333333333333,79.91333333333334,974.6833333333334,0.0,70.0,69.02333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,23.380000000000003,0.0,0.0,,,1.0,,,
F.csv,2025-01-31 17:30:00,379.28,4.239999999999952,0.0,3.8333333333333335,64.37,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,0.6800000000000068,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 17:30:00,115.12666666666668,0.0,0.0,43.666666666666664,64.02333333333333,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.54333333333334,2.640000000000001,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 17:30:00,543.8466666666667,4.2299999999999045,0.0,62.166666666666664,84.78333333333335,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.64666666666666,-9.189999999999998,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 17:30:00,649.7933333333334,0.0,0.0,45.0,93.52333333333333,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.15333333333332,-7.109999999999999,,67.0,69.0,85.0,68.0,,0.0,491.6666666666667,,,,,,
E.csv,2025-01-31 17:30:00,358.7966666666667,-2.1200000000000045,0.0,39.166666666666664,65.75,360.21,0.0,70.0,15.136666666666663,74.0,0.0,70.0,72.0,69.92,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,387.0,,,,,,
D.csv,2025-01-31 17:30:00,834.1333333333333,25.42999999999995,0.0,47.0,64.35000000000001,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54666666666667,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,403.3333333333333,,,,,,
S.csv,2025-01-31 17:30:00,868.7400000000001,10.589999999999918,76.94,68.33333333333333,59.79,860.2633333333333,0.0,70.0,0.0,74.0,0.0,70.0,0.0,69.55,-0.4300000000000068,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 17:30:00,64.98333333333333,2.1199999999999974,0.0,10.333333333333334,109.37,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.05,,,67.0,69.0,85.0,55.0,42.36,0.0,,,,,,,
JJ.csv,2025-01-31 17:30:00,1197.1633333333332,10.590000000000146,0.0,63.166666666666664,78.44333333333333,1199.29,0.0,70.0,99.98666666666666,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 17:30:00,1104.6433333333334,0.0,0.0,80.83333333333333,64.90333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.13666666666667,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 17:30:00,124.30666666666669,-2.109999999999999,6.016666666666667,29.5,96.80333333333331,125.01,0.0,72.0,74.31666666666666,70.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,36.84,0.0,,,,,,,
DD.csv,2025-01-31 17:30:00,947.8433333333334,-226.72000000000003,0.0,100.0,73.20333333333333,1176.6866666666665,0.0,70.0,59.35666666666666,74.0,0.0,70.0,72.0,70.11666666666667,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,,,
QQ.csv,2025-01-31 17:30:00,448.4966666666666,-2.1200000000000045,0.0,86.33333333333333,60.72666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,-6.280000000000001,0.0,,,,,,,
HH.csv,2025-01-31 17:30:00,1178.0966666666666,-459.7999999999999,0.0,100.0,83.33,1637.8933333333334,0.0,70.0,89.13666666666666,74.0,0.0,70.0,72.0,69.83333333333333,-0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 17:30:00,809.4133333333333,4.240000000000009,0.0,74.5,81.56666666666666,815.0633333333334,0.0,70.0,69.47,74.0,0.0,70.0,72.0,69.82666666666667,-0.1800000000000068,,67.0,69.0,85.0,68.0,,0.0,404.0,,,1.0,-1.0,,
RR.csv,2025-01-31 17:30:00,66.39333333333333,4.229999999999997,0.0,14.333333333333334,60.73333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.24,,,67.0,69.0,68.0,68.0,-6.220000000000006,0.0,,,,,,,
SS.csv,2025-01-31 17:30:00,62.86333333333334,0.0,0.0,43.5,60.913333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.89666666666666,,,67.0,69.0,85.0,55.0,-6.040000000000006,0.0,,,,,,,
II.csv,2025-01-31 17:30:00,1178.8033333333333,-4.240000000000009,0.0,100.0,74.72,1204.23,0.0,70.0,67.51,74.0,0.0,70.0,72.0,69.82666666666667,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 17:30:00,735.9566666666666,-8.469999999999914,0.0,54.333333333333336,74.16333333333334,721.1266666666667,0.0,70.0,8.443333333333333,74.0,0.0,70.0,72.0,69.82666666666667,-0.1800000000000068,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 17:30:00,64.98333333333333,2.1199999999999974,0.0,1.3333333333333333,69.82666666666667,63.57,0.0,70.99,33.31333333333333,74.0,0.0,70.0,0.0,70.88,,,67.0,69.0,85.0,68.0,2.269999999999996,0.0,,,,,,,
I.csv,2025-01-31 17:30:00,634.25,-4.230000000000018,0.0,48.5,64.03333333333333,637.78,0.0,70.0,3.6166666666666663,74.0,0.0,70.0,72.0,69.84,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 17:30:00,850.3766666666667,14.83000000000004,0.0,11.666666666666666,64.26,849.67,0.0,70.0,8.586666666666668,74.0,0.0,70.0,72.0,69.70333333333333,-0.1800000000000068,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 17:30:00,634.25,4.240000000000009,0.0,2.8333333333333335,63.379999999999995,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.43666666666667,-1.4200000000000017,,67.0,69.0,85.0,55.0,,0.0,421.6666666666667,,,,,,
UU.csv,2025-01-31 17:30:00,649.0833333333334,14.83000000000004,0.0,90.16666666666669,66.79333333333334,639.9,0.0,70.47,30.80333333333333,74.0,0.0,73.0,70.99666666666667,70.26333333333334,-0.2000000000000028,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 17:30:00,1680.9799999999998,-201.28999999999996,100.0,100.0,63.89666666666667,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.37333333333333,3.280000000000001,,67.0,69.0,85.0,55.0,,0.0,404.0,,,,,,
O.csv,2025-01-31 17:30:00,598.2266666666666,-4.230000000000018,0.0,86.5,60.99666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.90333333333332,3.9099999999999966,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 17:30:00,63.57,2.1199999999999974,0.0,18.333333333333332,60.68666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.33,2.269999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 17:30:00,583.4,0.0,0.0,48.333333333333336,60.173333333333325,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.81333333333333,,,67.0,69.0,85.0,55.0,-6.830000000000005,0.0,,,,,,,
Y.csv,2025-01-31 17:30:00,141.25666666666666,0.0,0.0,44.5,61.37,139.85,0.0,70.0,11.343333333333334,74.0,0.0,70.0,0.0,69.84,-0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0,468.3333333333333,,,,,,
N.csv,2025-01-31 17:30:00,603.1766666666666,8.480000000000018,0.0,96.66666666666669,65.49,599.64,0.0,70.0,30.873333333333335,74.0,0.0,70.0,0.0,69.86999999999999,-0.1500000000000056,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 17:30:00,65.68666666666667,4.229999999999997,0.0,2.0,81.12,63.57,0.0,72.97,52.2,74.0,0.0,70.0,74.98,72.93,,,67.0,69.0,68.0,68.0,13.939999999999998,0.0,,,,,,,
AA.csv,2025-01-31 17:30:00,500.0566666666667,-12.710000000000036,0.0,58.5,70.2,498.6433333333334,0.0,70.0,37.626666666666665,74.0,0.0,70.0,72.0,70.01666666666667,,,67.0,69.0,85.0,68.0,11.699999999999996,0.0,0.0,,,1.0,,,
L.csv,2025-01-31 17:30:00,606.7066666666666,4.240000000000009,0.0,65.16666666666667,63.85666666666666,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 17:30:00,167.39,4.240000000000009,0.0,47.666666666666664,69.64333333333333,167.39,0.0,71.49,32.02333333333333,75.0,0.0,68.0,74.98,71.51666666666667,0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,439.0,,,,,,
M.csv,2025-01-31 17:30:00,602.4699999999999,-6.350000000000023,0.0,38.666666666666664,84.41666666666667,599.64,0.0,70.0,62.64666666666667,74.0,0.0,70.0,0.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 19:30:00,442.14,-4.240000000000009,0.0,3.1666666666666665,66.64666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42,0.9300000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 19:30:00,150.44,2.1200000000000045,0.0,58.666666666666664,82.55,152.56,0.0,70.0,56.803333333333335,74.0,0.0,70.0,0.0,70.08666666666666,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,551.6666666666666,,,,,,
A.csv,2025-01-30 19:30:00,474.62999999999994,2.1100000000000136,0.0,4.0,84.32333333333334,480.99,0.0,70.0,66.94333333333333,74.0,0.0,70.0,72.0,69.32000000000001,-0.5799999999999983,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 19:30:00,447.78666666666663,-4.240000000000009,0.0,46.666666666666664,66.75,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,0.9699999999999988,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 19:30:00,603.1733333333333,-8.480000000000018,0.0,35.0,64.83333333333333,608.12,0.0,70.0,16.76,74.0,0.0,70.0,72.0,70.12333333333333,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 19:30:00,568.5666666666667,-4.240000000000009,0.0,58.0,70.83,565.7433333333333,0.0,70.0,12.18,74.0,0.0,70.0,72.0,70.01666666666667,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 19:30:00,715.4766666666666,21.190000000000055,0.0,84.66666666666667,66.52333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.5,-0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 19:30:00,151.85333333333332,-2.1200000000000045,0.0,3.0,66.27333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.47,0.4699999999999988,,67.0,69.0,68.0,68.0,,0.0,536.0,,,,,,
B.csv,2025-01-30 19:30:00,899.11,-2.1100000000000136,0.0,62.0,63.35,900.52,0.0,70.0,74.96666666666667,73.99,0.0,70.0,72.0,70.07000000000001,0.1200000000000045,,66.97,68.99,68.0,68.0,,0.0,524.0,,,,,,
LL.csv,2025-01-30 19:30:00,129.25,0.0,100.0,38.5,66.77333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.35,1.1099999999999994,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 19:30:00,771.2733333333332,10.590000000000032,0.0,80.83333333333333,67.00666666666666,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.68,-0.309999999999988,,84.0,69.0,85.0,68.0,,0.0,529.0,,,,,,
CC.csv,2025-01-30 19:30:00,839.7833333333333,-8.480000000000018,0.0,60.0,79.66333333333334,848.9666666666667,0.0,70.0,51.406666666666666,74.0,0.0,70.0,72.0,70.01666666666667,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 19:30:00,375.04,4.239999999999952,0.0,6.666666666666667,63.95333333333334,375.04,0.0,70.0,2.983333333333333,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 19:30:00,135.60666666666663,8.469999999999999,0.0,47.166666666666664,63.669999999999995,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.78666666666668,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 19:30:00,541.7266666666666,4.2299999999999045,0.0,56.333333333333336,91.39666666666666,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.78666666666668,-8.009999999999991,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 19:30:00,650.4966666666667,-2.1200000000000045,0.0,44.5,99.81666666666666,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.37,-6.61999999999999,,67.0,69.0,85.0,68.0,,0.0,557.3333333333334,,,,,,
E.csv,2025-01-30 19:30:00,364.45,-2.1200000000000045,0.0,46.833333333333336,66.77666666666667,360.21,0.0,70.0,20.66333333333333,74.0,0.0,70.0,72.0,69.67,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,433.3333333333333,,,,,,
D.csv,2025-01-30 19:30:00,839.0766666666667,-4.240000000000009,0.0,51.0,68.07,832.7199999999999,0.0,70.0,31.53333333333333,74.0,0.0,70.0,72.0,70.20666666666666,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,510.3333333333333,,,,,,
S.csv,2025-01-30 19:30:00,642.0233333333333,10.600000000000025,41.11,50.0,67.04333333333334,646.9666666666667,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12666666666667,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 19:30:00,64.27666666666666,2.1199999999999974,0.0,12.0,111.48666666666666,63.57,0.0,73.99,91.74333333333334,74.0,0.0,70.0,0.0,73.27,-0.6799999999999926,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 19:30:00,1039.6633333333332,-171.62999999999988,0.0,100.0,76.27333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.49333333333334,-0.4300000000000068,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 19:30:00,788.93,-326.30000000000007,0.0,100.0,64.19666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47,-1.5900000000000034,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 19:30:00,125.71666666666664,2.1200000000000045,6.706666666666666,28.5,72.68333333333332,125.01,0.0,72.0,24.073333333333338,70.0,0.0,70.0,72.0,70.91333333333334,-0.3499999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 19:30:00,965.5033333333334,-146.19999999999993,0.0,100.0,77.05333333333333,1110.29,0.0,70.0,50.330000000000005,74.0,0.0,70.0,72.0,70.06333333333333,0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 19:30:00,447.0833333333333,8.480000000000018,0.0,84.5,66.91,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,-0.7800000000000011,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 19:30:00,801.6433333333333,-771.27,0.0,100.0,82.02999999999999,1584.9233333333334,0.0,70.0,84.57666666666667,74.0,0.0,70.0,72.0,69.71,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 19:30:00,663.9166666666666,-167.39,0.0,100.0,79.63333333333334,827.7766666666666,0.0,70.0,71.61333333333333,74.0,0.0,70.0,72.0,69.56333333333333,-0.4500000000000028,,67.0,69.0,85.0,68.0,,0.0,439.0,,,1.0,-1.0,,
RR.csv,2025-01-30 19:30:00,65.69,0.0,0.0,13.0,67.03333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.28666666666666,1.2399999999999949,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 19:30:00,63.57,4.229999999999997,0.0,42.666666666666664,67.17666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.63333333333333,2.6299999999999955,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 19:30:00,872.98,-264.86,0.0,100.0,74.17666666666666,1154.79,0.0,70.0,62.00666666666666,74.0,0.0,70.0,72.0,69.66333333333334,-0.4000000000000057,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 19:30:00,1120.18,-233.0699999999999,0.0,100.0,90.23,1338.4266666666665,0.0,70.0,72.83,74.0,0.0,70.0,72.0,69.55,-0.4500000000000028,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 19:30:00,64.98333333333333,0.0,0.0,1.0,66.99333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.11333333333333,0.1400000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 19:30:00,634.96,10.600000000000025,0.0,58.666666666666664,63.97666666666667,637.78,0.0,70.0,30.293333333333333,74.0,0.0,70.0,72.0,70.26666666666667,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 19:30:00,818.5933333333332,-16.949999999999932,0.0,60.666666666666664,62.080000000000005,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,0.269999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 19:30:00,654.0266666666666,-6.360000000000014,0.0,8.5,62.26333333333333,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.39,-1.6200000000000043,,67.0,69.0,85.0,55.0,,0.0,470.6666666666667,,,,,,
UU.csv,2025-01-30 19:30:00,723.9499999999999,-6.360000000000014,34.20333333333333,94.0,67.08999999999999,726.07,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,72.07,0.5600000000000023,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 19:30:00,1085.5766666666666,-809.4100000000001,100.0,100.0,63.163333333333334,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.17666666666666,3.219999999999999,,67.0,69.0,85.0,55.0,,0.0,439.6666666666667,,,,,,
O.csv,2025-01-30 19:30:00,603.88,4.240000000000009,0.0,84.83333333333333,67.41,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.80666666666666,3.870000000000005,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 19:30:00,66.39,0.0,0.0,19.666666666666668,66.89666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.32666666666667,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 19:30:00,585.52,2.1200000000000045,0.0,48.166666666666664,67.22333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.07666666666667,-0.4600000000000079,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 19:30:00,139.85,-2.1200000000000045,0.0,42.5,66.74333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.64333333333333,0.6500000000000057,,84.0,69.0,85.0,68.0,,0.0,574.0,,,,,,
N.csv,2025-01-30 19:30:00,592.5799999999999,-16.949999999999932,0.0,97.0,66.55,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.72333333333334,0.8100000000000023,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 19:30:00,64.98,4.229999999999997,0.0,2.3333333333333335,73.73666666666666,63.57,0.0,72.97,29.290000000000003,74.0,0.0,70.0,74.98,73.20666666666666,0.2100000000000079,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 19:30:00,443.55333333333334,0.0,0.0,51.333333333333336,71.64333333333333,443.55333333333334,0.0,70.0,25.71666666666667,74.0,0.0,70.0,72.0,70.22,0.269999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 19:30:00,597.5266666666666,6.360000000000014,0.0,80.0,64.20333333333333,599.64,0.0,70.0,12.806666666666668,74.0,0.0,70.0,0.0,69.81333333333333,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 19:30:00,165.27,-2.119999999999976,0.0,46.5,66.74,167.39,0.0,71.49,0.0,75.0,0.0,68.0,74.98,72.29,0.1600000000000108,,84.0,69.0,85.0,68.0,,0.0,775.0,,,,,,
M.csv,2025-01-30 19:30:00,594.6999999999999,-2.1200000000000045,0.0,60.0,76.61,599.64,0.0,70.0,48.15,74.0,0.0,70.0,0.0,69.65666666666667,-0.4300000000000068,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 06:30:00,440.02333333333337,-10.589999999999977,0.0,1.1666666666666667,66.68,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.14333333333333,0.6600000000000108,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 06:30:00,152.56,-4.240000000000009,0.0,60.833333333333336,94.34,152.56,0.0,70.0,99.49333333333334,74.0,0.0,70.0,0.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,409.6666666666667,,,,,,
A.csv,2025-01-31 06:30:00,476.04333333333335,6.349999999999966,0.0,9.333333333333334,94.63333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.78,-2.219999999999999,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 06:30:00,450.6133333333333,0.0,0.0,48.5,66.76333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 06:30:00,613.77,-14.83000000000004,0.0,46.166666666666664,70.63,608.12,0.0,70.0,32.906666666666666,74.0,0.0,70.0,72.0,70.07666666666667,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 06:30:00,668.86,-6.360000000000014,0.0,64.0,73.13666666666667,668.86,0.0,70.0,26.526666666666667,74.0,0.0,70.0,72.0,69.98666666666666,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 06:30:00,719.7133333333333,6.360000000000014,0.0,86.5,66.56666666666668,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,-1.1200000000000043,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 06:30:00,151.85333333333332,-4.240000000000009,0.0,4.666666666666667,66.29333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.10666666666667,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,411.6666666666667,,,,,,
B.csv,2025-01-31 06:30:00,897.6966666666667,-2.1100000000000136,0.0,72.66666666666667,64.62666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.54333333333334,-0.4500000000000028,,66.97,68.99,68.0,68.0,,0.0,417.0,,,,,,
LL.csv,2025-01-31 06:30:00,126.42333333333332,0.0,100.0,40.5,66.75666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65333333333334,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 06:30:00,774.0966666666667,4.240000000000009,0.0,83.83333333333333,67.04,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.39333333333333,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0,420.6666666666667,,,,,,
CC.csv,2025-01-31 06:30:00,926.6566666666668,-2.1200000000000045,0.0,71.16666666666667,84.42333333333333,927.3633333333332,0.0,70.0,62.39000000000001,74.0,0.0,70.0,72.0,69.99,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 06:30:00,374.3333333333333,-4.240000000000009,0.0,12.666666666666666,64.99333333333334,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.07,0.0900000000000034,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 06:30:00,127.13333333333334,-6.359999999999999,0.0,62.0,64.75333333333333,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.05666666666666,2.049999999999997,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 06:30:00,538.1933333333333,14.829999999999927,0.0,59.666666666666664,92.04666666666668,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.31333333333333,-9.64,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 06:30:00,647.6733333333333,0.0,0.0,45.0,100.70666666666666,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.37666666666667,-6.61999999999999,,67.0,69.0,85.0,68.0,,0.0,476.6666666666667,,,,,,
E.csv,2025-01-31 06:30:00,357.3833333333334,2.1200000000000045,0.0,54.833333333333336,66.27333333333333,360.21,0.0,70.0,13.49,74.0,0.0,70.0,72.0,70.07666666666667,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,391.6666666666667,,,,,,
D.csv,2025-01-31 06:30:00,836.9566666666666,-4.240000000000009,0.0,60.0,64.95,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.04666666666667,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,415.3333333333333,,,,,,
S.csv,2025-01-31 06:30:00,875.0966666666667,-118.65999999999995,100.0,100.0,67.08,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81,0.7900000000000063,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 06:30:00,64.27666666666666,2.1199999999999974,0.0,12.5,114.87333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 06:30:00,892.7566666666667,-298.77,0.0,100.0,78.42666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.88,-1.1200000000000043,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 06:30:00,692.1700000000001,-430.1300000000001,0.0,100.0,65.67666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.59333333333333,-1.4200000000000017,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 06:30:00,124.30666666666669,0.0,25.833333333333332,30.0,93.74,125.01,0.0,72.0,56.36000000000001,70.0,0.0,70.0,72.0,72.07666666666667,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 06:30:00,936.5433333333334,-258.5,0.0,100.0,81.91,1199.99,0.0,70.0,62.32666666666666,74.0,0.0,70.0,72.0,70.01,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 06:30:00,453.44,-2.1200000000000045,0.0,86.16666666666667,66.91666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 06:30:00,687.2199999999999,-925.95,0.0,100.0,84.58999999999999,1615.2966666666664,0.0,70.0,87.37,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 06:30:00,516.3033333333333,-353.86000000000007,0.0,100.0,82.11333333333333,834.1333333333333,0.0,70.0,72.76333333333334,74.0,0.0,70.0,72.0,70.04666666666667,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,408.6666666666667,,,1.0,-1.0,,
RR.csv,2025-01-31 06:30:00,62.156666666666666,0.0,0.0,15.0,66.98,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,0.25,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 06:30:00,64.27666666666666,-4.240000000000002,0.0,44.333333333333336,67.08999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,0.5400000000000063,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 06:30:00,783.9833333333332,-381.4000000000001,0.0,100.0,75.46666666666667,1155.496666666667,0.0,70.0,61.95666666666667,74.0,0.0,70.0,72.0,69.98666666666666,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 06:30:00,966.2066666666666,-480.98,0.0,100.0,85.56,1380.8033333333333,0.0,70.0,77.46333333333332,74.0,0.0,70.0,72.0,70.03333333333335,0.0,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 06:30:00,64.27666666666666,0.0,0.0,3.0,69.68666666666667,63.57,0.0,70.99,18.41,74.0,0.0,70.0,0.0,71.02,0.0,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 06:30:00,634.9599999999999,-6.350000000000023,0.0,67.16666666666667,65.50333333333333,637.78,0.0,70.0,98.20333333333332,74.0,0.0,70.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 06:30:00,856.0300000000001,2.1200000000000045,0.0,65.83333333333333,63.24666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 06:30:00,635.6633333333333,-8.470000000000027,0.0,14.0,63.43333333333334,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.11333333333333,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0,405.3333333333333,,,,,,
UU.csv,2025-01-31 06:30:00,580.57,8.480000000000018,0.0,88.66666666666667,70.81,585.5166666666665,0.0,70.47,20.286666666666665,74.0,0.0,73.0,70.99333333333333,70.49333333333334,0.0,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 06:30:00,948.55,-911.12,100.0,100.0,64.71,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.95,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0,408.6666666666667,,,,,,
O.csv,2025-01-31 06:30:00,602.4699999999999,-6.350000000000023,0.0,86.0,67.32666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.36333333333333,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 06:30:00,62.86333333333334,0.0,0.0,20.333333333333332,66.86666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71,1.7099999999999935,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 06:30:00,586.22,-6.3599999999999,0.0,49.0,67.27666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.67666666666666,-0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 06:30:00,137.73,-2.1200000000000045,0.0,46.333333333333336,66.73666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,409.0,,,,,,
N.csv,2025-01-31 06:30:00,601.0533333333333,-4.230000000000018,0.0,98.5,66.66666666666667,599.64,0.0,70.0,11.94,74.0,0.0,70.0,0.0,70.00333333333333,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 06:30:00,64.27333333333333,2.1199999999999974,0.0,4.5,80.15333333333332,63.57,0.0,72.97,40.71333333333334,74.0,0.0,70.0,74.99,73.02333333333333,0.0,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 06:30:00,524.07,0.0,0.0,60.666666666666664,77.89,526.8933333333333,0.0,70.0,43.45333333333334,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 06:30:00,594.6999999999999,4.240000000000009,0.0,89.5,64.55333333333334,599.64,0.0,70.0,0.2266666666666666,74.0,0.0,70.0,0.0,70.00333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 06:30:00,164.56333333333336,0.0,0.0,49.0,76.52333333333333,167.39,0.0,71.49,32.193333333333335,75.0,0.0,68.0,74.98,71.49,0.0,,84.0,69.0,85.0,68.0,,0.0,408.0,,,,,,
M.csv,2025-01-31 06:30:00,611.65,0.0,0.0,74.83333333333333,70.68666666666667,599.64,0.0,70.0,33.763333333333335,74.0,0.0,70.0,0.0,69.84666666666666,-0.1599999999999966,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 00:00:00,450.6133333333333,-4.240000000000009,0.0,4.0,65.19,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.08,0.6300000000000097,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 00:00:00,151.85333333333332,-2.1200000000000045,0.0,59.5,66.94,152.56,0.0,70.0,18.816666666666663,74.0,0.0,70.0,0.0,69.62333333333333,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,464.0,,,,,,
A.csv,2025-01-31 00:00:00,473.2166666666667,6.349999999999966,0.0,8.666666666666666,93.07666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.07666666666667,-2.9399999999999977,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 00:00:00,452.03,-10.589999999999977,0.0,47.5,65.43333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 00:00:00,607.41,-16.950000000000045,0.0,44.166666666666664,72.21666666666665,608.12,0.0,70.0,40.416666666666664,74.0,0.0,70.0,72.0,69.82,-0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 00:00:00,661.09,6.360000000000014,0.0,62.5,72.02,656.8533333333334,0.0,70.0,24.816666666666663,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 00:00:00,712.65,-6.360000000000014,0.0,86.0,65.04,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.10000000000001,-0.8700000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 00:00:00,149.73333333333332,-2.1200000000000045,0.0,3.0,64.78,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.05,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,463.3333333333333,,,,,,
B.csv,2025-01-31 00:00:00,892.7566666666667,8.480000000000018,0.0,70.5,63.333333333333336,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.26666666666667,-0.7399999999999949,,66.97,68.99,68.0,68.0,,0.0,442.3333333333333,,,,,,
LL.csv,2025-01-31 00:00:00,127.13,-2.1200000000000045,100.0,40.0,65.39666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.52333333333333,1.5300000000000011,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 00:00:00,779.04,-12.710000000000036,0.0,82.33333333333333,65.54,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.27666666666667,-0.7199999999999989,,84.0,69.0,85.0,68.0,,0.0,479.3333333333333,,,,,,
CC.csv,2025-01-31 00:00:00,923.8333333333334,-6.360000000000014,0.0,69.0,83.73333333333333,930.19,0.0,70.0,62.68333333333334,74.0,0.0,70.0,72.0,69.99333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 00:00:00,372.2166666666667,0.0,0.0,12.166666666666666,63.85333333333333,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 00:00:00,124.30666666666669,12.710000000000008,0.0,57.833333333333336,63.576666666666675,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.81333333333333,1.8199999999999932,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 00:00:00,536.0733333333333,12.709999999999924,0.0,57.666666666666664,90.06333333333333,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.08333333333333,-9.459999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 00:00:00,653.3233333333334,4.230000000000018,0.0,45.0,98.29333333333334,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.50333333333333,-6.47999999999999,,67.0,69.0,85.0,68.0,,0.0,515.3333333333334,,,,,,
E.csv,2025-01-31 00:00:00,356.6766666666667,0.0,0.0,53.0,66.86,360.21,0.0,70.0,20.80666666666667,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,411.0,,,,,,
D.csv,2025-01-31 00:00:00,836.2533333333334,-12.710000000000036,0.0,57.5,64.97333333333334,832.7199999999999,0.0,70.0,9.05,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,439.0,,,,,,
S.csv,2025-01-31 00:00:00,884.9866666666667,-89.0,98.03000000000002,100.0,65.57,987.3966666666666,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52,0.519999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 00:00:00,65.69,2.1199999999999974,0.0,12.0,111.49333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.12,-0.8799999999999955,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 00:00:00,919.5966666666668,-279.69999999999993,0.0,100.0,76.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.59,-1.4099999999999966,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 00:00:00,704.88,-404.7000000000001,0.0,100.0,64.61333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.45666666666666,-1.5499999999999972,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 00:00:00,125.71666666666664,0.0,0.0,31.0,103.6,125.01,0.0,72.0,80.38666666666667,70.0,0.0,70.0,72.0,71.50333333333333,-0.5600000000000023,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 00:00:00,945.7266666666666,-341.1400000000001,0.0,100.0,87.29333333333334,1288.9833333333331,0.0,70.0,74.27,74.0,0.0,70.0,72.0,69.75333333333333,-0.3599999999999994,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 00:00:00,459.0933333333333,6.360000000000014,0.0,85.16666666666667,65.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83999999999999,-1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 00:00:00,701.35,-995.87,0.0,100.0,88.63,1690.87,0.0,70.0,93.84333333333332,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 00:00:00,550.9066666666666,-343.26,0.0,100.0,82.99333333333334,912.5333333333332,0.0,70.0,85.77666666666666,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,421.0,,,1.0,-1.0,,
RR.csv,2025-01-31 00:00:00,63.57,0.0,0.0,13.5,65.68666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.94333333333334,0.9500000000000028,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 00:00:00,64.27666666666666,2.1199999999999974,0.0,43.666666666666664,65.76333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,1.4899999999999949,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 00:00:00,786.8133333333334,-421.6600000000001,0.0,100.0,75.72,1209.88,0.0,70.0,68.31333333333333,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 00:00:00,957.03,-508.5300000000001,0.0,100.0,89.95,1486.743333333333,0.0,70.0,88.49666666666667,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 00:00:00,65.69,0.0,0.0,3.0,70.69333333333333,63.57,0.0,70.99,24.736666666666668,74.0,0.0,70.0,0.0,70.94333333333334,-0.059999999999988,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 00:00:00,633.5466666666666,-31.779999999999973,0.0,64.33333333333333,64.45666666666666,637.78,0.0,70.0,59.20666666666667,74.0,0.0,70.0,72.0,69.74666666666667,-0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 00:00:00,839.7833333333333,-2.1200000000000045,0.0,71.66666666666667,61.81666666666666,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 00:00:00,646.26,-16.949999999999932,0.0,12.666666666666666,62.02,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.91,-2.069999999999993,,67.0,69.0,85.0,55.0,,0.0,423.3333333333333,,,,,,
UU.csv,2025-01-31 00:00:00,592.5833333333334,-10.599999999999907,0.0,88.16666666666667,69.70333333333333,595.4066666666666,0.0,70.47,22.34,74.0,0.0,73.0,70.99333333333333,70.09666666666668,-0.4000000000000057,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 00:00:00,940.7833333333332,-898.4100000000001,100.0,100.0,63.38333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.91666666666667,3.910000000000011,,67.0,69.0,85.0,55.0,,0.0,421.0,,,,,,
O.csv,2025-01-31 00:00:00,599.6433333333333,0.0,0.0,85.16666666666667,65.93,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.24,3.219999999999999,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 00:00:00,65.68666666666667,2.1199999999999974,0.0,20.666666666666668,65.55666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.33,2.390000000000001,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 00:00:00,584.1033333333334,-8.469999999999914,0.0,48.5,65.84666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.57666666666667,-0.8800000000000097,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 00:00:00,138.43666666666664,-2.1200000000000045,0.0,46.0,65.36333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0,479.6666666666667,,,,,,
N.csv,2025-01-31 00:00:00,593.2833333333333,-6.350000000000023,0.0,97.5,65.04333333333334,599.64,0.0,70.0,6.103333333333334,74.0,0.0,70.0,0.0,69.84333333333333,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 00:00:00,64.98,2.1199999999999974,0.0,3.3333333333333335,86.96666666666665,63.57,0.0,72.97,54.31666666666666,74.0,0.0,70.0,74.99,73.24,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 00:00:00,500.7633333333333,-4.240000000000009,0.0,57.5,74.00666666666666,499.3533333333333,0.0,70.0,37.54333333333333,74.0,0.0,70.0,72.0,69.96666666666665,0.0,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 00:00:00,597.5233333333333,-29.659999999999968,0.0,87.5,63.31333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 00:00:00,166.6833333333333,0.0,0.0,48.5,74.42333333333333,167.39,0.0,71.49,31.963333333333335,75.0,0.0,68.0,74.99,71.37,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0,484.0,,,,,,
M.csv,2025-01-31 00:00:00,595.4066666666666,2.1200000000000045,0.0,71.5,67.29666666666667,599.64,0.0,70.0,25.52,74.0,0.0,70.0,0.0,70.11333333333333,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 01:45:00,444.25666666666666,-8.46999999999997,0.0,3.8333333333333335,65.40666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.99666666666667,0.5200000000000102,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 01:45:00,151.85333333333332,0.0,0.0,60.0,80.23333333333333,152.56,0.0,70.0,54.04333333333333,74.0,0.0,70.0,0.0,69.27333333333333,-0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0,434.0,,,,,,
A.csv,2025-01-31 01:45:00,486.6366666666666,-12.720000000000027,0.0,9.0,93.59666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.1,-2.9200000000000017,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 01:45:00,447.0833333333333,-4.240000000000009,0.0,48.0,65.64,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 01:45:00,612.3533333333334,-10.600000000000025,0.0,44.5,74.42666666666666,608.12,0.0,70.0,44.653333333333336,74.0,0.0,70.0,72.0,69.92666666666666,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 01:45:00,681.5733333333333,-8.469999999999914,0.0,63.833333333333336,72.13,680.8666666666667,0.0,70.0,28.046666666666667,74.0,0.0,70.0,72.0,69.96666666666665,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 01:45:00,726.07,-29.66999999999996,0.0,85.83333333333333,65.29333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.86,-1.1400000000000006,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 01:45:00,151.14666666666668,-2.1200000000000045,0.0,4.0,65.01333333333334,152.56,0.0,68.0,2.686666666666667,74.0,0.0,70.0,0.0,67.92333333333333,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,433.6666666666667,,,,,,
B.csv,2025-01-31 01:45:00,906.88,-2.1100000000000136,0.0,71.0,63.379999999999995,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.28666666666668,-0.7199999999999989,,66.97,68.99,68.0,68.0,,0.0,419.6666666666667,,,,,,
LL.csv,2025-01-31 01:45:00,127.83666666666666,-4.239999999999995,100.0,40.5,65.60000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.18666666666667,1.3799999999999957,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 01:45:00,767.0333333333333,-23.309999999999945,0.0,82.83333333333333,65.76333333333334,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.71,-0.1799999999999926,,84.0,69.0,85.0,68.0,,0.0,430.0,,,,,,
CC.csv,2025-01-31 01:45:00,943.61,0.0,0.0,71.33333333333333,85.33999999999999,948.5533333333332,0.0,70.0,65.34666666666668,74.0,0.0,70.0,72.0,69.97333333333334,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 01:45:00,386.34666666666664,0.0,0.0,14.166666666666666,63.85999999999999,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 01:45:00,118.66,-10.600000000000009,0.0,59.0,63.583333333333336,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.88333333333334,1.9099999999999968,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 01:45:00,527.6,2.1099999999999,0.0,58.166666666666664,90.66666666666669,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.56333333333333,-9.28,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 01:45:00,648.38,-4.240000000000009,0.0,45.0,99.18666666666668,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.63333333333334,-6.280000000000001,,67.0,69.0,85.0,68.0,,0.0,436.0,,,,,,
E.csv,2025-01-31 01:45:00,359.50333333333333,6.360000000000014,0.0,54.333333333333336,66.97,360.21,0.0,70.0,20.87,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,400.3333333333333,,,,,,
D.csv,2025-01-31 01:45:00,832.7166666666667,4.240000000000009,0.0,58.0,63.89000000000001,832.7199999999999,0.0,70.0,2.42,74.0,0.0,70.0,72.0,70.10333333333334,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,426.6666666666667,,,,,,
S.csv,2025-01-31 01:45:00,880.75,-122.89,100.0,100.0,65.81,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 01:45:00,63.57,2.1199999999999974,0.0,11.5,113.18666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,-0.8999999999999915,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 01:45:00,923.1266666666668,-281.80999999999995,0.0,100.0,77.17666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.60333333333334,-1.4099999999999966,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 01:45:00,699.9366666666666,-408.94000000000005,0.0,100.0,64.63666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.31333333333333,-1.6899999999999975,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 01:45:00,125.71666666666664,2.1199999999999903,4.113333333333333,31.0,104.03666666666668,125.01,0.0,72.0,78.31333333333333,70.0,0.0,70.0,72.0,72.09,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 01:45:00,951.3766666666668,-294.5200000000001,0.0,100.0,82.51333333333334,1242.37,0.0,70.0,68.09,74.0,0.0,70.0,72.0,70.04,0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 01:45:00,444.9633333333333,2.1200000000000045,0.0,85.5,65.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77666666666666,-1.2099999999999935,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 01:45:00,697.8166666666666,-991.63,0.0,100.0,87.74666666666667,1690.87,0.0,70.0,93.73333333333332,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 01:45:00,585.5166666666668,-375.04,0.0,100.0,83.25,912.5333333333332,0.0,70.0,85.88333333333333,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,414.0,,,1.0,-1.0,,
RR.csv,2025-01-31 01:45:00,63.57,0.0,0.0,14.5,65.86333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 01:45:00,62.86333333333334,0.0,0.0,44.166666666666664,65.97333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 01:45:00,795.2866666666667,-411.05999999999995,0.0,100.0,75.94,1209.88,0.0,70.0,68.26333333333334,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 01:45:00,988.1033333333334,-589.05,0.0,100.0,93.67333333333332,1495.2233333333334,0.0,70.0,89.19,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 01:45:00,65.69,4.229999999999997,0.0,3.0,69.28666666666668,63.57,0.0,70.99,20.523333333333333,74.0,0.0,70.0,0.0,71.01,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 01:45:00,634.9566666666666,-6.350000000000023,0.0,64.83333333333333,64.49,637.78,0.0,70.0,70.64,74.0,0.0,70.0,72.0,69.77,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 01:45:00,851.7866666666665,-50.84999999999991,0.0,72.0,61.88666666666666,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 01:45:00,639.9,0.0,0.0,13.166666666666666,62.06666666666666,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.78,-2.200000000000003,,67.0,69.0,85.0,55.0,,0.0,414.0,,,,,,
UU.csv,2025-01-31 01:45:00,615.1833333333334,-10.600000000000025,0.0,89.0,70.99666666666667,613.0666666666667,0.0,70.47,25.709999999999997,74.0,0.0,73.0,70.99666666666667,70.38666666666667,-0.0900000000000034,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 01:45:00,959.8533333333334,-864.5,100.0,100.0,63.42333333333334,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.93666666666667,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0,414.0,,,,,,
O.csv,2025-01-31 01:45:00,596.1133333333333,12.720000000000027,0.0,85.33333333333333,66.15666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.23333333333333,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 01:45:00,64.98333333333333,2.1199999999999974,0.0,19.5,65.75,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.82666666666667,1.8400000000000032,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 01:45:00,589.05,6.360000000000014,0.0,48.666666666666664,66.10000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.53666666666668,-0.9500000000000028,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 01:45:00,137.73,-2.1200000000000045,0.0,46.0,65.55666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,0.4099999999999966,,84.0,69.0,85.0,68.0,,0.0,456.3333333333333,,,,,,
N.csv,2025-01-31 01:45:00,592.5799999999999,8.480000000000018,0.0,97.83333333333331,65.8,599.64,0.0,70.0,14.176666666666668,74.0,0.0,70.0,0.0,69.84666666666666,-0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 01:45:00,63.57,0.0,0.0,4.833333333333333,75.03666666666668,63.57,0.0,72.97,33.94,74.0,0.0,70.0,74.99,73.27666666666667,0.3200000000000074,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 01:45:00,521.9499999999999,-4.240000000000009,0.0,59.5,76.33333333333333,521.9466666666667,0.0,70.0,42.36333333333334,74.0,0.0,70.0,72.0,69.93333333333334,-0.0400000000000062,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 01:45:00,598.23,4.240000000000009,0.0,87.83333333333333,63.35,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.15666666666667,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 01:45:00,165.97666666666666,0.0,0.0,49.0,76.71333333333332,167.39,0.0,71.49,35.046666666666674,75.0,0.0,68.0,75.0,71.43333333333334,-0.0499999999999971,,84.0,69.0,85.0,68.0,,0.0,441.6666666666667,,,,,,
