source_file,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode,RmCo2,SaTemp,AirflowSpRht,SuplFanCmd,SuplFanState,Cooling_Stg_Cmd,Heating_Stg_Cmd
M.csv,2025-01-31 01:45:00,593.99,27.550000000000068,0.0,71.33333333333333,66.38,599.64,0.0,70.0,21.88,74.0,0.0,70.0,0.0,70.02999999999999,0.019999999999996,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 14:45:00,449.2033333333334,-8.46999999999997,0.0,3.6666666666666665,59.54333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.23,0.8800000000000097,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 14:45:00,150.44,0.0,0.0,59.333333333333336,88.08666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.59333333333333,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,449.3333333333333,,,,,,
A.csv,2025-01-31 14:45:00,471.8066666666667,-2.1200000000000045,0.0,1.6666666666666667,73.87333333333333,480.99,0.0,70.0,38.666666666666664,74.0,0.0,70.0,72.0,71.09333333333332,1.0999999999999943,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 14:45:00,444.26,-2.1200000000000045,0.0,47.5,60.26,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.32666666666667,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 14:45:00,614.4733333333334,-6.360000000000014,0.0,21.666666666666668,65.00666666666667,608.12,0.0,70.0,5.0,74.0,0.0,70.0,72.0,70.36333333333333,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 14:45:00,721.1233333333333,8.470000000000027,0.0,65.66666666666667,69.21333333333332,726.7766666666666,0.0,70.0,34.483333333333334,74.0,0.0,70.0,72.0,69.64333333333333,-0.4500000000000028,,84.0,69.0,85.0,68.0,69.57,0.0,0.0,0.0,,1.0,,,
T.csv,2025-01-31 14:45:00,711.2333333333332,-4.240000000000009,0.0,86.83333333333333,59.906666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.22333333333334,-0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 14:45:00,152.56,-2.1200000000000045,0.0,3.8333333333333335,59.73666666666667,152.56,0.0,68.0,8.883333333333333,74.0,0.0,70.0,0.0,67.63333333333333,-0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0,455.3333333333333,,,,,,
B.csv,2025-01-31 14:45:00,911.8233333333334,-2.1100000000000136,0.0,53.5,65.24333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.83333333333333,-0.1500000000000056,,66.97,68.99,68.0,68.0,,0.0,413.3333333333333,,,,,,
LL.csv,2025-01-31 14:45:00,127.13,-2.1200000000000045,100.0,40.0,60.10666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 14:45:00,846.14,-2.1200000000000045,8.326666666666666,87.16666666666667,59.653333333333336,838.37,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.80333333333334,-0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0,452.3333333333333,,,,,,
CC.csv,2025-01-31 14:45:00,978.2133333333333,2.1099999999999,0.0,74.83333333333333,80.94333333333333,973.9766666666666,0.0,70.0,68.76,74.0,0.0,70.0,72.0,69.66,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 14:45:00,373.62999999999994,4.239999999999952,0.0,0.8333333333333334,65.57666666666667,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,0.5400000000000063,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 14:45:00,117.24333333333334,27.539999999999992,0.0,42.666666666666664,65.27,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.40666666666668,2.3700000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 14:45:00,541.7266666666666,-4.240000000000009,0.0,61.333333333333336,84.24333333333334,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.41000000000001,-8.420000000000002,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 14:45:00,654.7333333333333,-6.360000000000014,0.0,45.0,93.11,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,72.03333333333332,-5.780000000000001,,67.0,69.0,85.0,68.0,,0.0,485.0,,,,,,
E.csv,2025-01-31 14:45:00,359.50333333333333,6.360000000000014,0.0,39.0,65.44333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27333333333333,0.3400000000000034,,67.0,69.0,68.0,68.0,,0.0,388.3333333333333,,,,,,
D.csv,2025-01-31 14:45:00,846.8466666666667,-33.89999999999998,0.0,45.5,65.5,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,408.3333333333333,,,,,,
S.csv,2025-01-31 14:45:00,877.2166666666667,-116.53999999999996,100.0,100.0,59.31333333333333,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.58333333333333,0.7000000000000028,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 14:45:00,64.27666666666666,2.1199999999999974,0.0,12.0,105.56,63.57,0.0,73.99,89.0,74.0,0.0,70.0,0.0,73.70666666666666,-0.1799999999999926,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 14:45:00,1202.8133333333335,8.470000000000027,0.0,61.833333333333336,79.20666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.4,-0.5999999999999943,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 14:45:00,1112.4133333333332,0.0,0.0,77.66666666666667,66.02666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.71,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 14:45:00,126.42333333333332,2.1199999999999903,22.81,30.5,85.7,125.01,0.0,72.0,55.473333333333336,70.0,0.0,70.0,72.0,71.78333333333333,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 14:45:00,954.2,-169.51999999999998,0.0,100.0,72.77666666666666,1134.3033333333333,0.0,70.0,53.28333333333333,74.0,0.0,70.0,72.0,69.80333333333333,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 14:45:00,448.49333333333334,6.360000000000014,0.0,86.16666666666667,60.43333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67,,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 14:45:00,1182.3366666666668,-415.3000000000002,0.0,100.0,81.12666666666667,1546.7833333333335,0.0,70.0,81.43333333333334,74.0,0.0,70.0,72.0,70.00333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 14:45:00,752.9066666666668,19.069999999999936,0.0,67.66666666666667,80.58666666666666,759.9733333333334,0.0,70.0,60.370000000000005,74.0,0.0,70.0,72.0,70.11666666666667,0.2099999999999937,,67.0,69.0,85.0,68.0,,0.0,405.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-31 14:45:00,62.156666666666666,-2.1199999999999974,0.0,13.833333333333334,60.656666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,0.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 14:45:00,63.56666666666666,0.0,0.0,43.666666666666664,60.7,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.48333333333333,1.4699999999999989,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 14:45:00,1155.4933333333336,-10.600000000000136,0.0,97.83333333333331,74.77999999999999,1154.79,0.0,70.0,61.830000000000005,74.0,0.0,70.0,72.0,70.02,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 14:45:00,646.2633333333333,12.720000000000027,0.0,47.666666666666664,72.65666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,0.2099999999999937,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 14:45:00,64.98333333333333,2.1199999999999974,0.0,3.0,64.75333333333333,63.57,0.0,70.99,21.52,74.0,0.0,70.0,0.0,70.82333333333334,-0.0899999999999892,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 14:45:00,631.4266666666666,-10.589999999999918,0.0,47.0,65.53333333333333,637.78,0.0,70.0,0.1333333333333333,74.0,0.0,70.0,72.0,70.25666666666666,0.25,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 14:45:00,848.9666666666667,-2.1200000000000045,0.0,15.166666666666666,64.49666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,0.2300000000000039,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 14:45:00,646.9666666666667,-2.1200000000000045,0.0,0.8333333333333334,64.52333333333333,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.21,-0.8499999999999943,,67.0,69.0,85.0,55.0,,0.0,401.0,,,,,,
UU.csv,2025-01-31 14:45:00,508.53,8.479999999999961,0.0,86.0,59.76666666666667,513.4766666666666,0.0,70.47,6.326666666666667,74.0,0.0,73.0,70.99666666666667,70.54,0.1899999999999977,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 14:45:00,1709.2300000000002,-182.22000000000003,100.0,100.0,65.10000000000001,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.66333333333334,3.690000000000012,,67.0,69.0,85.0,55.0,,0.0,405.3333333333333,,,,,,
O.csv,2025-01-31 14:45:00,598.9366666666666,-2.1200000000000045,0.0,86.33333333333333,60.60333333333333,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.73,3.780000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 14:45:00,66.39333333333333,2.1199999999999974,0.0,20.0,60.54666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.26333333333334,2.230000000000004,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 14:45:00,577.0433333333334,2.1200000000000045,0.0,48.5,59.77333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.09666666666668,-1.0900000000000034,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 14:45:00,139.85,-4.239999999999981,0.0,46.0,60.083333333333336,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.51666666666667,0.6099999999999994,,84.0,69.0,85.0,68.0,,0.0,464.0,,,,,,
N.csv,2025-01-31 14:45:00,606.7066666666666,-6.350000000000023,0.0,98.5,59.873333333333335,599.64,0.0,70.0,10.363333333333332,74.0,0.0,70.0,0.0,69.66666666666667,-0.2900000000000062,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 14:45:00,64.98333333333333,2.1199999999999974,0.0,4.5,77.77333333333333,63.57,0.0,72.97,47.95,74.0,0.0,70.0,74.98,72.77,-0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 14:45:00,434.37000000000006,-8.479999999999961,0.0,54.333333333333336,66.80666666666667,436.49,0.0,70.0,25.086666666666662,74.0,0.0,70.0,72.0,69.99333333333334,0.6599999999999966,,67.0,69.0,85.0,68.0,64.92,0.0,0.0,0.0,,1.0,,,
L.csv,2025-01-31 14:45:00,603.88,8.480000000000018,0.0,64.5,65.09666666666666,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66,0.5699999999999932,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 14:45:00,167.39,0.0,0.0,48.5,69.64666666666666,167.39,0.0,71.49,32.62,75.0,0.0,68.0,74.99,71.34333333333332,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0,429.0,,,,,,
M.csv,2025-01-31 14:45:00,608.12,-2.1200000000000045,0.0,38.333333333333336,88.32,599.64,0.0,70.0,68.11333333333333,74.0,0.0,70.0,0.0,70.39,0.3599999999999994,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 14:30:00,444.26,6.360000000000014,0.0,3.1666666666666665,59.93,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.40333333333334,0.8100000000000023,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 14:30:00,153.26666666666668,0.0,0.0,59.5,88.48333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.80666666666667,-0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,450.0,,,,,,
A.csv,2025-01-31 14:30:00,483.81,-4.240000000000009,0.0,2.8333333333333335,77.44333333333333,480.99,0.0,70.0,46.44,74.0,0.0,70.0,72.0,71.13333333333333,0.9699999999999988,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 14:30:00,442.14,8.480000000000018,0.0,47.0,60.89666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.64,0.6599999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 14:30:00,608.1166666666667,-6.360000000000014,0.0,22.666666666666668,64.99333333333334,608.12,0.0,70.0,7.813333333333333,74.0,0.0,70.0,72.0,70.38,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 14:30:00,670.27,12.710000000000036,0.0,62.666666666666664,69.26666666666667,675.2166666666667,0.0,70.0,27.436666666666667,74.0,0.0,70.0,72.0,69.91333333333334,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,0.0,0.0,,1.0,-1.0,,
T.csv,2025-01-31 14:30:00,709.1166666666667,21.190000000000055,0.0,86.33333333333333,60.22666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.42999999999999,-0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 14:30:00,151.14666666666668,2.1200000000000045,0.0,2.5,60.18333333333334,152.56,0.0,68.0,1.42,74.0,0.0,70.0,0.0,68.00666666666667,0.1400000000000005,,67.0,69.0,68.0,68.0,,0.0,450.0,,,,,,
B.csv,2025-01-31 14:30:00,909.0033333333334,-4.230000000000018,0.0,54.333333333333336,65.14999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.85666666666667,-0.1599999999999966,,66.97,68.99,68.0,68.0,,0.0,414.0,,,,,,
LL.csv,2025-01-31 14:30:00,129.25,0.0,100.0,38.5,60.846666666666664,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78,0.7000000000000028,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 14:30:00,943.6066666666668,0.0,20.893333333333334,91.83333333333331,59.79666666666666,937.9566666666666,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.17666666666666,0.1800000000000068,,84.0,69.0,85.0,68.0,,0.0,451.3333333333333,,,,,,
CC.csv,2025-01-31 14:30:00,918.18,12.719999999999914,0.0,68.83333333333333,77.17333333333333,923.8333333333334,0.0,70.0,61.620000000000005,74.0,0.0,70.0,72.0,69.88333333333333,0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 14:30:00,377.8666666666666,-6.350000000000023,0.0,1.6666666666666667,65.46666666666665,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666667,0.4099999999999966,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 14:30:00,137.72666666666666,12.710000000000008,0.0,43.5,65.16333333333334,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.36666666666667,2.359999999999999,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 14:30:00,535.3733333333333,19.069999999999936,0.0,61.166666666666664,84.55333333333334,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.66,-8.36999999999999,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 14:30:00,645.5533333333333,-2.1200000000000045,0.0,45.0,93.56666666666666,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,72.16000000000001,-6.049999999999997,,67.0,69.0,85.0,68.0,,0.0,484.3333333333333,,,,,,
E.csv,2025-01-31 14:30:00,363.0366666666667,8.480000000000018,0.0,40.0,65.35333333333334,360.21,0.0,70.0,0.0033333333333333,74.0,0.0,70.0,72.0,70.36333333333333,0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,388.3333333333333,,,,,,
D.csv,2025-01-31 14:30:00,824.2433333333333,21.18999999999994,0.0,46.5,65.41666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0,407.0,,,,,,
S.csv,2025-01-31 14:30:00,884.2766666666666,-144.08000000000004,100.0,100.0,59.4,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.86,0.8299999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 14:30:00,64.27666666666666,4.229999999999997,0.0,10.666666666666666,102.90666666666668,63.57,0.0,73.99,81.56,74.0,0.0,70.0,0.0,74.03333333333333,0.2700000000000102,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 14:30:00,1192.9266666666665,-4.240000000000009,0.0,64.33333333333333,78.94333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.38666666666667,-0.6899999999999977,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 14:30:00,1113.8233333333335,-14.830000000000156,0.0,81.5,65.89999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.64666666666666,-0.4899999999999949,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 14:30:00,125.01333333333334,4.239999999999995,36.59,29.166666666666668,81.33333333333333,125.01,0.0,72.0,47.23333333333333,70.0,0.0,70.0,72.0,72.18333333333334,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 14:30:00,941.4866666666668,-175.86,0.0,100.0,68.14,1084.16,0.0,70.0,46.63999999999999,74.0,0.0,70.0,72.0,70.13,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 14:30:00,446.38000000000005,4.240000000000009,0.0,85.33333333333333,60.99666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 14:30:00,1127.95,-453.44000000000005,0.0,100.0,82.06,1551.0200000000002,0.0,70.0,81.64666666666666,74.0,0.0,70.0,72.0,70.0,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 14:30:00,765.62,14.83000000000004,0.0,69.33333333333333,79.94666666666666,752.9066666666668,0.0,70.0,59.28333333333333,74.0,0.0,70.0,72.0,70.25,0.269999999999996,,67.0,69.0,85.0,68.0,,0.0,405.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-31 14:30:00,63.57,2.1199999999999974,0.0,12.5,61.693333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62333333333333,0.4099999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 14:30:00,64.98,2.1199999999999974,0.0,43.166666666666664,61.833333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.39333333333333,1.2199999999999989,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 14:30:00,1142.78,-72.03999999999996,0.0,100.0,75.24000000000001,1156.91,0.0,70.0,62.223333333333336,74.0,0.0,70.0,72.0,70.00666666666666,0.0499999999999971,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 14:30:00,654.7333333333332,2.1200000000000045,0.0,48.833333333333336,69.07666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.24333333333333,0.269999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 14:30:00,66.39333333333333,0.0,0.0,1.1666666666666667,64.33999999999999,63.57,0.0,70.99,18.38,74.0,0.0,70.0,0.0,70.92666666666668,-0.0699999999999931,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 14:30:00,634.96,8.480000000000018,0.0,48.0,65.39666666666666,637.78,0.0,70.0,3.56,74.0,0.0,70.0,72.0,70.16000000000001,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 14:30:00,834.8366666666666,-52.969999999999914,0.0,17.666666666666668,64.36333333333333,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.21333333333332,0.2000000000000028,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 14:30:00,632.84,-2.1200000000000045,0.0,1.1666666666666667,64.42333333333333,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15666666666668,-0.9899999999999948,,67.0,69.0,85.0,55.0,,0.0,404.0,,,,,,
UU.csv,2025-01-31 14:30:00,508.5333333333333,-4.239999999999952,0.0,85.33333333333333,60.2,504.9966666666666,0.0,70.47,4.793333333333333,74.0,0.0,73.0,70.99666666666667,70.67333333333333,0.2100000000000079,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 14:30:00,1613.8833333333332,-341.1400000000001,100.0,100.0,64.99,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.7,3.690000000000012,,67.0,69.0,85.0,55.0,,0.0,405.3333333333333,,,,,,
O.csv,2025-01-31 14:30:00,595.4033333333333,2.1200000000000045,0.0,86.16666666666667,61.04,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.79333333333334,3.799999999999997,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 14:30:00,65.69,4.229999999999997,0.0,18.833333333333332,61.52333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.21333333333332,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 14:30:00,586.93,-6.3599999999999,0.0,47.833333333333336,60.2,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.58,-1.0200000000000102,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 14:30:00,138.43666666666667,2.1100000000000136,0.0,43.833333333333336,60.82666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.43,0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0,495.0,,,,,,
N.csv,2025-01-31 14:30:00,594.6999999999999,-6.350000000000023,0.0,98.5,60.22,599.64,0.0,70.0,4.983333333333333,74.0,0.0,70.0,0.0,69.83999999999999,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 14:30:00,64.27666666666666,0.0,0.0,2.5,76.14,63.57,0.0,72.97,43.97333333333333,74.0,0.0,70.0,74.99,72.92,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 14:30:00,339.02,16.94999999999999,0.0,46.0,65.70333333333333,343.26,0.0,70.0,5.243333333333333,74.0,0.0,70.0,72.0,71.38333333333333,0.5699999999999932,,67.0,69.0,85.0,68.0,,0.0,0.0,0.0,,1.0,,,
L.csv,2025-01-31 14:30:00,604.59,0.0,0.0,66.0,65.0,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.55666666666667,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 14:30:00,168.09666666666666,4.240000000000009,0.0,47.166666666666664,69.54333333333334,167.39,0.0,71.49,31.08666666666667,75.0,0.0,68.0,74.98,71.37666666666667,-0.1400000000000005,,84.0,69.0,85.0,68.0,,0.0,434.3333333333333,,,,,,
M.csv,2025-01-31 14:30:00,598.9366666666666,-19.069999999999936,0.0,39.833333333333336,89.81666666666666,599.64,0.0,70.0,72.89,74.0,0.0,70.0,0.0,70.31,0.2099999999999937,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 05:30:00,451.32,-6.349999999999966,0.0,1.1666666666666667,66.15666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.11333333333333,0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 05:30:00,151.14666666666668,-4.240000000000009,0.0,60.166666666666664,93.83666666666666,152.56,0.0,70.0,96.43666666666668,74.0,0.0,70.0,0.0,69.69666666666666,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,410.3333333333333,,,,,,
A.csv,2025-01-31 05:30:00,490.1666666666667,0.0,0.0,9.333333333333334,94.31,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.93666666666667,-1.980000000000004,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 05:30:00,441.43333333333334,2.1200000000000045,0.0,48.0,66.30333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65,0.6599999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 05:30:00,606.7066666666666,2.1200000000000045,0.0,46.0,71.52999999999999,608.12,0.0,70.0,36.21,74.0,0.0,70.0,72.0,70.11,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 05:30:00,658.97,6.360000000000014,0.0,63.5,72.50333333333333,666.0366666666667,0.0,70.0,25.790000000000003,74.0,0.0,70.0,72.0,70.01333333333334,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 05:30:00,714.7666666666668,2.1200000000000045,0.0,86.5,66.05,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,-1.1200000000000043,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 05:30:00,151.85333333333332,0.0,0.0,3.3333333333333335,65.76333333333334,152.56,0.0,68.0,0.02,74.0,0.0,70.0,0.0,68.04666666666667,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,412.3333333333333,,,,,,
B.csv,2025-01-31 05:30:00,901.9366666666666,6.360000000000014,0.0,72.5,64.19666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.56333333333333,-0.4300000000000068,,66.97,68.99,68.0,68.0,,0.0,410.0,,,,,,
LL.csv,2025-01-31 05:30:00,128.54333333333332,-2.1200000000000045,100.0,40.5,66.29333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.55666666666667,0.6500000000000057,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 05:30:00,774.8033333333333,0.0,0.0,83.33333333333333,66.55,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.33333333333333,-0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0,422.0,,,,,,
CC.csv,2025-01-31 05:30:00,925.2466666666666,6.360000000000014,0.0,70.33333333333333,83.91666666666667,926.6566666666668,0.0,70.0,62.23666666666666,74.0,0.0,70.0,72.0,70.01666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 05:30:00,374.3333333333333,8.479999999999961,0.0,13.5,64.64,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 05:30:00,123.60333333333334,10.590000000000003,0.0,61.5,64.35666666666667,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.06333333333333,2.069999999999993,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 05:30:00,532.5433333333334,-6.360000000000014,0.0,59.166666666666664,91.59333333333332,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,-9.64,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 05:30:00,654.0266666666666,-2.1200000000000045,0.0,45.0,99.92,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.38,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0,471.3333333333333,,,,,,
E.csv,2025-01-31 05:30:00,357.3833333333334,-4.239999999999952,0.0,55.5,66.32,360.21,0.0,70.0,15.37,74.0,0.0,70.0,72.0,70.02333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,390.0,,,,,,
D.csv,2025-01-31 05:30:00,837.6633333333333,-6.360000000000014,0.0,59.5,64.63000000000001,832.7199999999999,0.0,70.0,1.3033333333333337,74.0,0.0,70.0,72.0,70.02333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,409.6666666666667,,,,,,
S.csv,2025-01-31 05:30:00,877.9200000000001,-114.41999999999996,100.0,100.0,66.56,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 05:30:00,64.98,2.1199999999999974,0.0,12.5,113.93666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 05:30:00,911.8266666666668,-298.77,0.0,100.0,77.97333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.86666666666666,-1.1400000000000006,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 05:30:00,685.81,-417.4200000000001,0.0,100.0,65.30666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.32666666666667,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 05:30:00,125.01333333333334,0.0,24.026666666666667,30.0,94.39333333333332,125.01,0.0,72.0,58.379999999999995,70.0,0.0,70.0,72.0,72.08333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 05:30:00,935.1333333333332,-254.26,0.0,100.0,80.77333333333333,1204.2266666666667,0.0,70.0,62.95,74.0,0.0,70.0,72.0,69.98666666666666,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 05:30:00,449.2,-8.46999999999997,0.0,86.0,66.43333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 05:30:00,688.6366666666667,-917.48,0.0,100.0,85.40666666666668,1617.4133333333332,0.0,70.0,87.39999999999999,74.0,0.0,70.0,72.0,70.02333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 05:30:00,543.14,-269.1,0.0,100.0,81.64999999999999,838.3733333333333,0.0,70.0,73.47333333333334,74.0,0.0,70.0,72.0,70.08333333333333,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,406.0,,,1.0,-1.0,,
RR.csv,2025-01-31 05:30:00,64.27666666666666,-2.1199999999999974,0.0,15.0,66.52999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,0.25,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 05:30:00,63.56999999999999,2.1199999999999974,0.0,44.166666666666664,66.63,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.55,0.5900000000000034,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 05:30:00,785.3966666666666,-358.0899999999999,0.0,100.0,75.43,1155.496666666667,0.0,70.0,62.26,74.0,0.0,70.0,72.0,70.00666666666666,0.0499999999999971,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 05:30:00,992.3433333333334,-442.85,0.0,100.0,84.74,1384.3366666666668,0.0,70.0,77.64,74.0,0.0,70.0,72.0,70.07666666666667,0.0900000000000034,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 05:30:00,63.57,0.0,0.0,3.1666666666666665,69.59333333333333,63.57,0.0,70.99,19.37333333333333,74.0,0.0,70.0,0.0,70.96333333333332,-0.039999999999992,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 05:30:00,642.02,-27.539999999999964,0.0,66.83333333333333,65.14999999999999,637.78,0.0,70.0,94.60666666666668,74.0,0.0,70.0,72.0,69.84,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 05:30:00,840.4900000000001,46.620000000000005,0.0,67.83333333333333,62.73333333333333,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 05:30:00,637.0766666666667,0.0,0.0,14.0,62.94,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.05,-1.9599999999999935,,67.0,69.0,85.0,55.0,,0.0,403.3333333333333,,,,,,
UU.csv,2025-01-31 05:30:00,579.8666666666667,0.0,0.0,88.5,70.30333333333333,585.5166666666665,0.0,70.47,20.503333333333337,74.0,0.0,73.0,70.99666666666667,70.5,0.0300000000000011,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 05:30:00,957.7333333333332,-902.64,100.0,100.0,64.24,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.95,3.980000000000004,,67.0,69.0,85.0,55.0,,0.0,406.0,,,,,,
O.csv,2025-01-31 05:30:00,593.9966666666666,10.600000000000025,0.0,85.66666666666667,66.85333333333334,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.37333333333333,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 05:30:00,62.86333333333334,0.0,0.0,20.5,66.40333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.70333333333333,1.7099999999999935,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 05:30:00,580.5733333333334,4.240000000000009,0.0,48.5,66.79666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.6,-0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 05:30:00,137.02333333333334,0.0,0.0,46.0,66.24333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,412.3333333333333,,,,,,
N.csv,2025-01-31 05:30:00,603.88,-4.230000000000018,0.0,98.33333333333331,66.11333333333333,599.64,0.0,70.0,12.160000000000002,74.0,0.0,70.0,0.0,69.98,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 05:30:00,64.98333333333333,0.0,0.0,4.0,79.71,63.57,0.0,72.97,41.11333333333334,74.0,0.0,70.0,74.99,72.99,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 05:30:00,519.8333333333334,4.240000000000009,0.0,60.166666666666664,77.33666666666666,525.48,0.0,70.0,43.05,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 05:30:00,599.6433333333333,6.360000000000014,0.0,90.16666666666669,64.13666666666667,599.64,0.0,70.0,0.3166666666666666,74.0,0.0,70.0,0.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 05:30:00,165.97666666666666,-2.119999999999976,0.0,49.0,76.10666666666667,167.39,0.0,71.49,32.49333333333333,75.0,0.0,68.0,74.99,71.50333333333333,0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,408.6666666666667,,,,,,
M.csv,2025-01-31 05:30:00,593.99,-6.350000000000023,0.0,74.66666666666667,69.02,599.64,0.0,70.0,29.45,74.0,0.0,70.0,0.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 15:00:00,442.14,2.1200000000000045,0.0,3.6666666666666665,59.623333333333335,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.08666666666666,0.6600000000000108,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 15:00:00,151.85333333333332,-4.240000000000009,0.0,60.0,88.19,152.56,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.63,-0.4699999999999988,,67.0,69.0,68.0,68.0,,0.0,432.0,,,,,,
A.csv,2025-01-31 15:00:00,470.39,-21.19,0.0,1.0,72.80666666666667,480.99,0.0,70.0,35.89333333333334,74.0,0.0,70.0,72.0,70.85000000000001,1.0799999999999983,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 15:00:00,449.2,-2.1200000000000045,0.0,47.833333333333336,60.32,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.05333333333333,0.25,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 15:00:00,600.35,-2.1200000000000045,0.0,20.833333333333332,65.06,608.12,0.0,70.0,5.726666666666667,74.0,0.0,70.0,72.0,70.21333333333332,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 15:00:00,728.8933333333333,-6.360000000000014,0.0,66.33333333333333,69.17666666666666,731.7199999999999,0.0,70.0,35.45666666666667,74.0,0.0,70.0,72.0,69.73333333333333,-0.3299999999999983,,84.0,69.0,85.0,68.0,69.24,0.0,0.0,0.0,,1.0,,,
T.csv,2025-01-31 15:00:00,728.8933333333333,-6.360000000000014,0.0,87.0,60.02,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.28666666666668,-0.7199999999999989,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 15:00:00,153.26666666666668,0.0,0.0,2.3333333333333335,60.89666666666667,152.56,0.0,68.0,13.953333333333331,74.0,0.0,70.0,0.0,67.52333333333333,-0.4000000000000057,,67.0,69.0,68.0,68.0,,0.0,448.0,,,,,,
B.csv,2025-01-31 15:00:00,892.0466666666667,21.190000000000055,0.0,52.833333333333336,65.28333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.82,-0.1800000000000068,,66.97,68.99,68.0,68.0,,0.0,411.3333333333333,,,,,,
LL.csv,2025-01-31 15:00:00,126.42333333333332,-2.1200000000000045,100.0,40.0,60.153333333333336,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.59666666666666,0.6500000000000057,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 15:00:00,791.7533333333334,-14.83000000000004,1.7266666666666666,85.16666666666667,59.78,789.6366666666667,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.66,-0.1799999999999926,,84.0,69.0,85.0,68.0,,0.0,455.0,,,,,,
CC.csv,2025-01-31 15:00:00,975.3933333333334,4.240000000000009,0.0,75.5,82.14333333333333,973.2733333333334,0.0,70.0,68.71,74.0,0.0,70.0,72.0,69.73333333333333,-0.3299999999999983,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 15:00:00,378.5733333333333,6.359999999999957,0.0,0.1666666666666666,65.60000000000001,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.60000000000001,0.5400000000000063,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 15:00:00,117.95,19.06,0.0,42.166666666666664,65.29333333333334,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.50666666666666,2.480000000000004,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 15:00:00,540.3133333333334,0.0,0.0,61.5,84.32666666666667,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.28,-8.599999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 15:00:00,651.2033333333334,-6.360000000000014,0.0,45.0,93.32666666666668,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.78666666666668,-6.030000000000001,,67.0,69.0,85.0,68.0,,0.0,446.0,,,,,,
E.csv,2025-01-31 15:00:00,357.3866666666666,-4.239999999999952,0.0,38.5,65.47000000000001,360.21,0.0,70.0,0.7366666666666667,74.0,0.0,70.0,72.0,69.99333333333334,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,389.0,,,,,,
D.csv,2025-01-31 15:00:00,827.7766666666666,4.240000000000009,0.0,44.666666666666664,65.55333333333333,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,0.3799999999999954,,67.0,69.0,68.0,68.0,,0.0,402.6666666666667,,,,,,
S.csv,2025-01-31 15:00:00,876.5100000000001,-133.49,100.0,100.0,59.403333333333336,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.58,0.5,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 15:00:00,63.57,2.1199999999999974,0.0,12.0,103.22666666666667,63.57,0.0,73.99,78.32333333333334,74.0,0.0,70.0,0.0,74.29333333333334,-0.3900000000000005,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 15:00:00,1195.0466666666666,2.1100000000001273,0.0,60.333333333333336,79.31666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.40666666666668,-0.5999999999999943,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 15:00:00,1103.2333333333331,8.480000000000018,0.0,74.83333333333333,66.10000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.70333333333333,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 15:00:00,125.01,0.0,9.826666666666666,30.5,91.69333333333331,125.01,0.0,72.0,64.45,70.0,0.0,70.0,72.0,71.46,-0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 15:00:00,952.79,-203.41000000000008,0.0,100.0,72.90333333333334,1167.503333333333,0.0,70.0,58.02,74.0,0.0,70.0,72.0,69.67,-0.25,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 15:00:00,441.43666666666667,6.360000000000014,0.0,86.5,60.44,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.52666666666667,,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 15:00:00,1198.58,-349.6100000000001,0.0,100.0,81.56,1543.9566666666667,0.0,70.0,81.18,74.0,0.0,70.0,72.0,70.01,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 15:00:00,745.1366666666667,-10.599999999999907,0.0,66.16666666666667,81.0,762.7999999999998,0.0,70.0,60.78,74.0,0.0,70.0,72.0,70.05,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,404.0,,,1.0,-1.0,,
RR.csv,2025-01-31 15:00:00,63.57,0.0,0.0,14.0,60.65,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.62666666666667,0.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 15:00:00,64.27666666666666,4.229999999999997,0.0,43.5,60.72666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.21666666666665,1.4899999999999949,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 15:00:00,1161.1466666666668,-6.3599999999999,0.0,96.5,75.16333333333334,1155.496666666667,0.0,70.0,62.14333333333334,74.0,0.0,70.0,72.0,70.0,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 15:00:00,634.9566666666666,12.720000000000027,0.0,46.833333333333336,77.64333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.06333333333333,0.1099999999999994,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 15:00:00,64.27666666666666,0.0,0.0,2.8333333333333335,65.58666666666666,63.57,0.0,70.99,23.766666666666666,74.0,0.0,70.0,0.0,70.78333333333333,-0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 15:00:00,644.1366666666667,-21.18999999999994,0.0,46.333333333333336,65.56333333333333,637.78,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 15:00:00,854.6133333333333,36.020000000000095,0.0,13.5,64.52333333333333,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25,0.25,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 15:00:00,635.6666666666666,6.360000000000014,0.0,1.3333333333333333,64.57666666666667,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15,-0.7800000000000011,,67.0,69.0,85.0,55.0,,0.0,400.6666666666667,,,,,,
UU.csv,2025-01-31 15:00:00,526.8966666666666,-8.479999999999961,0.0,86.33333333333333,60.54666666666666,530.4266666666667,0.0,70.47,9.74,74.0,0.0,73.0,70.99333333333333,70.38,0.0499999999999971,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 15:00:00,1743.1333333333332,-133.49,100.0,100.0,65.17999999999999,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.57000000000001,3.660000000000011,,67.0,69.0,85.0,55.0,,0.0,404.0,,,,,,
O.csv,2025-01-31 15:00:00,594.6999999999999,-10.590000000000032,0.0,86.33333333333333,60.69,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.65,3.6899999999999977,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 15:00:00,64.27666666666666,2.1199999999999974,0.0,20.0,60.57333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38,2.269999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 15:00:00,579.16,-10.589999999999918,0.0,48.5,59.85999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.87333333333333,-1.4699999999999989,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 15:00:00,138.43666666666664,0.0,0.0,46.0,60.14333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.36333333333333,0.4699999999999988,,84.0,69.0,85.0,68.0,,0.0,448.6666666666667,,,,,,
N.csv,2025-01-31 15:00:00,592.58,4.240000000000009,0.0,98.66666666666669,60.919999999999995,599.64,0.0,70.0,15.756666666666666,74.0,0.0,70.0,0.0,69.56333333333333,-0.3599999999999994,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 15:00:00,64.98333333333333,0.0,0.0,3.8333333333333335,78.94333333333333,63.57,0.0,72.97,49.32333333333333,74.0,0.0,70.0,74.98,72.78333333333335,-0.2199999999999988,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 15:00:00,477.45,-6.360000000000014,0.0,57.666666666666664,69.25,485.22333333333336,0.0,70.0,34.67666666666667,74.0,0.0,70.0,72.0,69.60333333333334,-0.1599999999999966,,67.0,69.0,85.0,68.0,67.66,0.0,0.0,0.0,,1.0,,,
L.csv,2025-01-31 15:00:00,598.2333333333332,10.600000000000025,0.0,63.5,65.14666666666666,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.63666666666667,0.6599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 15:00:00,165.97666666666666,0.0,0.0,48.5,70.24000000000001,167.39,0.0,71.49,33.56333333333333,75.0,0.0,68.0,74.98,71.35,-0.1400000000000005,,84.0,69.0,85.0,68.0,,0.0,429.0,,,,,,
M.csv,2025-01-31 15:00:00,606.0,6.360000000000014,0.0,37.166666666666664,87.26666666666667,599.64,0.0,70.0,65.40333333333334,74.0,0.0,70.0,0.0,70.38333333333333,0.3900000000000005,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 08:15:00,445.67,-10.589999999999977,0.0,3.0,67.32666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.50666666666667,0.9500000000000028,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 08:15:00,153.26666666666668,2.1200000000000045,0.0,59.5,95.13666666666668,152.56,0.0,70.0,95.24,74.0,0.0,70.0,0.0,70.08999999999999,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,410.3333333333333,,,,,,
A.csv,2025-01-31 08:15:00,478.16,2.1100000000000136,0.0,5.0,94.18666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.39999999999999,-0.5999999999999943,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 08:15:00,446.3766666666667,-8.46999999999997,0.0,47.5,67.40666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,0.9500000000000028,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 08:15:00,593.9933333333333,14.83000000000004,0.0,38.0,67.20333333333333,608.12,0.0,70.0,22.733333333333334,74.0,0.0,70.0,72.0,70.11666666666667,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 08:15:00,613.0633333333334,8.470000000000027,0.0,60.666666666666664,72.24333333333334,608.8266666666667,0.0,70.0,18.28,74.0,0.0,70.0,72.0,70.20666666666666,0.25,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 08:15:00,707.7066666666666,-14.829999999999927,0.0,86.33333333333333,67.22666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.23333333333333,-0.7800000000000011,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 08:15:00,149.02666666666667,-2.1200000000000045,0.0,2.3333333333333335,66.99333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.54333333333334,0.4699999999999988,,67.0,69.0,68.0,68.0,,0.0,413.0,,,,,,
B.csv,2025-01-31 08:15:00,870.8566666666667,6.360000000000014,0.0,66.66666666666667,64.34333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.80666666666666,-0.1800000000000068,,66.97,68.99,68.0,68.0,,0.0,412.0,,,,,,
LL.csv,2025-01-31 08:15:00,129.25,0.0,100.0,39.166666666666664,67.44666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 08:15:00,776.9233333333333,2.1200000000000045,0.0,83.83333333333333,67.68666666666667,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.68,-0.25,,84.0,69.0,85.0,68.0,,0.0,416.6666666666667,,,,,,
CC.csv,2025-01-31 08:15:00,869.4466666666667,12.720000000000027,0.0,64.33333333333333,83.16333333333334,865.2066666666666,0.0,70.0,53.78666666666667,74.0,0.0,70.0,72.0,70.21333333333332,0.25,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 08:15:00,381.4,-8.470000000000027,0.0,10.333333333333334,64.86333333333333,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.19,0.1200000000000045,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 08:15:00,107.35666666666668,6.349999999999994,0.0,55.5,64.57333333333334,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.09,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 08:15:00,533.25,-12.720000000000027,0.0,60.0,92.79666666666668,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.72333333333334,-9.179999999999993,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 08:15:00,650.4966666666667,2.1200000000000045,0.0,45.0,101.57666666666668,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.65,-6.36999999999999,,67.0,69.0,85.0,68.0,,0.0,461.0,,,,,,
E.csv,2025-01-31 08:15:00,354.55999999999995,-10.589999999999977,0.0,49.833333333333336,65.16333333333334,360.21,0.0,70.0,9.963333333333331,74.0,0.0,70.0,72.0,69.98,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,389.6666666666667,,,,,,
D.csv,2025-01-31 08:15:00,816.4733333333334,2.1200000000000045,0.0,56.166666666666664,64.85,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.03666666666668,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,409.3333333333333,,,,,,
S.csv,2025-01-31 08:15:00,881.4566666666666,-108.06000000000006,100.0,100.0,67.70666666666666,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,0.9699999999999988,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 08:15:00,64.27666666666666,0.0,0.0,11.0,115.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.51,-0.4599999999999937,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 08:15:00,976.8,-226.7199999999999,0.0,100.0,77.78,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15,-0.8700000000000045,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 08:15:00,743.0233333333334,-375.0400000000001,0.0,100.0,65.19,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.59666666666668,-1.2999999999999972,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 08:15:00,125.71666666666664,2.1199999999999903,29.38,29.333333333333332,91.99333333333334,125.01,0.0,72.0,52.93333333333334,70.0,0.0,70.0,72.0,72.08333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 08:15:00,947.14,-169.51,0.0,100.0,79.14333333333333,1114.53,0.0,70.0,50.88333333333333,74.0,0.0,70.0,72.0,70.23666666666666,0.25,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 08:15:00,449.2033333333334,-6.349999999999966,0.0,85.5,67.57333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92,-1.0999999999999943,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 08:15:00,755.7333333333332,-800.9300000000001,0.0,100.0,83.63333333333334,1560.2,0.0,70.0,82.57000000000001,74.0,0.0,70.0,72.0,69.99333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 08:15:00,622.2466666666667,-152.55999999999997,0.0,100.0,79.52,786.1,0.0,70.0,64.79666666666667,74.0,0.0,70.0,72.0,69.98,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,406.0,,,1.0,-1.0,,
RR.csv,2025-01-31 08:15:00,64.98333333333333,2.1199999999999974,0.0,15.0,67.65666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 08:15:00,64.98,0.0,0.0,44.0,67.79666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81,0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 08:15:00,829.8933333333333,-326.31000000000006,0.0,100.0,74.57333333333334,1152.67,0.0,70.0,61.67666666666667,74.0,0.0,70.0,72.0,69.92666666666666,-0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 08:15:00,1052.3766666666668,-247.90999999999983,0.0,100.0,82.13000000000001,1307.35,0.0,70.0,69.69,74.0,0.0,70.0,72.0,69.98,0.1099999999999994,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 08:15:00,63.57,2.1199999999999974,0.0,1.3333333333333333,68.37333333333333,63.57,0.0,70.99,12.86,74.0,0.0,70.0,0.0,71.09333333333332,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 08:15:00,627.19,10.600000000000025,0.0,64.83333333333333,65.01666666666667,637.78,0.0,70.0,63.88333333333333,74.0,0.0,70.0,72.0,70.47666666666667,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 08:15:00,846.14,-25.42999999999995,0.0,48.666666666666664,63.05666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 08:15:00,632.1333333333333,-2.1200000000000045,0.0,10.166666666666666,63.306666666666665,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.4,-1.5300000000000011,,67.0,69.0,85.0,55.0,,0.0,404.3333333333333,,,,,,
UU.csv,2025-01-31 08:15:00,550.2033333333333,6.360000000000014,0.0,87.0,69.54666666666667,548.79,0.0,70.47,13.356666666666667,74.0,0.0,73.0,70.99333333333333,70.60333333333334,0.1800000000000068,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 08:15:00,1021.2999999999998,-866.62,100.0,100.0,64.28333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.79,3.850000000000009,,67.0,69.0,85.0,55.0,,0.0,406.0,,,,,,
O.csv,2025-01-31 08:15:00,598.2266666666666,6.360000000000014,0.0,86.0,68.00666666666666,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.53,3.5799999999999983,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 08:15:00,63.57,0.0,0.0,18.5,67.56,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 08:15:00,578.4533333333334,2.1200000000000045,0.0,48.5,67.91333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96,-0.5200000000000102,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 08:15:00,139.84666666666666,0.0,0.0,44.0,67.39999999999999,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.63666666666667,0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0,409.0,,,,,,
N.csv,2025-01-31 08:15:00,596.8166666666666,2.1200000000000045,0.0,98.0,67.21333333333332,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.36,0.3799999999999954,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 08:15:00,64.27666666666666,2.1199999999999974,0.0,2.1666666666666665,78.58333333333333,63.57,0.0,72.97,37.25666666666667,74.0,0.0,70.0,74.98,73.04666666666667,0.0700000000000073,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 08:15:00,493.7,14.829999999999984,0.0,57.0,75.42,490.8733333333333,0.0,70.0,35.97666666666667,74.0,0.0,70.0,72.0,70.11666666666667,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 08:15:00,593.9933333333333,0.0,0.0,84.33333333333333,64.17333333333333,599.64,0.0,70.0,0.4233333333333333,74.0,0.0,70.0,0.0,69.96666666666665,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
