source_file,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode,RmCo2,SaTemp,AirflowSpRht,SuplFanCmd,SuplFanState,Cooling_Stg_Cmd,Heating_Stg_Cmd
Z.csv,2025-01-31 08:15:00,166.6833333333333,2.1200000000000045,0.0,47.333333333333336,73.63,167.39,0.0,71.49,24.573333333333338,75.0,0.0,68.0,74.98,71.65,0.1500000000000056,,84.0,69.0,85.0,68.0,,0.0,408.0,,,,,,
M.csv,2025-01-31 08:15:00,600.35,-12.710000000000036,0.0,63.0,72.14666666666666,599.64,0.0,70.0,36.336666666666666,74.0,0.0,70.0,0.0,69.84,-0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 16:15:00,447.79,-6.349999999999966,0.0,3.1666666666666665,59.97,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.61,0.1400000000000005,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 16:15:00,149.73333333333332,0.0,0.0,59.833333333333336,88.58,152.56,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.65666666666665,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,411.6666666666667,,,,,,
A.csv,2025-01-31 16:15:00,480.27666666666664,-12.720000000000027,0.0,2.1666666666666665,70.31,480.99,0.0,70.0,31.113333333333333,74.0,0.0,70.0,72.0,70.06666666666666,0.1099999999999994,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 16:15:00,449.9066666666667,-4.240000000000009,0.0,48.0,60.67666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 16:15:00,599.6433333333333,-10.600000000000025,0.0,22.5,64.30333333333333,608.12,0.0,70.0,1.1233333333333333,74.0,0.0,70.0,72.0,70.11,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 16:15:00,729.6,0.0,0.0,66.5,69.36666666666666,733.8366666666667,0.0,70.0,35.65333333333333,74.0,0.0,70.0,72.0,69.93666666666667,-0.019999999999996,,84.0,69.0,85.0,68.0,69.51,0.0,0.0,0.0,,1.0,,,
T.csv,2025-01-31 16:15:00,705.5866666666667,16.950000000000045,0.0,86.83333333333333,60.406666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.3,-0.6700000000000017,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 16:15:00,152.56,-2.1200000000000045,0.0,3.3333333333333335,60.24333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,70.15333333333334,2.0,,67.0,69.0,68.0,68.0,,0.0,817.0,,,,,,
B.csv,2025-01-31 16:15:00,892.7566666666667,-2.1100000000000136,0.0,54.333333333333336,64.62,900.52,0.0,70.0,94.08,73.99,0.0,70.0,72.0,70.18666666666667,0.1200000000000045,,66.97,68.99,68.0,68.0,,0.0,430.3333333333333,,,,,,
LL.csv,2025-01-31 16:15:00,127.13,0.0,100.0,40.5,60.45666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14666666666666,0.2099999999999937,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 16:15:00,771.98,4.240000000000009,0.0,84.66666666666667,60.13999999999999,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.32,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0,444.3333333333333,,,,,,
CC.csv,2025-01-31 16:15:00,971.1533333333332,-4.240000000000009,0.0,76.0,82.92333333333333,977.5066666666668,0.0,70.0,69.35666666666667,74.0,0.0,70.0,72.0,69.94,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 16:15:00,374.33666666666664,2.1200000000000045,0.0,4.0,64.84333333333333,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,0.8100000000000023,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 16:15:00,125.71999999999998,-27.55000000000001,0.0,44.0,64.53333333333333,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.66,2.6599999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 16:15:00,550.91,-10.600000000000025,0.0,62.0,84.80666666666667,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,75.44666666666667,-7.409999999999997,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 16:15:00,644.14,4.230000000000018,0.0,45.0,93.73333333333336,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.05,-6.819999999999993,,67.0,69.0,85.0,68.0,,0.0,424.0,,,,,,
E.csv,2025-01-31 16:15:00,358.09,-4.239999999999952,0.0,39.833333333333336,64.89666666666666,360.21,0.0,70.0,9.303333333333333,74.0,0.0,70.0,72.0,69.71,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,383.6666666666667,,,,,,
D.csv,2025-01-31 16:15:00,835.5433333333334,21.18999999999994,0.0,46.5,64.83,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,400.3333333333333,,,,,,
S.csv,2025-01-31 16:15:00,877.9233333333333,-129.25,99.82666666666668,100.0,59.76666666666667,997.99,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.01,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 16:15:00,64.27666666666666,2.1199999999999974,0.0,10.666666666666666,109.50666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.06333333333333,-0.8799999999999955,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 16:15:00,1183.04,-16.950000000000045,0.0,63.833333333333336,78.61666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.83666666666666,-0.2199999999999988,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 16:15:00,1104.6433333333332,16.960000000000036,0.0,81.0,65.31333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.48666666666666,-0.4699999999999988,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 16:15:00,125.01,0.0,0.0,31.0,99.79,125.01,0.0,72.0,81.70666666666666,70.0,0.0,70.0,72.0,71.58333333333333,-0.4699999999999988,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 16:15:00,940.0766666666668,-275.45000000000005,0.0,100.0,74.62666666666667,1199.2866666666666,0.0,70.0,62.2,74.0,0.0,70.0,72.0,69.90666666666667,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 16:15:00,448.49333333333334,2.1200000000000045,0.0,86.5,60.8,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.46666666666667,,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 16:15:00,1144.9,-408.94000000000005,0.0,100.0,81.53333333333335,1546.78,0.0,70.0,81.32666666666667,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 16:15:00,765.62,16.950000000000045,0.0,71.16666666666667,80.15666666666665,768.4433333333333,0.0,70.0,61.79,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,400.6666666666667,,,1.0,-1.0,,
RR.csv,2025-01-31 16:15:00,64.98333333333333,0.0,0.0,14.5,60.89666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 16:15:00,63.57,0.0,0.0,43.333333333333336,61.02666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.92666666666666,1.9099999999999968,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 16:15:00,1151.9666666666665,-16.950000000000045,0.0,99.5,74.52,1155.496666666667,0.0,70.0,62.120000000000005,74.0,0.0,70.0,72.0,69.98,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 16:15:00,648.3766666666667,-4.240000000000009,0.0,50.166666666666664,81.05666666666667,642.02,0.0,70.0,0.32,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 16:15:00,62.86333333333334,2.1199999999999974,0.0,3.0,68.78,63.57,0.0,70.99,30.72,74.0,0.0,70.0,0.0,70.83,-0.1799999999999926,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 16:15:00,632.84,-4.230000000000018,0.0,48.5,64.50666666666666,637.78,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.2,0.25,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 16:15:00,848.2566666666667,10.600000000000025,0.0,13.5,63.85999999999999,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 16:15:00,638.4866666666667,2.1200000000000045,0.0,3.5,63.923333333333325,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.88,-1.0300000000000011,,67.0,69.0,85.0,55.0,,0.0,414.0,,,,,,
UU.csv,2025-01-31 16:15:00,595.4066666666666,-6.360000000000014,0.0,89.16666666666667,65.17333333333333,605.2933333333334,0.0,70.47,24.343333333333337,74.0,0.0,73.0,70.99666666666667,70.20333333333333,-0.3499999999999943,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 16:15:00,1650.6066666666666,-216.1300000000001,100.0,100.0,64.37333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.57666666666667,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0,401.0,,,,,,
O.csv,2025-01-31 16:15:00,594.6999999999999,4.240000000000009,0.0,86.33333333333333,61.03666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.86666666666666,3.799999999999997,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 16:15:00,64.98333333333333,0.0,0.0,19.5,60.86666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.39666666666666,2.469999999999999,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 16:15:00,582.69,2.1200000000000045,0.0,48.5,60.17333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.75666666666666,-1.740000000000009,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 16:15:00,139.85,-2.1200000000000045,0.0,46.5,62.51,139.85,0.0,70.0,14.883333333333333,74.0,0.0,70.0,0.0,69.68666666666667,-0.4200000000000017,,84.0,69.0,85.0,68.0,,0.0,495.3333333333333,,,,,,
N.csv,2025-01-31 16:15:00,600.3466666666667,8.480000000000018,0.0,98.66666666666669,64.48333333333333,599.64,0.0,70.0,26.743333333333336,74.0,0.0,70.0,0.0,69.72333333333333,-0.3299999999999983,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 16:15:00,64.27666666666666,0.0,0.0,3.3333333333333335,80.26,63.57,0.0,72.97,50.75333333333333,74.0,0.0,70.0,74.98,72.93,-0.039999999999992,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 16:15:00,505.0,0.0,0.0,59.333333333333336,70.94666666666666,507.8233333333333,0.0,70.0,39.39333333333334,74.0,0.0,70.0,72.0,69.84666666666666,-0.1599999999999966,,67.0,69.0,85.0,68.0,70.88,0.0,0.0,0.0,,1.0,,,
L.csv,2025-01-31 16:15:00,596.8166666666667,2.1200000000000045,0.0,65.5,64.38,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.46,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 16:15:00,166.6833333333333,-2.119999999999976,0.0,49.0,70.85000000000001,167.39,0.0,71.49,33.98,75.0,0.0,68.0,74.99,71.48333333333333,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,453.6666666666667,,,,,,
M.csv,2025-01-31 16:15:00,588.3433333333334,-4.230000000000018,0.0,39.333333333333336,80.85333333333334,599.64,0.0,70.0,54.54666666666666,74.0,0.0,70.0,0.0,70.18666666666667,0.25,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 07:00:00,455.56,-2.1200000000000045,0.0,0.5,66.96,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.24666666666667,0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 07:00:00,152.56,-2.1200000000000045,0.0,60.0,94.71666666666664,152.56,0.0,70.0,99.90666666666668,74.0,0.0,70.0,0.0,69.88333333333334,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,411.6666666666667,,,,,,
A.csv,2025-01-31 07:00:00,482.3966666666667,16.94999999999999,0.0,9.166666666666666,95.24666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.14,-2.140000000000001,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 07:00:00,449.2033333333334,2.1200000000000045,0.0,48.166666666666664,67.07000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,0.7900000000000063,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 07:00:00,606.7066666666666,2.1200000000000045,0.0,46.5,70.49666666666667,608.12,0.0,70.0,30.263333333333332,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 07:00:00,662.5033333333333,4.240000000000009,0.0,63.333333333333336,73.13666666666667,659.68,0.0,70.0,25.386666666666667,74.0,0.0,70.0,72.0,70.02333333333333,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 07:00:00,724.6533333333333,-2.1200000000000045,0.0,86.5,66.87,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.01666666666667,-1.0100000000000051,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 07:00:00,149.73333333333332,0.0,0.0,4.333333333333333,66.59,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.25333333333333,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,413.0,,,,,,
B.csv,2025-01-31 07:00:00,906.1733333333332,-16.949999999999932,0.0,73.0,65.25333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.59333333333332,-0.4300000000000068,,66.97,68.99,68.0,68.0,,0.0,426.6666666666667,,,,,,
LL.csv,2025-01-31 07:00:00,128.54333333333332,-2.1200000000000045,100.0,41.0,67.07333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 07:00:00,764.9133333333333,-2.1200000000000045,0.0,83.83333333333333,67.32,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.52,-0.5099999999999909,,84.0,69.0,85.0,68.0,,0.0,422.0,,,,,,
CC.csv,2025-01-31 07:00:00,918.1833333333334,-16.960000000000036,0.0,70.16666666666667,83.67999999999999,918.18,0.0,70.0,61.27,74.0,0.0,70.0,72.0,70.02666666666667,0.0,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 07:00:00,370.8066666666667,-12.710000000000036,0.0,15.5,65.58,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.04333333333334,0.0699999999999931,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 07:00:00,122.89666666666666,-6.359999999999999,0.0,62.833333333333336,65.34333333333333,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.07,2.069999999999993,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 07:00:00,535.3733333333333,-6.360000000000014,0.0,59.666666666666664,92.42,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.38,-9.61,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 07:00:00,646.26,-6.360000000000014,0.0,45.0,101.00666666666666,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.49666666666667,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0,452.6666666666667,,,,,,
E.csv,2025-01-31 07:00:00,358.7966666666666,-10.589999999999977,0.0,55.5,66.33333333333333,360.21,0.0,70.0,11.643333333333333,74.0,0.0,70.0,72.0,70.09666666666668,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,394.3333333333333,,,,,,
D.csv,2025-01-31 07:00:00,838.37,0.0,0.0,60.0,65.51,832.7199999999999,0.0,70.0,0.06,74.0,0.0,70.0,72.0,69.98666666666666,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,414.0,,,,,,
S.csv,2025-01-31 07:00:00,871.5666666666666,-131.37,100.0,100.0,67.32,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.83,0.8299999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 07:00:00,62.156666666666666,2.1199999999999974,0.0,11.5,114.97333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,-0.6400000000000006,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 07:00:00,901.9333333333334,-303.0,0.0,100.0,79.06666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.99666666666667,-1.0600000000000025,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 07:00:00,692.8733333333333,-430.1300000000001,0.0,100.0,66.30666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.71333333333332,-1.3299999999999983,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 07:00:00,124.30666666666669,0.0,22.836666666666662,30.0,94.95333333333332,125.01,0.0,72.0,57.876666666666665,70.0,0.0,70.0,72.0,71.94666666666666,0.0100000000000051,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 07:00:00,941.49,-245.79000000000008,0.0,100.0,80.22,1184.4533333333331,0.0,70.0,60.25,74.0,0.0,70.0,72.0,70.06333333333333,0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 07:00:00,445.67,-4.240000000000009,0.0,86.16666666666667,67.21666666666665,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,-1.230000000000004,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 07:00:00,685.8066666666667,-906.88,0.0,100.0,85.02,1596.9266666666665,0.0,70.0,85.71,74.0,0.0,70.0,72.0,70.04333333333334,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 07:00:00,507.82666666666665,-252.15,0.0,100.0,81.69333333333334,808.7066666666666,0.0,70.0,68.60000000000001,74.0,0.0,70.0,72.0,70.16333333333334,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,412.0,,,1.0,-1.0,,
RR.csv,2025-01-31 07:00:00,64.98333333333333,0.0,0.0,15.0,67.27666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.28666666666666,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 07:00:00,65.68666666666667,2.1199999999999974,0.0,44.5,67.41666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,0.6500000000000057,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 07:00:00,777.63,-364.44999999999993,0.0,100.0,74.69,1154.0833333333333,0.0,70.0,61.89666666666667,74.0,0.0,70.0,72.0,69.98666666666666,0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 07:00:00,945.02,-389.8699999999999,0.0,100.0,99.94333333333334,1341.253333333333,0.0,70.0,73.05333333333333,74.0,0.0,70.0,72.0,70.17,0.1200000000000045,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 07:00:00,64.98333333333333,0.0,0.0,2.5,69.55333333333333,63.57,0.0,70.99,17.016666666666666,74.0,0.0,70.0,0.0,71.07333333333334,0.0200000000000102,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 07:00:00,648.3766666666667,-12.709999999999924,0.0,67.66666666666667,66.07,637.78,0.0,70.0,84.64,74.0,0.0,70.0,72.0,70.44666666666667,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 07:00:00,848.9666666666667,21.190000000000055,0.0,65.0,64.08666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 07:00:00,659.6766666666667,-10.590000000000032,0.0,14.166666666666666,64.25333333333333,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.20666666666666,-1.7999999999999972,,67.0,69.0,85.0,55.0,,0.0,407.3333333333333,,,,,,
UU.csv,2025-01-31 07:00:00,579.8666666666667,0.0,0.0,88.5,70.79666666666667,579.1566666666668,0.0,70.47,19.22,74.0,0.0,73.0,70.99666666666667,70.53333333333335,0.0300000000000011,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 07:00:00,959.8533333333334,-951.38,100.0,100.0,65.33666666666666,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,71.08666666666666,4.070000000000007,,67.0,69.0,85.0,55.0,,0.0,412.0,,,,,,
O.csv,2025-01-31 07:00:00,599.6433333333333,8.480000000000018,0.0,86.0,67.62666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.38,3.3799999999999955,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 07:00:00,64.27666666666666,4.229999999999997,0.0,20.833333333333332,67.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84333333333333,1.8499999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 07:00:00,577.75,-4.239999999999895,0.0,48.833333333333336,67.55666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.81333333333333,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 07:00:00,139.14333333333332,0.0,0.0,46.5,67.03666666666668,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,0.480000000000004,,84.0,69.0,85.0,68.0,,0.0,409.0,,,,,,
N.csv,2025-01-31 07:00:00,593.9933333333333,-8.470000000000027,0.0,98.5,66.85666666666667,599.64,0.0,70.0,5.14,74.0,0.0,70.0,0.0,70.23666666666666,0.2099999999999937,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 07:00:00,66.39333333333333,2.1199999999999974,0.0,3.0,79.93333333333334,63.57,0.0,72.97,40.20666666666667,74.0,0.0,70.0,74.98,73.02666666666666,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 07:00:00,518.42,-8.470000000000027,0.0,59.5,77.29666666666667,515.5966666666667,0.0,70.0,41.096666666666664,74.0,0.0,70.0,72.0,70.08333333333333,0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 07:00:00,602.4666666666667,-4.230000000000018,0.0,89.66666666666667,65.19333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 07:00:00,166.6833333333333,0.0,0.0,49.0,76.45333333333333,167.39,0.0,71.49,31.463333333333335,75.0,0.0,68.0,74.99,71.51666666666667,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0,410.0,,,,,,
M.csv,2025-01-31 07:00:00,608.12,-8.470000000000027,0.0,75.66666666666667,70.97333333333334,599.64,0.0,70.0,32.50333333333333,74.0,0.0,70.0,0.0,69.95333333333333,-0.0400000000000062,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 23:45:00,447.78666666666663,0.0,0.0,4.166666666666667,65.21,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.12,0.6300000000000097,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 23:45:00,150.44,0.0,0.0,58.833333333333336,66.08333333333333,152.56,0.0,70.0,15.336666666666666,74.0,0.0,70.0,0.0,69.64333333333333,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,468.3333333333333,,,,,,
A.csv,2025-01-30 23:45:00,473.92,2.1100000000000136,0.0,8.5,93.04333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.98666666666666,-3.0999999999999943,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 23:45:00,445.67,4.240000000000009,0.0,47.5,65.44,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 23:45:00,602.4699999999999,-12.710000000000036,0.0,44.166666666666664,71.59333333333333,608.12,0.0,70.0,38.98,74.0,0.0,70.0,72.0,69.81333333333333,-0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 23:45:00,660.3833333333333,4.240000000000009,0.0,62.5,72.10333333333334,658.2633333333333,0.0,70.0,25.14,74.0,0.0,70.0,72.0,69.96666666666665,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 23:45:00,712.65,8.470000000000027,0.0,85.66666666666667,65.05666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.13666666666667,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 23:45:00,151.14666666666668,0.0,0.0,3.1666666666666665,64.80333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.06333333333333,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,468.6666666666667,,,,,,
B.csv,2025-01-30 23:45:00,904.0533333333332,-4.230000000000018,0.0,70.16666666666667,63.31666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.24,-0.7399999999999949,,66.97,68.99,68.0,68.0,,0.0,438.3333333333333,,,,,,
LL.csv,2025-01-30 23:45:00,126.42333333333332,-4.239999999999995,100.0,40.0,65.41,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.51666666666667,1.3700000000000043,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 23:45:00,766.3299999999999,2.1200000000000045,0.0,82.16666666666667,65.57,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.26333333333334,-0.7399999999999949,,84.0,69.0,85.0,68.0,,0.0,476.6666666666667,,,,,,
CC.csv,2025-01-30 23:45:00,930.8933333333334,-10.590000000000032,0.0,69.16666666666667,84.27,932.3066666666668,0.0,70.0,63.093333333333334,74.0,0.0,70.0,72.0,69.96666666666667,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 23:45:00,374.33666666666664,-6.350000000000023,0.0,13.166666666666666,63.85333333333333,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 23:45:00,133.49,6.349999999999994,0.0,57.833333333333336,63.56999999999999,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.81333333333333,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 23:45:00,541.7266666666666,0.0,0.0,57.5,90.13333333333333,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.55,-9.33999999999999,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 23:45:00,649.0833333333334,-8.480000000000018,0.0,45.0,98.32333333333334,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.51,-6.47999999999999,,67.0,69.0,85.0,68.0,,0.0,528.3333333333334,,,,,,
E.csv,2025-01-30 23:45:00,360.21,-12.70999999999998,0.0,53.666666666666664,66.82333333333334,360.21,0.0,70.0,20.62,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,411.6666666666667,,,,,,
D.csv,2025-01-30 23:45:00,829.8966666666666,-2.1200000000000045,0.0,57.5,64.96333333333332,832.7199999999999,0.0,70.0,9.18,74.0,0.0,70.0,72.0,70.16333333333334,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,440.6666666666667,,,,,,
S.csv,2025-01-30 23:45:00,880.7466666666668,-74.15999999999997,93.82666666666668,100.0,65.57,961.97,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52,0.519999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 23:45:00,64.27666666666666,0.0,0.0,12.333333333333334,111.62,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.13,-0.8999999999999915,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 23:45:00,912.53,-271.2199999999999,0.0,100.0,76.83666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.59,-1.4099999999999966,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 23:45:00,696.4066666666668,-406.8200000000001,0.0,100.0,64.60666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.46333333333332,-1.4399999999999975,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 23:45:00,125.01,2.1199999999999903,0.0,31.0,102.96333333333332,125.01,0.0,72.0,78.3,70.0,0.0,70.0,72.0,71.39999999999999,-0.6200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 23:45:00,940.7833333333332,-319.95000000000005,0.0,100.0,84.99666666666667,1272.7433333333336,0.0,70.0,72.27666666666666,74.0,0.0,70.0,72.0,69.75666666666666,-0.1299999999999954,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 23:45:00,450.6166666666666,0.0,0.0,85.5,65.58333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92333333333333,-1.0699999999999932,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 23:45:00,699.23,-983.17,0.0,100.0,88.44,1689.4533333333331,0.0,70.0,93.88,74.0,0.0,70.0,72.0,69.99666666666667,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 23:45:00,577.7466666666667,-368.69000000000005,0.0,100.0,82.93333333333334,911.8266666666668,0.0,70.0,85.78000000000002,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,422.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-30 23:45:00,64.27666666666666,2.1199999999999974,0.0,13.5,65.71,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.01666666666667,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 23:45:00,64.27666666666666,2.1199999999999974,0.0,43.833333333333336,65.79333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.51,1.6500000000000057,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 23:45:00,790.3433333333334,-415.30000000000007,0.0,100.0,75.53333333333335,1209.88,0.0,70.0,68.37,74.0,0.0,70.0,72.0,69.98,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 23:45:00,969.0333333333332,-504.29,0.0,100.0,91.43333333333334,1487.45,0.0,70.0,88.35000000000001,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 23:45:00,63.57,2.1199999999999974,0.0,3.0,71.07,63.57,0.0,70.99,25.406666666666663,74.0,0.0,70.0,0.0,70.87666666666667,-0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 23:45:00,618.0066666666667,-6.350000000000023,0.0,64.5,64.49,637.78,0.0,70.0,56.35,74.0,0.0,70.0,72.0,69.82,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 23:45:00,858.8533333333334,-12.709999999999924,0.0,71.5,61.84,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 23:45:00,642.02,2.1200000000000045,0.0,12.833333333333334,62.04,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.93666666666667,-2.019999999999996,,67.0,69.0,85.0,55.0,,0.0,424.0,,,,,,
UU.csv,2025-01-30 23:45:00,575.6266666666667,-4.240000000000009,0.0,88.0,69.16333333333334,585.5166666666667,0.0,70.47,20.326666666666668,74.0,0.0,73.0,70.99666666666667,70.04666666666667,-0.3799999999999954,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 23:45:00,952.7866666666667,-915.36,100.0,100.0,63.41,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.91333333333334,3.930000000000007,,67.0,69.0,85.0,55.0,,0.0,422.3333333333333,,,,,,
O.csv,2025-01-30 23:45:00,594.6999999999999,2.1200000000000045,0.0,85.5,65.94333333333334,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.22666666666667,3.219999999999999,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 23:45:00,64.98333333333333,0.0,0.0,21.0,65.57666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.42666666666666,2.519999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 23:45:00,581.9866666666667,-4.239999999999895,0.0,48.5,65.87333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.58,-0.9000000000000057,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 23:45:00,138.43666666666664,-2.1200000000000045,0.0,46.0,65.37666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0,482.3333333333333,,,,,,
N.csv,2025-01-30 23:45:00,599.6433333333333,-16.949999999999932,0.0,97.5,65.07,599.64,0.0,70.0,4.496666666666666,74.0,0.0,70.0,0.0,69.86333333333333,-0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 23:45:00,64.98333333333333,2.1199999999999974,0.0,4.666666666666667,91.1,63.57,0.0,72.97,60.27333333333333,74.0,0.0,70.0,74.97,72.98333333333333,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 23:45:00,507.8233333333333,0.0,0.0,57.833333333333336,74.41333333333334,503.58666666666664,0.0,70.0,38.45333333333333,74.0,0.0,70.0,72.0,69.90333333333334,-0.1800000000000068,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 23:45:00,591.8733333333333,14.840000000000032,0.0,87.16666666666667,63.336666666666666,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 23:45:00,165.97666666666666,0.0,0.0,48.5,74.01,167.39,0.0,71.49,31.2,75.0,0.0,68.0,74.99,71.37,-0.1400000000000005,,84.0,69.0,85.0,68.0,,0.0,488.0,,,,,,
M.csv,2025-01-30 23:45:00,601.0566666666667,-19.069999999999936,0.0,71.33333333333333,67.44,599.64,0.0,70.0,26.073333333333338,74.0,0.0,70.0,0.0,70.11333333333333,0.1200000000000045,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 18:15:00,448.4966666666666,0.0,0.0,3.3333333333333335,66.90666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.46,1.0200000000000102,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 18:15:00,153.97333333333333,0.0,0.0,58.833333333333336,87.74000000000001,152.56,0.0,70.0,67.58333333333333,74.0,0.0,70.0,0.0,70.82333333333334,0.7900000000000063,,67.0,69.0,68.0,68.0,,0.0,545.6666666666666,,,,,,
A.csv,2025-01-30 18:15:00,476.7466666666666,4.230000000000018,0.0,7.666666666666667,75.52333333333333,480.99,0.0,70.0,41.416666666666664,74.0,0.0,70.0,72.0,69.83,-0.1599999999999966,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 18:15:00,447.0833333333333,-4.240000000000009,0.0,46.833333333333336,67.03333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.35000000000001,1.3700000000000043,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 18:15:00,612.3566666666667,-10.600000000000025,0.0,44.5,67.85333333333334,608.12,0.0,70.0,20.98,74.0,0.0,70.0,72.0,70.83999999999999,0.9300000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 18:15:00,578.4566666666666,12.709999999999924,0.0,58.5,71.04666666666667,576.3366666666666,0.0,70.0,14.11,74.0,0.0,70.0,72.0,70.19666666666667,0.269999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 18:15:00,721.8299999999999,-14.829999999999927,0.0,84.83333333333333,66.8,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.23,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 18:15:00,151.85333333333332,-2.1200000000000045,0.0,2.3333333333333335,66.55666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.32666666666667,0.3199999999999932,,67.0,69.0,68.0,68.0,,0.0,552.3333333333334,,,,,,
B.csv,2025-01-30 18:15:00,903.35,10.600000000000025,0.0,69.16666666666667,65.40333333333334,900.52,0.0,70.0,77.11,73.99,0.0,70.0,72.0,70.56666666666666,0.5600000000000023,,66.97,68.99,68.0,68.0,,0.0,606.3333333333334,,,,,,
LL.csv,2025-01-30 18:15:00,129.25,0.0,100.0,38.5,67.04,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.52333333333333,1.5100000000000051,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 18:15:00,784.69,-8.480000000000018,0.0,81.0,67.28,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.64666666666666,-0.4499999999999886,,84.0,69.0,85.0,68.0,,0.0,604.3333333333334,,,,,,
CC.csv,2025-01-30 18:15:00,863.09,-6.360000000000014,0.0,61.166666666666664,80.35000000000001,860.9733333333334,0.0,70.0,53.28666666666667,74.0,0.0,70.0,72.0,70.19666666666667,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 18:15:00,376.4533333333334,-4.240000000000009,0.0,12.0,66.2,375.04,0.0,70.0,7.919999999999999,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 18:15:00,118.66,-10.600000000000009,0.0,55.5,65.50666666666666,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.53,1.5100000000000051,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 18:15:00,533.25,-8.480000000000018,0.0,56.0,91.62666666666668,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,75.47666666666667,-8.129999999999995,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 18:15:00,651.91,8.470000000000027,0.0,44.5,100.05666666666669,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.23333333333333,-6.789999999999992,,67.0,69.0,85.0,68.0,,0.0,752.0,,,,,,
E.csv,2025-01-30 18:15:00,357.3866666666666,0.0,0.0,52.5,66.28333333333333,360.21,0.0,70.0,11.076666666666668,74.0,0.0,70.0,72.0,70.11333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,519.3333333333334,,,,,,
D.csv,2025-01-30 18:15:00,839.7833333333333,29.659999999999968,0.0,56.5,70.88000000000001,832.7199999999999,0.0,70.0,40.193333333333335,74.0,0.0,70.0,72.0,70.37666666666667,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,550.0,,,,,,
S.csv,2025-01-30 18:15:00,627.19,0.0,37.57333333333333,48.333333333333336,67.30333333333333,626.4833333333333,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.36,0.3599999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 18:15:00,64.98,2.1199999999999974,0.0,10.666666666666666,93.36,63.57,0.0,73.99,57.48333333333333,74.0,0.0,70.0,0.0,74.09333333333335,0.5799999999999983,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 18:15:00,932.3066666666668,-275.4599999999999,0.0,100.0,78.71,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.71,-0.2900000000000062,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 18:15:00,701.35,-394.1100000000001,0.0,100.0,66.34666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47,-1.5300000000000011,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 18:15:00,185.75333333333333,0.0,51.943333333333335,37.166666666666664,67.09666666666666,187.8733333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.30333333333333,0.3700000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 18:15:00,964.09,-158.90999999999983,0.0,100.0,79.93333333333334,1133.6,0.0,70.0,53.28666666666667,74.0,0.0,70.0,72.0,70.31666666666666,0.4500000000000028,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 18:15:00,446.3766666666667,-2.1200000000000045,0.0,84.5,67.13666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,-0.7800000000000011,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 18:15:00,704.1766666666667,-783.9799999999999,0.0,100.0,81.23666666666666,1475.4466666666667,0.0,70.0,75.29666666666667,74.0,0.0,70.0,72.0,70.03666666666666,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 18:15:00,558.68,-222.47999999999996,0.0,100.0,77.83333333333333,734.5433333333334,0.0,70.0,55.89666666666667,74.0,0.0,70.0,72.0,70.00333333333333,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,485.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-30 18:15:00,64.98333333333333,2.1199999999999974,0.0,13.0,67.26666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.38,1.4599999999999935,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 18:15:00,62.86333333333334,2.1199999999999974,0.0,43.0,67.39333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.73666666666666,1.6500000000000057,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 18:15:00,789.6333333333333,-233.07999999999993,0.0,100.0,72.96666666666665,1039.6633333333332,0.0,70.0,49.129999999999995,74.0,0.0,70.0,72.0,70.06333333333333,0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 18:15:00,981.04,-218.24,0.0,100.0,90.35333333333334,1185.16,0.0,70.0,56.946666666666665,74.0,0.0,70.0,72.0,70.02333333333333,0.1200000000000045,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 18:15:00,64.27666666666666,2.1199999999999974,0.0,1.0,67.24,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.23333333333333,0.25,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 18:15:00,638.49,6.360000000000014,0.0,62.833333333333336,66.2,637.78,0.0,70.0,40.52333333333333,74.0,0.0,70.0,72.0,70.91333333333334,1.0600000000000025,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 18:15:00,787.5166666666668,-59.32999999999993,0.0,100.0,64.26666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.55333333333334,0.6500000000000057,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 18:15:00,632.13,2.1200000000000045,0.0,13.333333333333334,64.43,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31,-1.6899999999999975,,67.0,69.0,85.0,55.0,,0.0,490.0,,,,,,
UU.csv,2025-01-30 18:15:00,517.7133333333334,0.0,5.683333333333334,86.66666666666667,67.39333333333333,519.8333333333334,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.62333333333333,0.0400000000000062,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 18:15:00,969.74,-917.48,100.0,100.0,65.42666666666666,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.56333333333333,3.660000000000011,,67.0,69.0,85.0,55.0,,0.0,485.3333333333333,,,,,,
O.csv,2025-01-30 18:15:00,596.11,-6.350000000000023,0.0,84.66666666666667,67.66333333333334,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.94,3.9200000000000017,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 18:15:00,62.85999999999999,2.1199999999999974,0.0,18.666666666666668,67.13,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.86333333333333,2.8299999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 18:15:00,583.4,-8.469999999999914,0.0,48.0,67.50333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.31666666666666,-0.1600000000000108,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 18:15:00,138.43666666666664,-2.1200000000000045,0.0,42.5,67.00666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0,564.3333333333334,,,,,,
N.csv,2025-01-30 18:15:00,592.5799999999999,12.720000000000027,0.0,97.0,66.82666666666667,599.64,0.0,70.0,0.26,74.0,0.0,70.0,0.0,71.18666666666667,1.2199999999999989,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 18:15:00,64.98,0.0,0.0,2.1666666666666665,78.00666666666666,63.57,0.0,72.97,37.79,74.0,0.0,70.0,74.98,73.0,0.0700000000000073,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 18:15:00,476.04333333333335,2.1200000000000045,0.0,52.833333333333336,73.82000000000001,474.62999999999994,0.0,70.0,32.31,74.0,0.0,70.0,72.0,70.67333333333333,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 18:15:00,601.0533333333333,21.190000000000055,0.0,87.16666666666667,65.25666666666667,599.64,0.0,70.0,3.0,74.0,0.0,70.0,0.0,69.89999999999999,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 18:15:00,166.6833333333333,0.0,0.0,46.833333333333336,66.93666666666667,167.39,0.0,71.49,7.013333333333333,75.0,0.0,68.0,74.98,71.95,0.6000000000000085,,84.0,69.0,85.0,68.0,,0.0,605.3333333333334,,,,,,
M.csv,2025-01-30 18:15:00,597.5233333333333,19.07000000000005,0.0,73.33333333333333,71.42666666666666,599.64,0.0,70.0,33.10666666666666,74.0,0.0,70.0,0.0,69.72666666666667,-0.2399999999999948,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 10:15:00,444.25666666666666,-4.240000000000009,0.0,1.5,66.86666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 10:15:00,151.14666666666668,-2.1200000000000045,0.0,59.666666666666664,94.59,152.56,0.0,70.0,95.0,74.0,0.0,70.0,0.0,69.95333333333333,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,402.3333333333333,,,,,,
A.csv,2025-01-31 10:15:00,485.22333333333336,2.1100000000000136,0.0,4.5,93.53666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.33333333333333,-0.7399999999999949,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 10:15:00,449.9066666666667,0.0,0.0,47.166666666666664,66.96333333333332,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65666666666667,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 10:15:00,614.4766666666667,-23.31000000000006,0.0,38.0,67.2,608.12,0.0,70.0,24.846666666666664,74.0,0.0,70.0,72.0,69.90333333333334,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 10:15:00,590.4633333333333,-6.360000000000014,0.0,60.0,71.33666666666666,591.17,0.0,70.0,15.73,74.0,0.0,70.0,72.0,70.00333333333333,0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 10:15:00,721.1266666666667,-16.949999999999932,0.0,86.5,66.75666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.12,-0.8700000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 10:15:00,152.56,0.0,0.0,4.0,66.50666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.44333333333334,0.4500000000000028,,67.0,69.0,68.0,68.0,,0.0,406.0,,,,,,
B.csv,2025-01-31 10:15:00,908.9966666666668,-10.590000000000032,0.0,67.33333333333333,63.76333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.66333333333334,-0.3299999999999983,,66.97,68.99,68.0,68.0,,0.0,406.6666666666667,,,,,,
LL.csv,2025-01-31 10:15:00,127.13,-2.1200000000000045,100.0,38.5,66.99333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83,0.8400000000000034,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 10:15:00,788.2233333333334,-10.590000000000032,0.0,84.16666666666667,67.22666666666667,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.63666666666667,-0.3299999999999983,,84.0,69.0,85.0,68.0,,0.0,410.6666666666667,,,,,,
CC.csv,2025-01-31 10:15:00,845.4333333333334,-12.709999999999924,0.0,62.5,81.18666666666667,845.4333333333334,0.0,70.0,51.026666666666664,74.0,0.0,70.0,72.0,70.01,0.0,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 10:15:00,371.51,-14.83000000000004,0.0,9.333333333333334,64.35333333333334,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.36666666666666,0.2999999999999971,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 10:15:00,125.01666666666664,-19.070000000000007,0.0,55.0,63.98666666666667,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.16000000000001,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 10:15:00,545.9633333333333,10.589999999999918,0.0,60.333333333333336,92.18,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.52333333333333,-9.459999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 10:15:00,648.38,2.1200000000000045,0.0,45.0,100.90333333333336,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.65,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0,414.0,,,,,,
E.csv,2025-01-31 10:15:00,360.91333333333336,-16.94999999999999,0.0,50.5,65.56666666666666,360.21,0.0,70.0,13.993333333333334,74.0,0.0,70.0,72.0,69.77666666666666,-0.25,,67.0,69.0,68.0,68.0,,0.0,383.6666666666667,,,,,,
D.csv,2025-01-31 10:15:00,834.1333333333333,-2.1200000000000045,0.0,56.0,64.35666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,399.0,,,,,,
S.csv,2025-01-31 10:15:00,879.3366666666667,-110.18000000000006,100.0,100.0,67.23333333333333,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.08,1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 10:15:00,64.27666666666666,4.229999999999997,0.0,12.333333333333334,114.19,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.33,-0.6400000000000006,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 10:15:00,996.5766666666668,-216.13,0.0,100.0,77.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.13,-0.8700000000000045,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 10:15:00,781.8633333333333,-322.07000000000005,0.0,100.0,64.67666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.18,-1.8400000000000032,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 10:15:00,126.42333333333332,0.0,25.896666666666665,30.5,92.4,125.01,0.0,72.0,54.56,70.0,0.0,70.0,72.0,71.94,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 10:15:00,951.3766666666668,0.0,0.0,100.0,73.28666666666668,1014.9433333333332,0.0,70.0,37.26,74.0,0.0,70.0,72.0,69.18666666666667,-0.7600000000000051,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 10:15:00,451.32,-4.240000000000009,0.0,85.5,67.13333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 10:15:00,771.27,-811.5300000000001,0.0,100.0,83.11,1605.4033333333334,0.0,70.0,86.45333333333333,74.0,0.0,70.0,72.0,69.84666666666666,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 10:15:00,634.2533333333333,-254.26,0.0,100.0,81.49666666666667,872.98,0.0,70.0,79.67666666666666,74.0,0.0,70.0,72.0,69.8,-0.1800000000000068,,67.0,69.0,85.0,68.0,,0.0,402.0,,,1.0,-1.0,,
RR.csv,2025-01-31 10:15:00,63.57,0.0,0.0,12.5,67.22666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,0.5,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 10:15:00,63.57,2.1199999999999974,0.0,43.166666666666664,67.34666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.79,0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 10:15:00,853.1999999999999,-345.3800000000001,0.0,100.0,76.00333333333333,1205.64,0.0,70.0,67.85333333333334,74.0,0.0,70.0,72.0,69.90333333333332,-0.0600000000000022,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 10:15:00,756.44,-42.370000000000005,0.0,65.33333333333333,68.78666666666668,761.3866666666667,0.0,70.0,12.866666666666667,74.0,0.0,70.0,72.0,69.78666666666668,-0.2000000000000028,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 10:15:00,65.69,0.0,0.0,2.5,68.45,63.57,0.0,70.99,14.543333333333337,74.0,0.0,70.0,0.0,70.95,-0.039999999999992,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 10:15:00,636.37,-4.230000000000018,0.0,57.666666666666664,64.57333333333334,637.78,0.0,70.0,0.11,74.0,0.0,70.0,72.0,69.98,-3.9399999999999977,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 10:15:00,857.4399999999999,-25.42999999999995,0.0,47.5,62.41,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.16000000000001,0.2099999999999937,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 10:15:00,637.7833333333333,4.240000000000009,0.0,9.0,62.629999999999995,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18,-1.8400000000000032,,67.0,69.0,85.0,55.0,,0.0,405.6666666666667,,,,,,
UU.csv,2025-01-31 10:15:00,548.79,-6.360000000000014,0.0,87.0,69.01666666666667,548.0833333333334,0.0,70.47,13.14,74.0,0.0,73.0,70.99666666666667,70.48666666666666,0.0499999999999971,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 10:15:00,1060.8533333333332,-864.5,100.0,100.0,63.67333333333334,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.52666666666666,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0,402.0,,,,,,
O.csv,2025-01-31 10:15:00,605.2933333333334,-4.230000000000018,0.0,86.0,67.55333333333333,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.54666666666667,3.5999999999999943,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 10:15:00,64.98333333333333,0.0,0.0,20.5,67.13,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.08333333333333,2.069999999999993,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 10:15:00,584.1033333333334,0.0,0.0,48.5,67.46666666666665,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.67999999999999,-0.7700000000000102,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 10:15:00,137.73,-2.1200000000000045,0.0,45.5,66.98,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65,0.6500000000000057,,84.0,69.0,85.0,68.0,,0.0,403.0,,,,,,
N.csv,2025-01-31 10:15:00,599.6433333333333,8.480000000000018,0.0,98.33333333333331,66.72333333333334,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,0.2099999999999937,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 10:15:00,66.39333333333333,2.1199999999999974,0.0,3.8333333333333335,79.51333333333334,63.57,0.0,72.97,39.88666666666666,74.0,0.0,70.0,74.98,72.95,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 10:15:00,496.52666666666664,-8.479999999999961,0.0,57.333333333333336,75.29,495.82,0.0,70.0,36.973333333333336,74.0,0.0,70.0,72.0,69.95333333333333,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 10:15:00,602.4666666666667,2.1200000000000045,0.0,81.66666666666667,68.92333333333333,599.64,0.0,70.0,27.94666666666667,74.0,0.0,70.0,0.0,69.53666666666668,-0.4899999999999949,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 10:15:00,164.56333333333336,-2.119999999999976,0.0,47.166666666666664,73.13333333333334,167.39,0.0,71.49,24.65,75.0,0.0,68.0,75.0,71.37666666666667,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,402.0,,,,,,
