source_file,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode,RmCo2,SaTemp,AirflowSpRht,SuplFanCmd,SuplFanState,Cooling_Stg_Cmd,Heating_Stg_Cmd
M.csv,2025-01-31 10:15:00,596.82,-2.1200000000000045,0.0,61.166666666666664,90.12,599.64,0.0,70.0,76.92333333333333,74.0,0.0,70.0,0.0,69.29666666666667,-0.7199999999999989,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 11:15:00,450.6166666666666,2.1200000000000045,0.0,1.3333333333333333,66.83666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55666666666666,1.0600000000000025,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 11:15:00,151.14666666666668,-4.240000000000009,0.0,60.166666666666664,94.57333333333334,152.56,0.0,70.0,95.58333333333331,74.0,0.0,70.0,0.0,69.96666666666665,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,405.0,,,,,,
A.csv,2025-01-31 11:15:00,485.22333333333336,6.349999999999966,0.0,3.8333333333333335,93.48666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.94333333333333,-0.1800000000000068,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 11:15:00,447.79,-2.1200000000000045,0.0,47.5,66.92666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,0.6599999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 11:15:00,613.0633333333334,-2.1200000000000045,0.0,36.833333333333336,67.87333333333333,608.12,0.0,70.0,27.203333333333333,74.0,0.0,70.0,72.0,69.94333333333333,-0.1299999999999954,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 11:15:00,613.7666666666668,2.1200000000000045,0.0,61.0,72.33333333333333,614.4766666666667,0.0,70.0,18.863333333333333,74.0,0.0,70.0,72.0,69.93666666666667,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 11:15:00,719.71,-4.240000000000009,0.0,86.83333333333333,66.73,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.01,-0.9899999999999948,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 11:15:00,152.56,0.0,0.0,3.8333333333333335,66.48333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.42,0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,408.3333333333333,,,,,,
B.csv,2025-01-31 11:15:00,905.47,-2.1100000000000136,0.0,67.0,63.85333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.57333333333332,-0.3599999999999994,,66.97,68.99,68.0,68.0,,0.0,403.3333333333333,,,,,,
LL.csv,2025-01-31 11:15:00,127.13,0.0,100.0,40.0,66.96,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.80333333333334,0.7900000000000063,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 11:15:00,775.5133333333333,16.950000000000045,0.0,84.16666666666667,67.20666666666666,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.66000000000001,-0.3299999999999983,,84.0,69.0,85.0,68.0,,0.0,423.6666666666667,,,,,,
CC.csv,2025-01-31 11:15:00,864.5033333333334,2.1100000000000136,0.0,65.0,82.49,869.4466666666667,0.0,70.0,54.04,74.0,0.0,70.0,72.0,69.90666666666667,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 11:15:00,373.62999999999994,-8.470000000000027,0.0,8.5,64.47,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.36666666666666,0.3599999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 11:15:00,116.54,2.109999999999999,0.0,54.166666666666664,64.10666666666667,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.18333333333334,2.1899999999999977,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 11:15:00,536.0766666666667,6.349999999999909,0.0,60.666666666666664,92.07,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.54333333333334,-9.459999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 11:15:00,654.0266666666666,0.0,0.0,45.0,100.51,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.71666666666665,-6.189999999999998,,67.0,69.0,85.0,68.0,,0.0,455.3333333333333,,,,,,
E.csv,2025-01-31 11:15:00,359.50333333333333,-2.1200000000000045,0.0,49.833333333333336,65.79,360.21,0.0,70.0,14.21,74.0,0.0,70.0,72.0,69.96,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,385.3333333333333,,,,,,
D.csv,2025-01-31 11:15:00,832.7199999999999,14.829999999999927,0.0,55.666666666666664,64.46666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,398.3333333333333,,,,,,
S.csv,2025-01-31 11:15:00,872.2733333333334,-122.89,100.0,100.0,67.20666666666666,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.93333333333334,0.9300000000000068,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 11:15:00,64.98333333333333,2.1199999999999974,0.0,12.0,114.29666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.769999999999996,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 11:15:00,1016.3533333333334,-192.8199999999999,0.0,100.0,77.00666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.11333333333333,-0.8799999999999955,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 11:15:00,793.8733333333333,-332.6600000000001,0.0,100.0,64.74333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47666666666667,-1.5499999999999972,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 11:15:00,125.71666666666664,2.1199999999999903,24.483333333333334,30.5,93.26666666666668,125.01,0.0,72.0,56.02333333333333,70.0,0.0,70.0,72.0,71.94,-0.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 11:15:00,948.5533333333332,-165.27999999999997,0.0,100.0,80.01333333333334,1116.65,0.0,70.0,51.18333333333334,74.0,0.0,70.0,72.0,69.47,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 11:15:00,444.9633333333333,-4.240000000000009,0.0,85.83333333333333,67.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,-1.2600000000000051,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 11:15:00,793.1666666666666,-820.0,0.0,100.0,84.84,1625.18,0.0,70.0,87.77,74.0,0.0,70.0,72.0,69.92333333333333,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 11:15:00,610.9433333333333,-279.68999999999994,0.0,100.0,82.59666666666668,904.76,0.0,70.0,84.79666666666667,74.0,0.0,70.0,72.0,69.84,-0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0,402.0,,,1.0,-1.0,,
RR.csv,2025-01-31 11:15:00,62.156666666666666,0.0,0.0,14.5,67.19666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.4099999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 11:15:00,65.68666666666667,0.0,0.0,43.833333333333336,67.32,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68666666666667,0.6800000000000068,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 11:15:00,863.09,-343.26,0.0,100.0,76.14666666666666,1209.88,0.0,70.0,68.29333333333334,74.0,0.0,70.0,72.0,69.95333333333333,-0.0600000000000022,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 11:15:00,812.9433333333333,-19.069999999999936,0.0,72.16666666666667,73.63333333333334,816.4766666666666,0.0,70.0,18.463333333333335,74.0,0.0,70.0,72.0,69.84,-0.1599999999999966,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 11:15:00,64.27666666666666,0.0,0.0,2.6666666666666665,69.01666666666667,63.57,0.0,70.99,15.99,74.0,0.0,70.0,0.0,70.95666666666666,-0.059999999999988,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 11:15:00,644.1366666666667,12.720000000000027,0.0,57.5,64.60666666666667,637.78,0.0,70.0,3.73,74.0,0.0,70.0,72.0,69.85,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 11:15:00,861.68,2.1200000000000045,0.0,43.333333333333336,62.50333333333333,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.09,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 11:15:00,651.91,-4.240000000000009,0.0,8.666666666666666,62.74333333333334,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.08666666666666,-1.9099999999999968,,67.0,69.0,85.0,55.0,,0.0,400.6666666666667,,,,,,
UU.csv,2025-01-31 11:15:00,573.5100000000001,-4.230000000000018,0.0,88.0,69.86666666666667,564.3266666666667,0.0,70.47,16.353333333333335,74.0,0.0,73.0,70.99666666666667,70.39666666666666,-0.019999999999996,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 11:15:00,1093.3433333333332,-809.4100000000001,100.0,100.0,63.74666666666667,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.65,3.640000000000001,,67.0,69.0,85.0,55.0,,0.0,402.0,,,,,,
O.csv,2025-01-31 11:15:00,596.8166666666666,-2.1200000000000045,0.0,86.16666666666667,67.54,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.53,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 11:15:00,65.68666666666667,0.0,0.0,20.5,67.08999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.09,1.980000000000004,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 11:15:00,586.9266666666667,0.0,0.0,48.5,67.45,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.57,-0.9100000000000108,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 11:15:00,137.73,-4.239999999999981,0.0,46.0,66.94,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.63,0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0,403.0,,,,,,
N.csv,2025-01-31 11:15:00,606.0,2.1200000000000045,0.0,98.5,66.69666666666667,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 11:15:00,64.98,2.1199999999999974,0.0,4.5,79.94,63.57,0.0,72.97,40.60333333333333,74.0,0.0,70.0,74.99,72.95,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 11:15:00,506.41333333333336,10.599999999999966,0.0,58.5,76.17333333333333,506.41,0.0,70.0,39.20666666666667,74.0,0.0,70.0,72.0,69.95333333333333,-0.0400000000000062,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 11:15:00,599.6433333333333,-12.710000000000036,0.0,81.5,70.45333333333333,599.64,0.0,70.0,32.233333333333334,74.0,0.0,70.0,0.0,69.82666666666667,-0.2399999999999948,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 11:15:00,165.97666666666666,-2.119999999999976,0.0,48.5,74.41000000000001,167.39,0.0,71.49,27.75,75.0,0.0,68.0,74.99,71.38,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,402.6666666666667,,,,,,
M.csv,2025-01-31 11:15:00,598.94,-4.230000000000018,0.0,61.333333333333336,92.37666666666668,599.64,0.0,70.0,86.39999999999999,74.0,0.0,70.0,0.0,69.61333333333333,-0.4300000000000068,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 19:00:00,447.08,-2.1200000000000045,0.0,3.0,66.82333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42,0.9500000000000028,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 19:00:00,151.85333333333332,-2.1200000000000045,0.0,58.666666666666664,80.22666666666667,152.56,0.0,70.0,51.48,74.0,0.0,70.0,0.0,70.53666666666668,1.1899999999999975,,67.0,69.0,68.0,68.0,,0.0,555.0,,,,,,
A.csv,2025-01-30 19:00:00,480.28,2.1100000000000136,0.0,3.3333333333333335,79.96333333333334,480.99,0.0,70.0,54.93666666666667,74.0,0.0,70.0,72.0,69.49333333333334,-0.4500000000000028,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 19:00:00,450.6133333333333,4.240000000000009,0.0,47.0,66.93,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.19666666666667,1.2199999999999989,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 19:00:00,602.4666666666667,8.470000000000027,0.0,35.166666666666664,65.07666666666667,608.12,0.0,70.0,15.306666666666668,74.0,0.0,70.0,72.0,70.39999999999999,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 19:00:00,560.7966666666666,-4.240000000000009,0.0,58.0,70.49,557.9699999999999,0.0,70.0,11.036666666666669,74.0,0.0,70.0,72.0,70.11,0.2000000000000028,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 19:00:00,724.6566666666666,-16.949999999999932,0.0,85.16666666666667,66.71,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.32333333333334,-0.5999999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 19:00:00,151.85333333333332,0.0,0.0,3.3333333333333335,66.47666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.47,0.4500000000000028,,67.0,69.0,68.0,68.0,,0.0,545.6666666666666,,,,,,
B.csv,2025-01-30 19:00:00,893.4633333333333,-6.350000000000023,0.0,62.166666666666664,64.03,900.52,0.0,70.0,73.49666666666667,73.99,0.0,70.0,72.0,70.27333333333333,0.3799999999999954,,66.97,68.99,68.0,68.0,,0.0,560.3333333333334,,,,,,
LL.csv,2025-01-30 19:00:00,127.13,0.0,100.0,38.5,66.93666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.90666666666667,1.2399999999999949,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 19:00:00,775.5099999999999,6.360000000000014,0.0,81.16666666666667,67.18333333333334,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.78333333333335,-0.2199999999999988,,84.0,69.0,85.0,68.0,,0.0,561.0,,,,,,
CC.csv,2025-01-30 19:00:00,837.6633333333333,4.240000000000009,0.0,60.0,80.06333333333333,840.4900000000001,0.0,70.0,50.46333333333333,74.0,0.0,70.0,72.0,70.11666666666667,0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 19:00:00,369.39,-4.240000000000009,0.0,7.166666666666667,64.59666666666668,375.04,0.0,70.0,4.956666666666667,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 19:00:00,125.01666666666668,14.829999999999984,0.0,47.166666666666664,64.31666666666666,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.78,1.7399999999999949,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 19:00:00,538.9033333333333,2.1099999999999,0.0,56.333333333333336,91.56333333333332,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,76.00333333333333,-6.640000000000001,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 19:00:00,644.8466666666667,2.1200000000000045,0.0,44.5,99.88333333333333,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.35666666666667,-6.75,,67.0,69.0,85.0,68.0,,0.0,601.0,,,,,,
E.csv,2025-01-30 19:00:00,359.50333333333333,-6.359999999999957,0.0,46.5,65.27,360.21,0.0,70.0,11.71,74.0,0.0,70.0,72.0,69.98,0.0,,67.0,69.0,68.0,68.0,,0.0,473.6666666666667,,,,,,
D.csv,2025-01-30 19:00:00,826.3633333333333,-12.710000000000036,0.0,51.166666666666664,68.82000000000001,832.7199999999999,0.0,70.0,34.12666666666667,74.0,0.0,70.0,72.0,70.25666666666666,0.3199999999999932,,67.0,69.0,68.0,68.0,,0.0,544.3333333333334,,,,,,
S.csv,2025-01-30 19:00:00,661.0933333333334,2.1200000000000045,43.38333333333333,50.833333333333336,67.19666666666667,661.09,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,0.3400000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 19:00:00,65.68666666666667,2.1199999999999974,0.0,10.5,106.84333333333332,63.57,0.0,73.99,79.25666666666666,74.0,0.0,70.0,0.0,73.41333333333334,-0.4799999999999897,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 19:00:00,1031.19,-165.27999999999997,0.0,100.0,76.96,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.70333333333333,-0.2900000000000062,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 19:00:00,790.3433333333334,-328.4200000000001,0.0,100.0,64.85666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.39333333333333,-1.5300000000000011,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 19:00:00,185.05,2.109999999999985,49.06666666666666,37.166666666666664,66.98,183.63666666666663,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.93666666666667,0.2999999999999971,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 19:00:00,959.8533333333334,-122.89999999999998,0.0,100.0,77.09666666666668,1108.1733333333334,0.0,70.0,49.98666666666667,74.0,0.0,70.0,72.0,70.16000000000001,0.269999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 19:00:00,451.3233333333333,-4.240000000000009,0.0,84.5,67.08333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,-0.7600000000000051,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 19:00:00,806.5866666666667,-669.5699999999999,0.0,100.0,80.45,1501.58,0.0,70.0,77.52,74.0,0.0,70.0,72.0,69.88333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 19:00:00,625.07,-141.96000000000004,0.0,100.0,77.89333333333333,771.2733333333332,0.0,70.0,62.330000000000005,74.0,0.0,70.0,72.0,69.75333333333333,-0.1500000000000056,,67.0,69.0,85.0,68.0,,0.0,458.6666666666667,,,1.0,-1.0,,
RR.csv,2025-01-30 19:00:00,64.98333333333333,2.1199999999999974,0.0,13.0,67.21333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24666666666667,1.3100000000000025,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 19:00:00,63.57,4.229999999999997,0.0,43.166666666666664,67.32666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.54666666666667,2.230000000000004,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 19:00:00,868.0333333333333,-209.7700000000001,0.0,100.0,73.36,1088.4,0.0,70.0,54.56666666666666,74.0,0.0,70.0,72.0,69.81333333333333,-0.0600000000000022,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 19:00:00,1074.98,-154.67999999999984,0.0,100.0,90.82333333333334,1247.3133333333333,0.0,70.0,62.98666666666667,74.0,0.0,70.0,72.0,69.77,-0.1500000000000056,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 19:00:00,64.27666666666666,4.229999999999997,0.0,1.3333333333333333,67.16666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.21,0.1600000000000108,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 19:00:00,632.8433333333334,-4.230000000000018,0.0,58.5,64.62666666666667,637.78,0.0,70.0,29.88,74.0,0.0,70.0,72.0,70.61666666666667,0.6500000000000057,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 19:00:00,843.3133333333334,-12.709999999999924,0.0,60.666666666666664,62.80666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.37666666666667,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 19:00:00,625.7733333333334,-14.829999999999927,0.0,8.5,62.98,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.42,-1.5300000000000011,,67.0,69.0,85.0,55.0,,0.0,468.0,,,,,,
UU.csv,2025-01-30 19:00:00,637.7833333333333,0.0,21.790000000000003,90.83333333333331,67.29333333333334,637.0766666666667,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.93333333333334,0.3299999999999983,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 19:00:00,1068.6233333333332,-817.8900000000001,100.0,100.0,63.85999999999999,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.32333333333334,3.4200000000000017,,67.0,69.0,85.0,55.0,,0.0,458.6666666666667,,,,,,
O.csv,2025-01-30 19:00:00,589.7533333333333,2.1200000000000045,0.0,85.0,67.57333333333332,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.92,3.9200000000000017,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 19:00:00,62.86333333333334,0.0,0.0,20.0,67.06333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.21333333333332,3.0999999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 19:00:00,580.5733333333334,4.240000000000009,0.0,48.166666666666664,67.39333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12,-0.2800000000000011,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 19:00:00,140.5533333333333,-2.1200000000000045,0.0,42.5,66.91666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0,572.6666666666666,,,,,,
N.csv,2025-01-30 19:00:00,598.23,-2.1200000000000045,0.0,97.0,66.72333333333334,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.93666666666667,0.9500000000000028,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 19:00:00,66.39333333333333,-2.1199999999999974,0.0,3.0,76.97666666666667,63.57,0.0,72.97,35.67666666666667,74.0,0.0,70.0,74.99,72.99333333333334,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 19:00:00,447.78666666666663,4.229999999999961,0.0,51.166666666666664,72.01666666666667,445.67333333333335,0.0,70.0,26.52333333333333,74.0,0.0,70.0,72.0,70.41666666666667,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 19:00:00,603.88,2.1200000000000045,0.0,80.33333333333333,64.11333333333333,599.64,0.0,70.0,10.87,74.0,0.0,70.0,0.0,69.70333333333333,-0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 19:00:00,166.6833333333333,0.0,0.0,46.5,69.82000000000001,167.39,0.0,71.48333333333333,16.49,75.0,0.0,68.0,74.98,71.51,-0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0,845.0,,,,,,
M.csv,2025-01-30 19:00:00,602.4699999999999,-6.350000000000023,0.0,61.333333333333336,74.9,599.64,0.0,70.0,43.97,74.0,0.0,70.0,0.0,69.55666666666666,-0.4300000000000068,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 19:15:00,452.02666666666664,-2.1200000000000045,0.0,3.3333333333333335,66.78333333333335,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42,0.9300000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 19:15:00,152.56,-2.1200000000000045,0.0,59.333333333333336,81.95,152.56,0.0,70.0,54.94,74.0,0.0,70.0,0.0,70.23,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,549.6666666666666,,,,,,
A.csv,2025-01-30 19:15:00,475.3333333333333,-2.1200000000000045,0.0,3.0,82.14,480.99,0.0,70.0,60.57,74.0,0.0,70.0,72.0,69.42666666666666,-0.5799999999999983,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 19:15:00,447.78666666666663,-4.240000000000009,0.0,47.0,66.87333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.97,1.1500000000000057,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 19:15:00,606.7066666666666,-10.600000000000025,0.0,35.166666666666664,64.90333333333334,608.12,0.0,70.0,15.410000000000002,74.0,0.0,70.0,72.0,70.25666666666667,0.3799999999999954,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 19:15:00,572.0966666666667,8.470000000000027,0.0,58.833333333333336,71.34333333333333,574.9233333333333,0.0,70.0,13.6,74.0,0.0,70.0,72.0,69.95666666666666,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 19:15:00,733.1333333333333,0.0,0.0,85.0,66.66333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.38666666666667,-0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 19:15:00,151.14666666666668,0.0,0.0,2.1666666666666665,66.43333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.47666666666667,0.4699999999999988,,67.0,69.0,68.0,68.0,,0.0,540.0,,,,,,
B.csv,2025-01-30 19:15:00,903.35,-4.230000000000018,0.0,62.166666666666664,63.78666666666667,900.52,0.0,70.0,73.43,73.99,0.0,70.0,72.0,70.19,0.25,,66.97,68.99,68.0,68.0,,0.0,538.0,,,,,,
LL.csv,2025-01-30 19:15:00,129.25,-2.1200000000000045,100.0,38.5,66.89,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.10666666666667,1.2399999999999949,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 19:15:00,780.4533333333334,-4.240000000000009,0.0,81.16666666666667,67.16000000000001,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.74666666666667,-0.2399999999999948,,84.0,69.0,85.0,68.0,,0.0,543.6666666666666,,,,,,
CC.csv,2025-01-30 19:15:00,856.0266666666666,-6.360000000000014,0.0,61.333333333333336,81.82666666666667,858.1466666666666,0.0,70.0,52.74666666666667,74.0,0.0,70.0,72.0,69.96666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 19:15:00,375.0433333333333,-4.240000000000009,0.0,6.833333333333333,64.36333333333333,375.04,0.0,70.0,3.9133333333333336,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 19:15:00,132.07666666666668,12.710000000000008,0.0,47.333333333333336,64.05666666666667,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.78666666666668,1.7800000000000011,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 19:15:00,538.9,12.709999999999924,0.0,56.333333333333336,91.54666666666668,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,75.14333333333333,-7.519999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 19:15:00,649.7933333333334,-4.240000000000009,0.0,44.5,99.96999999999998,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.37333333333333,-6.61999999999999,,67.0,69.0,85.0,68.0,,0.0,580.6666666666666,,,,,,
E.csv,2025-01-30 19:15:00,362.33,-4.239999999999952,0.0,46.5,66.10000000000001,360.21,0.0,70.0,17.006666666666664,74.0,0.0,70.0,72.0,69.76,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,452.3333333333333,,,,,,
D.csv,2025-01-30 19:15:00,832.0133333333333,14.829999999999927,0.0,51.333333333333336,68.65333333333334,832.7199999999999,0.0,70.0,32.63,74.0,0.0,70.0,72.0,70.23666666666666,0.25,,67.0,69.0,68.0,68.0,,0.0,527.6666666666666,,,,,,
S.csv,2025-01-30 19:15:00,654.0300000000001,-2.1100000000000136,42.376666666666665,50.5,67.18333333333334,654.0266666666666,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.2,0.2300000000000039,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 19:15:00,64.98333333333333,0.0,0.0,11.166666666666666,109.33666666666666,63.57,0.0,73.99,85.25333333333333,74.0,0.0,70.0,0.0,73.33,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 19:15:00,1034.013333333333,-161.03999999999996,0.0,100.0,76.69,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.60333333333334,-0.3100000000000023,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 19:15:00,782.5766666666667,-309.35,0.0,100.0,64.62,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.35666666666667,-1.6599999999999966,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 19:15:00,165.97666666666666,2.1200000000000045,33.99,35.5,66.96333333333332,165.97666666666666,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.59333333333335,-0.7800000000000011,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 19:15:00,960.56,-161.02999999999997,0.0,100.0,78.74333333333334,1110.996666666667,0.0,70.0,50.303333333333335,74.0,0.0,70.0,72.0,70.09666666666668,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 19:15:00,451.32,8.480000000000018,0.0,84.66666666666667,67.04333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22666666666667,-0.7600000000000051,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 19:15:00,793.1666666666666,-701.35,0.0,100.0,82.20666666666666,1558.79,0.0,70.0,82.22666666666667,74.0,0.0,70.0,72.0,69.71,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 19:15:00,641.3133333333334,-214.01,0.0,100.0,78.93,803.0566666666667,0.0,70.0,67.26333333333334,74.0,0.0,70.0,72.0,69.60000000000001,-0.3100000000000023,,67.0,69.0,85.0,68.0,,0.0,447.0,,,1.0,-1.0,,
RR.csv,2025-01-30 19:15:00,64.27666666666666,2.1199999999999974,0.0,13.0,67.14666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,1.2399999999999949,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 19:15:00,64.27333333333333,2.1199999999999974,0.0,43.833333333333336,67.27333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.62333333333333,2.640000000000001,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 19:15:00,866.6233333333333,-239.44000000000003,0.0,100.0,73.11666666666667,1131.4833333333331,0.0,70.0,59.81,74.0,0.0,70.0,72.0,69.65333333333332,-0.25,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 19:15:00,1050.26,-120.76999999999998,0.0,100.0,84.84666666666666,1297.46,0.0,70.0,68.92666666666666,74.0,0.0,70.0,72.0,69.60333333333334,-0.3100000000000023,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 19:15:00,63.57,0.0,0.0,1.0,67.12,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.17999999999999,0.2300000000000039,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 19:15:00,637.7833333333333,-4.230000000000018,0.0,58.833333333333336,64.39666666666666,637.78,0.0,70.0,29.883333333333336,74.0,0.0,70.0,72.0,70.42333333333333,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 19:15:00,840.4900000000001,-2.1200000000000045,0.0,60.833333333333336,62.53666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27666666666666,0.3599999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 19:15:00,639.9,-19.069999999999936,0.0,8.5,62.7,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.34666666666666,-1.6599999999999966,,67.0,69.0,85.0,55.0,,0.0,460.3333333333333,,,,,,
UU.csv,2025-01-30 19:15:00,681.5733333333334,-8.480000000000018,28.56,92.66666666666669,67.25333333333333,684.4,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,72.02666666666666,0.4500000000000028,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 19:15:00,1083.4566666666667,-830.6000000000001,100.0,100.0,63.59,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.21666666666665,3.260000000000005,,67.0,69.0,85.0,55.0,,0.0,447.0,,,,,,
O.csv,2025-01-30 19:15:00,594.6999999999999,-16.949999999999932,0.0,84.83333333333333,67.53,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.89999999999999,3.9200000000000017,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 19:15:00,64.98333333333333,0.0,0.0,20.166666666666668,67.01,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.24,3.219999999999999,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 19:15:00,582.6933333333333,6.360000000000014,0.0,48.333333333333336,67.37666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.04666666666667,-0.3599999999999994,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 19:15:00,137.73,0.0,0.0,42.5,66.86333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65,0.6500000000000057,,84.0,69.0,85.0,68.0,,0.0,572.6666666666666,,,,,,
N.csv,2025-01-30 19:15:00,591.8733333333333,2.1200000000000045,0.0,97.0,66.68333333333334,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.88666666666667,0.9500000000000028,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 19:15:00,64.98,4.229999999999997,0.0,3.5,75.51666666666667,63.57,0.0,72.97,32.52333333333333,74.0,0.0,70.0,74.99,73.12,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 19:15:00,445.67,6.349999999999966,0.0,52.666666666666664,71.95,448.49333333333334,0.0,70.0,26.766666666666666,74.0,0.0,70.0,72.0,70.27,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 19:15:00,610.9433333333333,0.0,0.0,80.83333333333333,64.54666666666667,599.64,0.0,70.0,12.916666666666666,74.0,0.0,70.0,0.0,69.71,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 19:15:00,165.27,0.0,0.0,46.5,68.76333333333334,167.39,0.0,71.49,13.33,75.0,0.0,68.0,74.99,71.63666666666667,0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,877.0,,,,,,
M.csv,2025-01-30 19:15:00,596.1133333333333,-8.470000000000027,0.0,61.166666666666664,76.30666666666666,599.64,0.0,70.0,46.836666666666666,74.0,0.0,70.0,0.0,69.57,-0.4699999999999988,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 11:00:00,448.4966666666666,6.360000000000014,0.0,1.5,66.85000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55666666666666,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 11:00:00,150.44,-2.1200000000000045,0.0,59.666666666666664,94.41,152.56,0.0,70.0,95.21666666666664,74.0,0.0,70.0,0.0,69.97333333333334,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,403.6666666666667,,,,,,
A.csv,2025-01-31 11:00:00,481.69,6.349999999999966,0.0,3.8333333333333335,93.49333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.8,-0.3100000000000023,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 11:00:00,449.2,-6.349999999999966,0.0,47.5,66.92,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.58,0.519999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 11:00:00,608.1166666666667,-4.240000000000009,0.0,36.833333333333336,67.83999999999999,608.12,0.0,70.0,27.01,74.0,0.0,70.0,72.0,69.91666666666667,-0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 11:00:00,621.54,-4.240000000000009,0.0,61.166666666666664,72.01,617.3000000000001,0.0,70.0,19.396666666666665,74.0,0.0,70.0,72.0,69.89,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 11:00:00,716.1833333333334,-2.1200000000000045,0.0,87.0,66.72,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.01,-0.9899999999999948,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 11:00:00,151.85333333333332,-2.1200000000000045,0.0,4.666666666666667,66.49666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.42333333333333,0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,407.0,,,,,,
B.csv,2025-01-31 11:00:00,908.2933333333334,4.240000000000009,0.0,67.0,63.916666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.62,-0.3799999999999954,,66.97,68.99,68.0,68.0,,0.0,402.6666666666667,,,,,,
LL.csv,2025-01-31 11:00:00,126.42333333333332,-4.239999999999995,100.0,40.0,66.96333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.79666666666667,0.7900000000000063,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 11:00:00,777.63,-2.1200000000000045,0.0,84.16666666666667,67.20666666666666,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.66,-0.289999999999992,,84.0,69.0,85.0,68.0,,0.0,414.6666666666667,,,,,,
CC.csv,2025-01-31 11:00:00,863.0866666666667,-12.720000000000027,0.0,65.16666666666667,82.55666666666667,870.8633333333333,0.0,70.0,54.60999999999999,74.0,0.0,70.0,72.0,69.89,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 11:00:00,379.99,-6.350000000000023,0.0,8.833333333333334,64.52666666666666,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.37333333333333,0.3599999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 11:00:00,120.77666666666666,10.590000000000003,0.0,54.166666666666664,64.17333333333333,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.19,2.1899999999999977,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 11:00:00,547.3766666666667,-16.960000000000036,0.0,60.666666666666664,92.18666666666668,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.53,-9.61,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 11:00:00,652.6166666666667,-4.240000000000009,0.0,45.0,100.7,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.8,-6.170000000000002,,67.0,69.0,85.0,68.0,,0.0,439.0,,,,,,
E.csv,2025-01-31 11:00:00,358.09,-6.359999999999957,0.0,49.666666666666664,65.98,360.21,0.0,70.0,15.313333333333333,74.0,0.0,70.0,72.0,69.88,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,384.0,,,,,,
D.csv,2025-01-31 11:00:00,839.7833333333333,-25.430000000000064,0.0,55.833333333333336,64.52,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,398.3333333333333,,,,,,
S.csv,2025-01-31 11:00:00,877.9233333333333,-133.49,100.0,100.0,67.22,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.98,1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 11:00:00,64.27666666666666,2.1199999999999974,0.0,12.0,114.3,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,-0.769999999999996,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 11:00:00,1004.35,-175.87,0.0,100.0,77.11333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.11333333333333,-0.9000000000000057,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 11:00:00,787.5166666666668,-307.23,0.0,100.0,64.82333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.43,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 11:00:00,126.42333333333332,-2.109999999999999,24.52,30.5,93.17333333333332,125.01,0.0,72.0,55.846666666666664,70.0,0.0,70.0,72.0,71.93333333333334,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 11:00:00,940.78,-131.37000000000012,0.0,100.0,74.94666666666667,1095.4633333333334,0.0,70.0,48.370000000000005,74.0,0.0,70.0,72.0,69.40666666666668,-0.6099999999999994,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 11:00:00,446.3733333333333,-4.240000000000009,0.0,86.0,67.11333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.7,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 11:00:00,786.81,-843.31,0.0,100.0,84.62666666666667,1623.7666666666669,0.0,70.0,87.88999999999999,74.0,0.0,70.0,72.0,69.93,-0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 11:00:00,625.7766666666666,-290.28,0.0,100.0,82.64666666666666,901.2266666666666,0.0,70.0,83.98333333333333,74.0,0.0,70.0,72.0,69.82,-0.25,,67.0,69.0,85.0,68.0,,0.0,401.0,,,1.0,-1.0,,
RR.csv,2025-01-31 11:00:00,63.57,-2.1199999999999974,0.0,14.333333333333334,67.20333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.42333333333333,0.4699999999999988,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 11:00:00,64.27666666666666,0.0,0.0,43.5,67.31333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,0.6800000000000068,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 11:00:00,860.2633333333333,-330.53999999999996,0.0,100.0,76.14333333333333,1209.1733333333334,0.0,70.0,68.27333333333333,74.0,0.0,70.0,72.0,69.94,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 11:00:00,810.1166666666667,50.85000000000002,0.0,71.0,75.09333333333333,807.29,0.0,70.0,17.573333333333334,74.0,0.0,70.0,72.0,69.82,-0.2399999999999948,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 11:00:00,62.86333333333334,0.0,0.0,2.8333333333333335,68.99333333333334,63.57,0.0,70.99,15.93,74.0,0.0,70.0,0.0,70.93,-0.059999999999988,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 11:00:00,646.26,-4.230000000000018,0.0,57.333333333333336,64.67666666666666,637.78,0.0,70.0,0.93,74.0,0.0,70.0,72.0,69.95666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 11:00:00,842.61,-14.829999999999927,0.0,44.166666666666664,62.629999999999995,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 11:00:00,642.7266666666666,21.190000000000055,0.0,8.666666666666666,62.82333333333333,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.13666666666667,-1.8199999999999932,,67.0,69.0,85.0,55.0,,0.0,401.6666666666667,,,,,,
UU.csv,2025-01-31 11:00:00,560.8000000000001,2.1200000000000045,0.0,87.5,69.58333333333333,560.0866666666667,0.0,70.47,15.356666666666667,74.0,0.0,73.0,70.99666666666667,70.43,-0.0799999999999983,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 11:00:00,1077.8033333333333,-809.4100000000001,100.0,100.0,63.85999999999999,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.63,3.5700000000000074,,67.0,69.0,85.0,55.0,,0.0,401.0,,,,,,
O.csv,2025-01-31 11:00:00,598.23,4.240000000000009,0.0,86.0,67.53,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.53,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 11:00:00,64.27666666666666,2.1199999999999974,0.0,20.5,67.08,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,1.980000000000004,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 11:00:00,581.9833333333333,6.360000000000014,0.0,48.666666666666664,67.43333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.55666666666666,-0.9500000000000028,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 11:00:00,137.02333333333334,-2.1200000000000045,0.0,46.0,66.95333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.63,0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0,403.0,,,,,,
N.csv,2025-01-31 11:00:00,593.2866666666666,8.480000000000018,0.0,98.5,66.70666666666666,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 11:00:00,64.98333333333333,0.0,0.0,5.0,79.85000000000001,63.57,0.0,72.97,40.40333333333333,74.0,0.0,70.0,74.98,72.95,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 11:00:00,507.12000000000006,-8.479999999999961,0.0,58.5,76.16666666666667,506.41,0.0,70.0,39.16,74.0,0.0,70.0,72.0,69.94666666666666,-0.1299999999999954,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 11:00:00,592.58,12.720000000000027,0.0,81.5,70.71666666666667,599.64,0.0,70.0,32.56666666666667,74.0,0.0,70.0,0.0,69.72666666666667,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 11:00:00,165.97666666666666,-2.119999999999976,0.0,48.5,74.08,167.39,0.0,71.49,27.03,75.0,0.0,68.0,74.99,71.38,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,402.0,,,,,,
M.csv,2025-01-31 11:00:00,603.1766666666666,-23.299999999999955,0.0,60.333333333333336,92.03333333333336,599.64,0.0,70.0,84.43666666666667,74.0,0.0,70.0,0.0,69.56333333333333,-0.5600000000000023,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 09:00:00,449.9066666666667,2.1200000000000045,0.0,2.3333333333333335,67.17,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 09:00:00,147.61333333333332,0.0,0.0,59.333333333333336,94.71666666666664,152.56,0.0,70.0,93.03333333333336,74.0,0.0,70.0,0.0,70.11,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,408.3333333333333,,,,,,
A.csv,2025-01-31 09:00:00,489.4633333333333,-12.720000000000027,0.0,4.5,93.8,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.98666666666666,-0.8499999999999943,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 09:00:00,447.78666666666663,-4.240000000000009,0.0,46.833333333333336,67.21333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,0.8799999999999955,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 09:00:00,601.7633333333333,12.710000000000036,0.0,37.333333333333336,66.79666666666667,608.12,0.0,70.0,21.51,74.0,0.0,70.0,72.0,70.05333333333334,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 09:00:00,591.8733333333333,6.350000000000023,0.0,59.5,71.57,589.05,0.0,70.0,15.53,74.0,0.0,70.0,72.0,70.14333333333333,0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 09:00:00,732.4233333333333,-10.599999999999907,0.0,86.16666666666667,67.04,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.26666666666667,-0.7199999999999989,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 09:00:00,152.56,0.0,0.0,2.5,66.81666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.58666666666666,0.5600000000000023,,67.0,69.0,68.0,68.0,,0.0,414.3333333333333,,,,,,
B.csv,2025-01-31 09:00:00,897.6999999999999,-2.1100000000000136,0.0,66.66666666666667,64.26,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.72333333333334,-0.2399999999999948,,66.97,68.99,68.0,68.0,,0.0,406.0,,,,,,
LL.csv,2025-01-31 09:00:00,130.66333333333333,0.0,100.0,38.833333333333336,67.23,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.93,0.9200000000000016,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 09:00:00,773.39,10.590000000000032,0.0,83.66666666666667,67.47666666666667,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.77333333333333,-0.25,,84.0,69.0,85.0,68.0,,0.0,416.6666666666667,,,,,,
CC.csv,2025-01-31 09:00:00,841.2000000000002,-8.469999999999914,0.0,62.166666666666664,82.04,839.7833333333333,0.0,70.0,50.6,74.0,0.0,70.0,72.0,70.17,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 09:00:00,370.09666666666664,10.599999999999966,0.0,8.833333333333334,64.82333333333334,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27,0.25,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 09:00:00,124.31,12.710000000000008,0.0,54.833333333333336,64.49,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.09333333333333,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 09:00:00,526.1866666666666,-14.840000000000032,0.0,59.833333333333336,92.32666666666668,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.61333333333334,-8.129999999999995,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 09:00:00,648.3766666666667,0.0,0.0,44.833333333333336,100.86666666666667,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.65,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0,454.0,,,,,,
E.csv,2025-01-31 09:00:00,359.50666666666666,12.710000000000036,0.0,49.666666666666664,65.00333333333333,360.21,0.0,70.0,8.18,74.0,0.0,70.0,72.0,69.89999999999999,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,387.0,,,,,,
D.csv,2025-01-31 09:00:00,841.1933333333333,6.360000000000014,0.0,55.333333333333336,64.77333333333333,832.7199999999999,0.0,70.0,0.1266666666666666,74.0,0.0,70.0,72.0,70.05333333333334,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,408.6666666666667,,,,,,
S.csv,2025-01-31 09:00:00,887.8100000000001,-127.13,100.0,100.0,67.54,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,0.9200000000000016,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 09:00:00,62.156666666666666,0.0,0.0,10.833333333333334,114.34,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.48,-0.5,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 09:00:00,997.2866666666667,-203.41999999999996,0.0,100.0,77.51333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15,-0.8499999999999943,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 09:00:00,775.5066666666667,-355.97,0.0,100.0,65.08666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.69,-1.2800000000000011,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 09:00:00,125.01,2.1199999999999903,29.44333333333333,28.833333333333332,91.17666666666666,125.01,0.0,72.0,52.169999999999995,70.0,0.0,70.0,72.0,72.02,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 09:00:00,872.9766666666666,-122.88999999999989,0.0,86.33333333333333,72.76666666666667,978.9233333333332,0.0,70.0,32.25333333333334,74.0,0.0,70.0,72.0,70.11333333333334,0.2000000000000028,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 09:00:00,444.9666666666667,-2.1200000000000045,0.0,85.0,67.39333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.90666666666668,-1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 09:00:00,766.3266666666667,-783.9800000000001,0.0,100.0,82.83,1544.6633333333332,0.0,70.0,81.19333333333333,74.0,0.0,70.0,72.0,70.01666666666667,0.0,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 09:00:00,620.8333333333334,-205.5300000000001,0.0,100.0,79.78333333333335,800.9366666666666,0.0,70.0,67.17,74.0,0.0,70.0,72.0,69.90666666666667,-0.0400000000000062,,67.0,69.0,85.0,68.0,,0.0,405.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-31 09:00:00,65.69,2.1199999999999974,0.0,13.666666666666666,67.44666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 09:00:00,62.86333333333334,2.1199999999999974,0.0,43.166666666666664,67.61,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,0.8299999999999983,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 09:00:00,846.8466666666667,-315.7099999999999,0.0,100.0,75.84333333333333,1157.6166666666666,0.0,70.0,62.56,74.0,0.0,70.0,72.0,70.00999999999999,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 09:00:00,935.1333333333332,-330.53999999999996,0.0,87.0,79.38,1104.64,0.0,70.0,48.29666666666666,74.0,0.0,70.0,72.0,69.91,-0.0400000000000062,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 09:00:00,63.57,6.350000000000001,0.0,1.3333333333333333,67.69,63.57,0.0,70.99,11.776666666666666,74.0,0.0,70.0,0.0,71.04666666666667,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 09:00:00,641.3133333333334,-25.41999999999996,0.0,61.833333333333336,64.93666666666667,637.78,0.0,71.33,40.93333333333333,74.0,0.0,70.0,72.0,70.26333333333334,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 09:00:00,841.1933333333333,16.950000000000045,0.0,47.833333333333336,62.973333333333336,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 09:00:00,636.3666666666667,4.240000000000009,0.0,9.833333333333334,63.18,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.38333333333334,-1.6599999999999966,,67.0,69.0,85.0,55.0,,0.0,403.0,,,,,,
UU.csv,2025-01-31 09:00:00,549.4966666666666,4.240000000000009,0.0,86.83333333333333,69.39,548.79,0.0,70.47,13.38,74.0,0.0,73.0,71.0,70.54,0.0700000000000073,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 09:00:00,1059.44,-883.57,100.0,100.0,64.18666666666667,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.67333333333333,3.690000000000012,,67.0,69.0,85.0,55.0,,0.0,405.3333333333333,,,,,,
O.csv,2025-01-31 09:00:00,590.4599999999999,0.0,0.0,85.83333333333333,67.79333333333334,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.56333333333333,3.620000000000005,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 09:00:00,64.98333333333333,0.0,0.0,18.333333333333332,67.71666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 09:00:00,586.2233333333334,12.710000000000036,0.0,48.166666666666664,67.71666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84666666666666,-0.5700000000000074,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 09:00:00,138.43666666666664,0.0,0.0,43.166666666666664,67.24,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,0.6800000000000068,,84.0,69.0,85.0,68.0,,0.0,409.0,,,,,,
N.csv,2025-01-31 09:00:00,614.48,0.0,0.0,98.0,67.05333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.32333333333334,0.3599999999999994,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 09:00:00,64.98333333333333,2.1199999999999974,0.0,1.8333333333333333,78.91333333333333,63.57,0.0,72.97,38.553333333333335,74.0,0.0,70.0,74.99,72.97666666666667,0.0,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 09:00:00,485.22333333333336,6.359999999999957,0.0,56.333333333333336,74.66666666666667,483.8066666666667,0.0,70.0,34.370000000000005,74.0,0.0,70.0,72.0,70.07000000000001,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
