source_file,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode,RmCo2,SaTemp,AirflowSpRht,SuplFanCmd,SuplFanState,Cooling_Stg_Cmd,Heating_Stg_Cmd
Z.csv,2025-01-31 00:30:00,165.97666666666666,0.0,0.0,48.5,75.37333333333333,167.39,0.0,71.49,33.21666666666667,75.0,0.0,68.0,74.98,71.38,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,476.6666666666667,,,,,,
M.csv,2025-01-31 00:30:00,602.4699999999999,-21.18999999999994,0.0,71.83333333333333,66.97333333333333,599.64,0.0,70.0,23.96666666666667,74.0,0.0,70.0,0.0,70.09666666666668,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 17:15:00,447.08666666666664,6.360000000000014,0.0,3.1666666666666665,59.846666666666664,449.2,0.0,68.49,0.8066666666666666,74.0,0.0,70.0,0.0,68.47,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 17:15:00,151.14666666666668,-2.1200000000000045,0.0,60.0,88.58666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.64333333333333,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,420.6666666666667,,,,,,
A.csv,2025-01-31 17:15:00,468.97666666666663,-2.1200000000000045,0.0,2.1666666666666665,80.74333333333334,480.99,0.0,70.0,58.620000000000005,74.0,0.0,70.0,72.0,69.3,-0.7000000000000028,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 17:15:00,446.3766666666667,2.1200000000000045,0.0,48.0,60.596666666666664,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.42333333333333,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 17:15:00,605.29,-16.950000000000045,0.0,22.5,63.49666666666667,608.12,0.0,70.0,5.623333333333334,74.0,0.0,70.0,72.0,69.89333333333333,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 17:15:00,740.1966666666667,2.1200000000000045,0.0,66.5,69.23,733.13,0.0,70.0,35.75333333333333,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,84.0,69.0,85.0,68.0,69.35,0.0,0.0,0.0,,1.0,,,
T.csv,2025-01-31 17:15:00,719.0033333333334,-6.360000000000014,0.0,86.83333333333333,60.26,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.03333333333335,-0.8700000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 17:15:00,150.44,-4.240000000000009,0.0,3.1666666666666665,60.083333333333336,152.56,0.0,68.0,0.73,74.0,0.0,70.0,0.0,67.98333333333333,0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,447.0,,,,,,
B.csv,2025-01-31 17:15:00,896.9933333333333,6.360000000000014,0.0,54.833333333333336,63.85333333333333,900.52,0.0,70.0,88.97333333333334,73.99,0.0,70.0,72.0,70.17,0.1200000000000045,,66.97,68.99,68.0,68.0,,0.0,420.0,,,,,,
LL.csv,2025-01-31 17:15:00,129.25,0.0,100.0,39.333333333333336,60.336666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.89333333333333,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 17:15:00,780.4566666666666,8.480000000000018,0.0,85.16666666666667,60.06,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,69.82666666666667,-1.1400000000000006,,84.0,69.0,85.0,68.0,,0.0,442.6666666666667,,,,,,
CC.csv,2025-01-31 17:15:00,976.0966666666668,-2.1200000000000045,0.0,76.16666666666667,81.75,976.7999999999998,0.0,70.0,69.25666666666666,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 17:15:00,372.2166666666667,-14.83000000000004,0.0,4.333333333333333,64.10000000000001,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.70666666666666,0.769999999999996,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 17:15:00,125.72333333333334,2.109999999999999,0.0,44.5,63.74333333333333,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.63666666666667,2.6599999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 17:15:00,543.8433333333332,-2.1200000000000045,0.0,62.166666666666664,84.67333333333333,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.10333333333334,-7.829999999999998,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 17:15:00,649.0866666666667,8.470000000000027,0.0,45.0,93.43,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,70.92,-7.059999999999988,,67.0,69.0,85.0,68.0,,0.0,430.6666666666667,,,,,,
E.csv,2025-01-31 17:15:00,360.9166666666667,4.240000000000009,0.0,39.833333333333336,66.28333333333333,360.21,0.0,70.0,17.66,74.0,0.0,70.0,72.0,69.73333333333333,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,385.6666666666667,,,,,,
D.csv,2025-01-31 17:15:00,849.6733333333333,40.25999999999999,0.0,47.166666666666664,64.12333333333333,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,400.6666666666667,,,,,,
S.csv,2025-01-31 17:15:00,877.9200000000001,-44.5,82.16333333333334,99.66666666666669,59.68,894.8733333333333,0.0,70.0,0.0,74.0,0.0,70.0,0.0,69.61666666666666,-0.3299999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 17:15:00,64.98333333333333,-2.1199999999999974,0.0,10.5,109.48333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.43,-0.4599999999999937,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 17:15:00,1202.8166666666668,-38.13999999999987,0.0,64.33333333333333,77.82666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 17:15:00,1108.88,8.480000000000018,0.0,83.0,64.66333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.13666666666667,-0.8700000000000045,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 17:15:00,125.71999999999998,0.0,9.656666666666666,29.666666666666668,95.76666666666668,125.01,0.0,72.0,72.09333333333333,70.0,0.0,70.0,72.0,72.02666666666666,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 17:15:00,948.5533333333332,-260.62,0.0,100.0,74.37333333333333,1197.1633333333334,0.0,70.0,61.96,74.0,0.0,70.0,72.0,70.01666666666667,-0.0600000000000022,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 17:15:00,451.32,-2.1200000000000045,0.0,86.33333333333333,60.669999999999995,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 17:15:00,1156.9066666666668,-470.4000000000001,0.0,100.0,83.17999999999999,1628.006666666667,0.0,70.0,88.29,74.0,0.0,70.0,72.0,69.8,-0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 17:15:00,820.0066666666667,12.710000000000036,0.0,75.83333333333333,80.78666666666668,808.7033333333333,0.0,70.0,68.41666666666667,74.0,0.0,70.0,72.0,69.82,-0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0,404.6666666666667,,,1.0,-1.0,,
RR.csv,2025-01-31 17:15:00,65.68666666666667,2.1199999999999974,0.0,15.0,60.71,63.57,0.0,70.0,0.4599999999999999,74.0,0.0,70.0,72.0,69.97666666666667,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 17:15:00,64.27333333333333,2.1199999999999974,0.0,43.333333333333336,60.85333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.06333333333333,2.069999999999993,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 17:15:00,1173.86,-36.01999999999998,0.0,100.0,74.52333333333333,1190.8100000000002,0.0,70.0,66.10000000000001,74.0,0.0,70.0,72.0,69.84333333333333,-0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 17:15:00,711.9466666666667,61.44999999999993,0.0,54.333333333333336,83.46666666666667,709.12,0.0,70.0,7.246666666666667,74.0,0.0,70.0,72.0,69.82,-0.1599999999999966,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 17:15:00,64.98333333333333,2.1199999999999974,0.0,1.5,69.11,63.57,0.0,70.99,31.846666666666664,74.0,0.0,70.0,0.0,70.92666666666668,-0.0699999999999931,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 17:15:00,634.9599999999999,-23.299999999999955,0.0,49.0,63.73,637.78,0.0,70.0,0.4233333333333333,74.0,0.0,70.0,72.0,69.96666666666667,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 17:15:00,846.8433333333332,33.90000000000009,0.0,13.0,63.06666666666666,849.67,0.0,70.0,4.26,74.0,0.0,70.0,72.0,69.83333333333333,-0.1500000000000056,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 17:15:00,632.1333333333333,12.710000000000036,0.0,3.8333333333333335,63.11333333333334,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.55333333333333,-1.3900000000000006,,67.0,69.0,85.0,55.0,,0.0,417.3333333333333,,,,,,
UU.csv,2025-01-31 17:15:00,626.4833333333333,-10.590000000000032,0.0,90.0,66.13,627.8966666666666,0.0,70.47,28.459999999999997,74.0,0.0,73.0,71.0,70.31,-0.1299999999999954,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 17:15:00,1627.3,-194.94000000000003,100.0,100.0,63.586666666666666,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.27,3.280000000000001,,67.0,69.0,85.0,55.0,,0.0,404.6666666666667,,,,,,
O.csv,2025-01-31 17:15:00,593.9933333333333,-12.710000000000036,0.0,86.16666666666667,60.95,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.85,3.799999999999997,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 17:15:00,64.27666666666666,-2.1199999999999974,0.0,18.5,60.70666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.27,2.269999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 17:15:00,582.6933333333333,0.0,0.0,48.5,60.086666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.78,-1.740000000000009,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 17:15:00,139.14333333333332,2.1100000000000136,0.0,44.666666666666664,60.47,139.85,0.0,70.0,8.003333333333332,74.0,0.0,70.0,0.0,69.95666666666666,0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,469.6666666666667,,,,,,
N.csv,2025-01-31 17:15:00,594.6999999999999,-6.350000000000023,0.0,96.66666666666669,65.41666666666667,599.64,0.0,70.0,30.816666666666663,74.0,0.0,70.0,0.0,69.81666666666666,-0.2900000000000062,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 17:15:00,66.39333333333333,0.0,0.0,2.0,80.85000000000001,63.57,0.0,72.97,51.833333333333336,74.0,0.0,70.0,74.98,72.93666666666667,-0.039999999999992,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 17:15:00,502.87999999999994,-6.350000000000023,0.0,58.833333333333336,70.41333333333334,500.76,0.0,70.0,38.013333333333335,74.0,0.0,70.0,72.0,70.01666666666667,-0.019999999999996,,67.0,69.0,85.0,68.0,70.72,0.0,0.0,0.0,,1.0,,,
L.csv,2025-01-31 17:15:00,606.0,19.07000000000005,0.0,65.83333333333333,63.57333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 17:15:00,168.8033333333333,0.0,0.0,48.0,69.67999999999999,167.39,0.0,71.49,32.20666666666667,75.0,0.0,68.0,74.98,71.53,0.0700000000000073,,84.0,69.0,85.0,68.0,,0.0,437.6666666666667,,,,,,
M.csv,2025-01-31 17:15:00,589.7566666666667,36.01999999999998,0.0,39.666666666666664,83.55666666666667,599.64,0.0,70.0,61.72,74.0,0.0,70.0,0.0,69.84,-0.1599999999999966,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 00:45:00,448.4966666666666,-10.589999999999977,0.0,4.333333333333333,65.29,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.03666666666668,0.5200000000000102,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 00:45:00,152.56,0.0,0.0,59.333333333333336,69.82333333333334,152.56,0.0,70.0,28.893333333333334,74.0,0.0,70.0,0.0,69.55666666666666,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,450.0,,,,,,
A.csv,2025-01-31 00:45:00,490.8733333333333,-4.240000000000009,0.0,8.666666666666666,93.66,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.99,-3.0400000000000063,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 00:45:00,447.0833333333333,2.1200000000000045,0.0,47.666666666666664,65.53333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.42333333333333,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 00:45:00,613.0600000000001,2.1200000000000045,0.0,44.5,73.73,608.12,0.0,70.0,43.120000000000005,74.0,0.0,70.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 00:45:00,678.04,8.470000000000027,0.0,63.333333333333336,72.13333333333333,680.16,0.0,70.0,27.973333333333333,74.0,0.0,70.0,72.0,69.86,0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 00:45:00,709.1166666666668,-12.709999999999924,0.0,85.66666666666667,65.14999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.95333333333333,-1.0100000000000051,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 00:45:00,150.44,0.0,0.0,2.3333333333333335,64.88333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.05,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,450.0,,,,,,
B.csv,2025-01-31 00:45:00,890.6366666666667,-10.590000000000032,0.0,70.66666666666667,63.46333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.28666666666668,-0.7199999999999989,,66.97,68.99,68.0,68.0,,0.0,431.0,,,,,,
LL.csv,2025-01-31 00:45:00,126.42333333333332,-2.1200000000000045,100.0,40.5,65.48,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.51,1.4200000000000017,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 00:45:00,770.5633333333334,4.240000000000009,0.0,82.33333333333333,65.63666666666667,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.39666666666666,-0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0,461.6666666666667,,,,,,
CC.csv,2025-01-31 00:45:00,957.7333333333332,-12.710000000000036,0.0,71.0,85.44333333333333,954.2033333333334,0.0,70.0,65.92333333333333,74.0,0.0,70.0,72.0,69.84333333333333,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 00:45:00,375.04333333333335,-8.470000000000027,0.0,12.333333333333334,63.95000000000001,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 00:45:00,126.42666666666668,2.109999999999999,0.0,57.833333333333336,63.673333333333325,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.88333333333334,1.8700000000000043,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 00:45:00,544.5533333333333,-6.360000000000014,0.0,58.0,90.6,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.75,-9.009999999999993,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 00:45:00,644.8466666666667,2.1200000000000045,0.0,45.0,98.95666666666666,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.45333333333333,-6.589999999999989,,67.0,69.0,85.0,68.0,,0.0,517.0,,,,,,
E.csv,2025-01-31 00:45:00,355.2633333333333,4.240000000000009,0.0,53.166666666666664,67.03,360.21,0.0,70.0,20.74,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,407.0,,,,,,
D.csv,2025-01-31 00:45:00,845.4333333333334,0.0,0.0,57.833333333333336,64.71666666666665,832.7199999999999,0.0,70.0,5.59,74.0,0.0,70.0,72.0,70.14999999999999,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,434.6666666666667,,,,,,
S.csv,2025-01-31 00:45:00,876.5100000000001,-125.01,100.0,100.0,65.66000000000001,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 00:45:00,63.57,2.1199999999999974,0.0,11.5,112.88333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,-0.9099999999999966,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 00:45:00,926.6566666666668,-279.69999999999993,0.0,100.0,77.18,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.61,-1.3900000000000006,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 00:45:00,708.765,-402.58,0.0,100.0,64.69,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.34,-1.6599999999999966,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 00:45:00,125.01333333333334,2.1199999999999903,0.0,31.0,105.80666666666669,125.01,0.0,72.0,83.59333333333333,70.0,0.0,70.0,72.0,71.77,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 00:45:00,946.43,-296.64,0.0,100.0,86.62,1274.8566666666666,0.0,70.0,72.65333333333332,74.0,0.0,70.0,72.0,69.89,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 00:45:00,449.2,0.0,0.0,85.5,65.66666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 00:45:00,697.11,-987.4,0.0,100.0,87.20666666666666,1689.4566666666667,0.0,70.0,93.49,74.0,0.0,70.0,72.0,70.01666666666667,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 00:45:00,541.02,-317.83000000000004,0.0,100.0,83.21666666666665,911.8266666666668,0.0,70.0,85.75333333333333,74.0,0.0,70.0,72.0,69.99333333333334,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,419.0,,,1.0,-1.0,,
RR.csv,2025-01-31 00:45:00,62.86333333333334,0.0,0.0,14.0,65.75,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.70333333333333,0.7900000000000063,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 00:45:00,62.86333333333334,-2.1199999999999974,0.0,44.0,65.86,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.05333333333333,1.0999999999999943,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 00:45:00,795.9900000000001,-421.66,0.0,100.0,75.68666666666667,1210.5866666666668,0.0,70.0,68.33333333333333,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 00:45:00,971.86,-483.0999999999999,0.0,100.0,92.29333333333334,1488.8666666666668,0.0,70.0,88.66333333333334,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 00:45:00,64.98333333333333,0.0,0.0,3.0,70.09333333333333,63.57,0.0,70.99,22.663333333333338,74.0,0.0,70.0,0.0,71.04333333333334,0.0500000000000113,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 00:45:00,634.9566666666666,21.190000000000055,0.0,64.33333333333333,64.58666666666666,637.78,0.0,70.0,65.21666666666667,74.0,0.0,70.0,72.0,69.72333333333333,-0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 00:45:00,858.1466666666666,-14.829999999999927,0.0,71.83333333333333,61.95666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 00:45:00,644.14,4.240000000000009,0.0,12.666666666666666,62.163333333333334,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.89,-2.0900000000000034,,67.0,69.0,85.0,55.0,,0.0,418.6666666666667,,,,,,
UU.csv,2025-01-31 00:45:00,604.5866666666667,4.230000000000018,0.0,88.33333333333333,70.19,601.0566666666667,0.0,70.47,23.30666666666667,74.0,0.0,73.0,70.99666666666667,70.32333333333334,-0.0900000000000034,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 00:45:00,967.62,-902.64,100.0,100.0,63.49333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.93,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0,419.0,,,,,,
O.csv,2025-01-31 00:45:00,595.4066666666666,12.720000000000027,0.0,85.16666666666667,66.02666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.24,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 00:45:00,61.45000000000001,2.1199999999999974,0.0,19.666666666666668,65.64,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.99333333333334,2.069999999999993,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 00:45:00,580.5733333333334,6.360000000000014,0.0,48.5,65.95,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.59333333333332,-0.9300000000000068,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 00:45:00,138.43666666666664,0.0,0.0,46.0,65.47333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0,465.6666666666667,,,,,,
N.csv,2025-01-31 00:45:00,597.5233333333333,-4.230000000000018,0.0,97.83333333333331,65.13333333333333,599.64,0.0,70.0,10.01,74.0,0.0,70.0,0.0,69.81333333333333,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 00:45:00,64.27666666666666,4.229999999999997,0.0,4.0,78.34333333333333,63.57,0.0,72.97,41.07333333333333,74.0,0.0,70.0,74.98,73.37,0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 00:45:00,519.1233333333333,-2.1200000000000045,0.0,58.833333333333336,75.69,514.1833333333333,0.0,70.0,40.943333333333335,74.0,0.0,70.0,72.0,69.91333333333334,-0.1500000000000056,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 00:45:00,615.89,4.240000000000009,0.0,87.16666666666667,63.43,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 00:45:00,165.27,-2.119999999999976,0.0,48.5,75.53,167.39,0.0,71.49,33.18666666666667,75.0,0.0,68.0,74.98,71.42,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,485.0,,,,,,
M.csv,2025-01-31 00:45:00,596.82,12.720000000000027,0.0,71.66666666666667,66.87666666666667,599.64,0.0,70.0,23.276666666666667,74.0,0.0,70.0,0.0,70.09666666666668,0.0900000000000034,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 20:30:00,453.44,4.240000000000009,0.0,3.5,65.43333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.23666666666666,0.7700000000000102,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 20:30:00,150.44,-2.1200000000000045,0.0,59.166666666666664,72.68,152.56,0.0,70.0,35.806666666666665,74.0,0.0,70.0,0.0,70.60000000000001,0.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,531.0,,,,,,
A.csv,2025-01-30 20:30:00,471.8033333333333,-2.1200000000000045,0.0,7.833333333333333,92.86333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.99,-2.9200000000000017,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 20:30:00,444.26,4.240000000000009,0.0,47.0,65.64333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,0.8299999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 20:30:00,601.06,0.0,0.0,42.333333333333336,66.08999999999999,608.12,0.0,70.0,23.41333333333333,74.0,0.0,70.0,72.0,69.84,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 20:30:00,571.3933333333333,2.1200000000000045,0.0,58.666666666666664,70.54,572.8066666666667,0.0,70.0,13.160000000000002,74.0,0.0,70.0,72.0,69.97333333333334,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 20:30:00,728.8966666666666,4.240000000000009,0.0,85.33333333333333,65.30666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.32333333333334,-0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 20:30:00,150.44,-2.1200000000000045,0.0,4.5,65.06,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.20333333333333,0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,538.6666666666666,,,,,,
B.csv,2025-01-30 20:30:00,899.82,4.240000000000009,0.0,68.16666666666667,62.86666666666667,900.52,0.0,70.0,83.51,73.99,0.0,70.0,72.0,69.75666666666666,-0.1599999999999966,,66.97,68.99,68.0,68.0,,0.0,491.6666666666667,,,,,,
LL.csv,2025-01-30 20:30:00,127.13,-2.1200000000000045,100.0,38.5,65.60666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66333333333334,1.019999999999996,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 20:30:00,776.2166666666667,2.1200000000000045,0.0,81.5,65.82,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.71666666666668,-0.1799999999999926,,84.0,69.0,85.0,68.0,,0.0,512.0,,,,,,
CC.csv,2025-01-30 20:30:00,856.7366666666667,8.470000000000027,0.0,61.5,80.49333333333334,853.2033333333333,0.0,70.0,52.04666666666666,74.0,0.0,70.0,72.0,69.98,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 20:30:00,370.09666666666664,-8.470000000000027,0.0,12.666666666666666,63.38666666666666,375.04,0.0,70.0,2.956666666666667,74.0,0.0,70.0,72.0,69.98666666666666,0.019999999999996,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 20:30:00,113.71333333333332,-8.480000000000004,0.0,54.833333333333336,63.13333333333333,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.79333333333334,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 20:30:00,539.61,-16.960000000000036,0.0,56.666666666666664,90.3,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.68333333333332,-7.8799999999999955,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 20:30:00,646.9666666666667,6.350000000000023,0.0,44.666666666666664,98.67666666666666,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.38666666666667,-6.5,,67.0,69.0,85.0,68.0,,0.0,564.6666666666666,,,,,,
E.csv,2025-01-30 20:30:00,358.09,-6.359999999999957,0.0,52.0,67.98666666666666,360.21,0.0,70.0,26.53333333333333,74.0,0.0,70.0,72.0,69.81333333333333,-0.25,,67.0,69.0,68.0,68.0,,0.0,427.3333333333333,,,,,,
D.csv,2025-01-30 20:30:00,828.4833333333332,10.589999999999918,0.0,55.833333333333336,67.08333333333333,832.7199999999999,0.0,70.0,25.546666666666667,74.0,0.0,70.0,72.0,70.21666666666665,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,480.0,,,,,,
S.csv,2025-01-30 20:30:00,712.6533333333333,6.3599999999999,52.61000000000001,55.333333333333336,65.85333333333334,714.7666666666668,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,0.2900000000000062,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 20:30:00,64.98333333333333,0.0,0.0,12.166666666666666,111.64333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.21333333333332,-0.769999999999996,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 20:30:00,943.6066666666666,-260.63,0.0,100.0,76.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.14333333333333,-0.7600000000000051,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 20:30:00,725.3633333333333,-389.8700000000001,0.0,100.0,64.01666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.85000000000001,-1.1700000000000017,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 20:30:00,122.19333333333334,-2.109999999999999,26.743333333333336,29.666666666666668,70.06333333333333,125.01,0.0,72.0,18.14,70.0,0.0,70.0,72.0,71.98333333333333,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 20:30:00,957.0233333333334,-169.5100000000001,0.0,100.0,78.32000000000001,1120.89,0.0,70.0,51.73333333333333,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 20:30:00,454.8533333333333,-10.589999999999977,0.0,85.0,65.8,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.11,-0.7999999999999972,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 20:30:00,720.42,-949.26,0.0,100.0,84.63,1657.67,0.0,70.0,90.9,74.0,0.0,70.0,72.0,69.80666666666666,-0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 20:30:00,572.8066666666667,-303.0,0.0,100.0,81.67333333333333,890.6366666666667,0.0,70.0,82.40666666666667,74.0,0.0,70.0,72.0,69.68333333333334,-0.3400000000000034,,67.0,69.0,85.0,68.0,,0.0,442.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-30 20:30:00,64.27666666666666,2.1199999999999974,0.0,13.0,65.94,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.23,2.069999999999993,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 20:30:00,64.98333333333333,4.229999999999997,0.0,44.0,66.05,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.08333333333333,2.0900000000000034,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 20:30:00,804.4666666666667,-400.47000000000014,0.0,100.0,75.04666666666667,1208.466666666667,0.0,70.0,68.08999999999999,74.0,0.0,70.0,72.0,69.8,-0.2199999999999988,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 20:30:00,990.9266666666668,-387.75,0.0,100.0,101.46666666666664,1445.7833333333335,0.0,70.0,83.92333333333333,74.0,0.0,70.0,72.0,69.68333333333334,-0.3400000000000034,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 20:30:00,64.27666666666666,0.0,0.0,2.5,65.87,63.57,0.0,70.99,0.91,74.0,0.0,70.0,0.0,70.95,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 20:30:00,634.9566666666666,-2.1200000000000045,0.0,62.166666666666664,63.96,637.78,0.0,70.0,34.620000000000005,74.0,0.0,70.0,72.0,69.91333333333334,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 20:30:00,847.5533333333333,-10.589999999999918,0.0,69.5,61.31333333333333,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25,0.2300000000000039,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 20:30:00,618.7133333333334,2.1200000000000045,0.0,12.0,61.56333333333333,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.20666666666666,-1.6800000000000068,,67.0,69.0,85.0,55.0,,0.0,449.6666666666667,,,,,,
UU.csv,2025-01-30 20:30:00,853.2033333333334,2.1200000000000045,52.32,99.0,65.94,856.0266666666666,0.0,71.49,0.0,74.0,0.0,73.0,70.99,72.06333333333333,0.6000000000000085,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 20:30:00,1002.23,-860.27,100.0,100.0,62.84,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.36666666666666,3.260000000000005,,67.0,69.0,85.0,55.0,,0.0,441.6666666666667,,,,,,
O.csv,2025-01-30 20:30:00,599.6433333333333,6.360000000000014,0.0,85.0,66.24333333333334,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.67666666666666,3.760000000000005,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 20:30:00,63.57,0.0,0.0,20.5,65.82333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.37,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 20:30:00,577.75,6.360000000000014,0.0,48.5,66.12333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84,-0.5499999999999972,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 20:30:00,137.73,-2.1200000000000045,0.0,45.0,65.62,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,0.2099999999999937,,84.0,69.0,85.0,68.0,,0.0,564.3333333333334,,,,,,
N.csv,2025-01-30 20:30:00,601.76,-2.1200000000000045,0.0,97.16666666666669,65.3,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 20:30:00,65.68666666666667,4.229999999999997,0.0,3.6666666666666665,75.62,63.57,0.0,72.97,36.086666666666666,74.0,0.0,70.0,75.0,72.81,-0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 20:30:00,438.61,-10.600000000000025,0.0,52.0,70.45666666666666,435.7833333333333,0.0,70.0,24.623333333333335,74.0,0.0,70.0,72.0,70.08666666666666,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 20:30:00,599.6433333333333,-2.1200000000000045,0.0,85.66666666666667,62.79333333333333,599.64,0.0,70.0,7.68,74.0,0.0,70.0,0.0,70.12666666666667,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 20:30:00,165.27,-2.119999999999976,0.0,47.0,66.81666666666668,167.39,0.0,71.49,11.526666666666666,75.0,0.0,68.0,74.97,71.64,0.0,,84.0,69.0,85.0,68.0,,0.0,569.6666666666666,,,,,,
M.csv,2025-01-30 20:30:00,598.23,-4.230000000000018,0.0,71.0,76.15333333333334,599.64,0.0,70.0,47.43333333333334,74.0,0.0,70.0,0.0,69.98,-0.0699999999999931,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 10:30:00,447.0833333333333,0.0,0.0,1.5,66.76,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 10:30:00,150.44,-2.1200000000000045,0.0,59.666666666666664,94.49666666666668,152.56,0.0,70.0,94.90333333333332,74.0,0.0,70.0,0.0,69.96666666666667,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,403.0,,,,,,
A.csv,2025-01-31 10:30:00,488.7533333333334,-4.240000000000009,0.0,4.166666666666667,93.44,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.45,-0.5999999999999943,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 10:30:00,452.02666666666664,4.240000000000009,0.0,47.166666666666664,66.87,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.58,0.6500000000000057,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 10:30:00,606.0033333333333,4.240000000000009,0.0,37.0,67.61666666666666,608.12,0.0,70.0,26.203333333333333,74.0,0.0,70.0,72.0,69.89,-0.1299999999999954,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 10:30:00,591.8733333333333,-8.480000000000018,0.0,59.833333333333336,71.12666666666667,592.5833333333334,0.0,70.0,15.523333333333332,74.0,0.0,70.0,72.0,70.01,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 10:30:00,717.5966666666667,33.90000000000009,0.0,86.83333333333333,66.63666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.07666666666667,-0.8799999999999955,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 10:30:00,150.44,-2.1200000000000045,0.0,3.8333333333333335,66.42,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.45666666666666,0.4500000000000028,,67.0,69.0,68.0,68.0,,0.0,406.0,,,,,,
B.csv,2025-01-31 10:30:00,894.1700000000001,-16.949999999999932,0.0,66.83333333333333,63.8,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.58333333333333,-0.3400000000000034,,66.97,68.99,68.0,68.0,,0.0,404.0,,,,,,
LL.csv,2025-01-31 10:30:00,125.71666666666664,-2.1200000000000045,100.0,38.5,66.87333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82333333333334,0.8299999999999983,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 10:30:00,767.0366666666667,16.950000000000045,0.0,84.0,67.12666666666667,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.54,-0.3599999999999994,,84.0,69.0,85.0,68.0,,0.0,420.0,,,,,,
CC.csv,2025-01-31 10:30:00,841.1933333333333,-10.589999999999918,0.0,62.5,80.80333333333333,847.5499999999998,0.0,70.0,51.23,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 10:30:00,375.04,-21.19,0.0,8.166666666666666,64.39999999999999,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.36,0.3599999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 10:30:00,127.84000000000002,-4.240000000000009,0.0,54.166666666666664,64.03333333333335,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.18666666666667,2.180000000000007,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 10:30:00,529.72,-6.360000000000014,0.0,60.5,91.95666666666666,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.40666666666667,-9.459999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 10:30:00,648.38,0.0,0.0,45.0,100.54666666666668,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.64666666666666,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0,424.0,,,,,,
E.csv,2025-01-31 10:30:00,358.8,-6.359999999999957,0.0,50.166666666666664,65.83333333333333,360.21,0.0,70.0,14.76,74.0,0.0,70.0,72.0,69.82,-0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0,383.3333333333333,,,,,,
D.csv,2025-01-31 10:30:00,836.9566666666666,-16.950000000000045,0.0,55.333333333333336,64.40666666666668,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,397.0,,,,,,
S.csv,2025-01-31 10:30:00,877.2166666666667,-127.13,100.0,100.0,67.12,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 10:30:00,64.98333333333333,2.1199999999999974,0.0,12.333333333333334,114.10333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.25666666666666,-0.6599999999999966,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 10:30:00,1007.88,-224.61,0.0,100.0,77.11666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.12333333333333,-0.8700000000000045,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 10:30:00,787.5166666666668,-341.1400000000001,0.0,100.0,64.7,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.23,-1.8199999999999932,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 10:30:00,125.01,2.1199999999999903,25.383333333333336,30.5,92.63,125.01,0.0,72.0,55.01666666666667,70.0,0.0,70.0,72.0,71.94,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 10:30:00,958.44,-76.27999999999997,0.0,100.0,73.71666666666665,1043.1933333333334,0.0,70.0,41.07,74.0,0.0,70.0,72.0,69.27333333333333,-0.7600000000000051,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 10:30:00,454.1466666666667,6.360000000000014,0.0,85.5,67.03666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 10:30:00,775.5100000000001,-862.3899999999999,0.0,100.0,83.79333333333334,1619.53,0.0,70.0,87.60333333333334,74.0,0.0,70.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 10:30:00,617.3000000000001,-264.86,0.0,100.0,82.10666666666667,891.3433333333332,0.0,70.0,82.33999999999999,74.0,0.0,70.0,72.0,69.75,-0.1800000000000068,,67.0,69.0,85.0,68.0,,0.0,402.0,,,1.0,-1.0,,
RR.csv,2025-01-31 10:30:00,63.57,0.0,0.0,13.0,67.12,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.48666666666666,0.5,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 10:30:00,64.98333333333333,2.1199999999999974,0.0,44.0,67.26,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 10:30:00,858.8533333333334,-358.09000000000015,0.0,100.0,75.90666666666667,1207.0533333333333,0.0,70.0,67.82333333333334,74.0,0.0,70.0,72.0,69.91666666666667,-0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 10:30:00,806.5866666666667,27.540000000000077,0.0,68.5,68.75666666666667,793.1666666666666,0.0,70.0,16.09,74.0,0.0,70.0,72.0,69.72333333333333,-0.1800000000000068,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 10:30:00,64.27666666666666,2.1199999999999974,0.0,2.5,68.52666666666666,63.57,0.0,70.99,15.003333333333336,74.0,0.0,70.0,0.0,70.93666666666667,-0.039999999999992,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 10:30:00,635.6633333333333,6.360000000000014,0.0,57.5,64.56,637.78,0.0,70.0,0.0366666666666666,74.0,0.0,70.0,72.0,70.02333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 10:30:00,841.9,-29.659999999999968,0.0,45.166666666666664,62.48,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 10:30:00,639.9,-16.949999999999932,0.0,8.833333333333334,62.68333333333334,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.19333333333334,-1.8199999999999932,,67.0,69.0,85.0,55.0,,0.0,405.0,,,,,,
UU.csv,2025-01-31 10:30:00,559.3866666666667,0.0,0.0,87.33333333333333,69.2,553.03,0.0,70.47,14.23,74.0,0.0,73.0,70.99333333333333,70.44333333333333,0.0100000000000051,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 10:30:00,1082.04,-820.01,100.0,100.0,63.70333333333334,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.52666666666666,3.530000000000001,,67.0,69.0,85.0,55.0,,0.0,402.0,,,,,,
O.csv,2025-01-31 10:30:00,603.1733333333333,-2.1200000000000045,0.0,86.0,67.44,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.53,3.510000000000005,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 10:30:00,64.98333333333333,0.0,0.0,20.5,67.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.06,2.109999999999999,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 10:30:00,583.4,-2.119999999999891,0.0,48.5,67.38333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.60333333333334,-0.8200000000000074,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 10:30:00,137.73,-2.1200000000000045,0.0,45.5,66.87,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.64333333333333,0.6500000000000057,,84.0,69.0,85.0,68.0,,0.0,403.0,,,,,,
N.csv,2025-01-31 10:30:00,598.9366666666666,4.240000000000009,0.0,98.16666666666669,66.63,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 10:30:00,64.98,2.1199999999999974,0.0,3.1666666666666665,79.50333333333333,63.57,0.0,72.97,40.03,74.0,0.0,70.0,74.98,72.95,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 10:30:00,500.7633333333333,-8.480000000000018,0.0,57.833333333333336,75.82,504.29333333333335,0.0,70.0,38.73,74.0,0.0,70.0,72.0,69.88666666666667,-0.0600000000000022,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 10:30:00,602.4666666666667,-6.350000000000023,0.0,81.16666666666667,69.78666666666668,599.64,0.0,70.0,30.506666666666664,74.0,0.0,70.0,0.0,69.57,-0.4500000000000028,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 10:30:00,164.56333333333336,-2.119999999999976,0.0,48.0,73.38,167.39,0.0,71.49,25.546666666666667,75.0,0.0,68.0,74.99,71.37333333333333,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,401.6666666666667,,,,,,
M.csv,2025-01-31 10:30:00,599.6433333333333,-23.299999999999955,0.0,60.833333333333336,90.46999999999998,599.64,0.0,70.0,79.50333333333333,74.0,0.0,70.0,0.0,69.4,-0.6899999999999977,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 04:15:00,447.79,-6.349999999999966,0.0,2.0,66.19333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.02333333333333,0.5200000000000102,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 04:15:00,151.14666666666668,0.0,0.0,59.5,92.34333333333332,152.56,0.0,70.0,86.17333333333333,74.0,0.0,70.0,0.0,69.68666666666667,-0.3400000000000034,,67.0,69.0,68.0,68.0,,0.0,413.0,,,,,,
A.csv,2025-01-31 04:15:00,488.0466666666667,0.0,0.0,8.833333333333334,94.55666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.32666666666667,-1.7099999999999935,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 04:15:00,447.08,0.0,0.0,48.0,66.35333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.58666666666666,0.5900000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 04:15:00,618.0100000000001,6.360000000000014,0.0,45.166666666666664,73.92333333333333,608.12,0.0,70.0,41.13,74.0,0.0,70.0,72.0,70.10666666666667,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 04:15:00,659.6766666666667,-6.349999999999909,0.0,63.0,72.83666666666666,663.2066666666666,0.0,70.0,26.246666666666663,74.0,0.0,70.0,72.0,70.05333333333333,0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 04:15:00,720.4166666666666,2.1200000000000045,0.0,86.16666666666667,66.08666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,-1.1200000000000043,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 04:15:00,153.26666666666668,0.0,0.0,2.5,65.81666666666666,152.56,0.0,68.0,2.236666666666667,74.0,0.0,70.0,0.0,68.05,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,415.0,,,,,,
B.csv,2025-01-31 04:15:00,899.82,0.0,0.0,71.5,64.47666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.55,-0.4500000000000028,,66.97,68.99,68.0,68.0,,0.0,422.6666666666667,,,,,,
LL.csv,2025-01-31 04:15:00,127.13,-2.1200000000000045,100.0,40.5,66.34666666666668,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67333333333333,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 04:15:00,774.1,2.1200000000000045,0.0,83.0,66.54666666666667,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.38666666666667,-0.6099999999999994,,84.0,69.0,85.0,68.0,,0.0,418.6666666666667,,,,,,
CC.csv,2025-01-31 04:15:00,931.6,-10.589999999999918,0.0,70.0,84.26333333333334,930.89,0.0,70.0,62.836666666666666,74.0,0.0,70.0,72.0,70.02333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 04:15:00,380.6933333333333,4.239999999999952,0.0,13.0,64.85000000000001,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.07666666666667,0.0900000000000034,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 04:15:00,119.36333333333334,-23.31,0.0,60.5,64.62333333333333,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.94,1.9399999999999975,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 04:15:00,531.84,10.589999999999918,0.0,58.833333333333336,91.61333333333332,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.20333333333333,-9.61,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 04:15:00,651.2033333333334,4.230000000000018,0.0,45.0,100.11666666666667,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.47666666666667,-6.589999999999989,,67.0,69.0,85.0,68.0,,0.0,438.0,,,,,,
E.csv,2025-01-31 04:15:00,355.97,6.360000000000014,0.0,53.833333333333336,66.73,360.21,0.0,70.0,16.226666666666667,74.0,0.0,70.0,72.0,70.08333333333333,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,390.3333333333333,,,,,,
D.csv,2025-01-31 04:15:00,822.8333333333334,0.0,0.0,58.666666666666664,64.83666666666666,832.7199999999999,0.0,70.0,2.806666666666666,74.0,0.0,70.0,72.0,69.96666666666665,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,408.0,,,,,,
S.csv,2025-01-31 04:15:00,873.6833333333334,-112.30000000000008,100.0,100.0,66.55333333333333,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 04:15:00,64.27666666666666,4.229999999999997,0.0,11.333333333333334,114.0,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 04:15:00,921.0066666666668,-283.92999999999995,0.0,100.0,78.24666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.77999999999999,-1.2600000000000051,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 04:15:00,693.5766666666667,-408.94000000000005,0.0,100.0,65.52,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.32,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 04:15:00,126.42333333333332,4.239999999999995,21.55333333333333,30.0,96.60666666666668,125.01,0.0,72.0,62.01666666666667,70.0,0.0,70.0,72.0,72.17,0.0999999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 04:15:00,937.9566666666666,-277.5799999999999,0.0,100.0,82.16333333333334,1206.35,0.0,70.0,63.330000000000005,74.0,0.0,70.0,72.0,70.05333333333333,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 04:15:00,444.9633333333333,2.1200000000000045,0.0,85.66666666666667,66.46666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.75666666666666,-1.230000000000004,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 04:15:00,692.1666666666666,-934.43,0.0,100.0,86.63,1628.006666666667,0.0,70.0,88.38666666666666,74.0,0.0,70.0,72.0,70.11,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 04:15:00,551.6166666666667,-286.03999999999996,0.0,100.0,82.60000000000001,858.8533333333334,0.0,70.0,76.87333333333333,74.0,0.0,70.0,72.0,70.16000000000001,0.1800000000000068,,67.0,69.0,85.0,68.0,,0.0,406.0,,,1.0,-1.0,,
RR.csv,2025-01-31 04:15:00,63.57,0.0,0.0,15.0,66.56333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 04:15:00,64.27666666666666,0.0,0.0,43.666666666666664,66.66666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,0.6800000000000068,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 04:15:00,786.1066666666667,-355.9699999999999,0.0,100.0,75.42666666666666,1153.3766666666668,0.0,70.0,62.03666666666667,74.0,0.0,70.0,72.0,70.09666666666668,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 04:15:00,973.9766666666668,-413.18000000000006,0.0,100.0,91.93666666666668,1414.0,0.0,70.0,80.78333333333333,74.0,0.0,70.0,72.0,70.16000000000001,0.1599999999999966,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 04:15:00,64.98333333333333,2.1199999999999974,0.0,1.8333333333333333,69.44666666666666,63.57,0.0,70.99,18.786666666666665,74.0,0.0,70.0,0.0,71.08,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 04:15:00,640.6066666666667,-2.1200000000000045,0.0,66.16666666666667,65.37,637.78,0.0,70.0,89.24666666666667,74.0,0.0,70.0,72.0,69.82,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 04:15:00,842.6066666666666,-16.949999999999932,0.0,68.5,63.086666666666666,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 04:15:00,641.3133333333334,-12.710000000000036,0.0,13.666666666666666,63.23,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.91,-2.109999999999999,,67.0,69.0,85.0,55.0,,0.0,404.6666666666667,,,,,,
UU.csv,2025-01-31 04:15:00,584.81,-10.599999999999907,0.0,88.5,70.66666666666667,591.17,0.0,70.47,21.513333333333332,74.0,0.0,73.0,70.99666666666667,70.54,0.0700000000000073,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 04:15:00,931.6,-953.5,100.0,100.0,64.58,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,71.09333333333332,4.109999999999999,,67.0,69.0,85.0,55.0,,0.0,406.0,,,,,,
O.csv,2025-01-31 04:15:00,598.9366666666666,2.1200000000000045,0.0,85.5,66.88666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.31666666666666,3.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 04:15:00,64.98333333333333,2.1199999999999974,0.0,20.833333333333332,66.45333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.82,1.8400000000000032,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 04:15:00,579.8666666666667,14.83000000000004,0.0,48.666666666666664,66.82666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68333333333334,-0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 04:15:00,139.84666666666666,0.0,0.0,46.0,66.28333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,417.6666666666667,,,,,,
N.csv,2025-01-31 04:15:00,596.8166666666666,8.480000000000018,0.0,98.0,66.28333333333335,599.64,0.0,70.0,12.023333333333332,74.0,0.0,70.0,0.0,70.14999999999999,0.0,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 04:15:00,66.39333333333333,2.1199999999999974,0.0,5.166666666666667,79.89666666666666,63.57,0.0,72.97,41.15,74.0,0.0,70.0,74.99,73.12333333333333,0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 04:15:00,527.6,-6.360000000000014,0.0,59.666666666666664,77.48666666666666,526.8933333333333,0.0,70.0,43.403333333333336,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
