source_file,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode,RmCo2,SaTemp,AirflowSpRht,SuplFanCmd,SuplFanState,Cooling_Stg_Cmd,Heating_Stg_Cmd
L.csv,2025-01-31 04:15:00,601.7633333333333,2.1200000000000045,0.0,89.0,64.42,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 04:15:00,166.6833333333333,-2.119999999999976,0.0,49.0,76.77333333333333,167.39,0.0,71.49,33.65,75.0,0.0,68.0,74.99,71.51,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0,416.0,,,,,,
M.csv,2025-01-31 04:15:00,594.6999999999999,4.240000000000009,0.0,72.83333333333333,67.51333333333334,599.64,0.0,70.0,23.036666666666665,74.0,0.0,70.0,0.0,69.96666666666665,-0.019999999999996,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 14:15:00,450.6166666666666,0.0,0.0,5.0,65.59666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.27333333333333,0.8100000000000023,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 14:15:00,151.85333333333332,2.1200000000000045,0.0,60.333333333333336,93.21333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.71,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,438.0,,,,,,
A.csv,2025-01-31 14:15:00,477.45666666666665,0.0,0.0,1.5,82.47333333333333,480.99,0.0,70.0,58.93666666666667,74.0,0.0,70.0,72.0,70.88666666666667,0.8299999999999983,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 14:15:00,446.38000000000005,6.360000000000014,0.0,48.666666666666664,65.25666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.56,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 14:15:00,606.7033333333334,8.470000000000027,0.0,24.5,65.80333333333333,608.12,0.0,70.0,13.783333333333331,74.0,0.0,70.0,72.0,70.18333333333334,0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 14:15:00,697.8166666666666,-14.839999999999918,0.0,65.66666666666667,72.15666666666667,691.46,0.0,70.0,29.956666666666667,74.0,0.0,70.0,72.0,69.77,-0.4699999999999988,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 14:15:00,731.0133333333333,-29.66999999999996,0.0,87.66666666666667,65.64,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.33333333333333,-0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 14:15:00,152.56,-4.240000000000009,0.0,5.166666666666667,65.14999999999999,152.56,0.0,68.0,3.3800000000000003,74.0,0.0,70.0,0.0,67.90333333333332,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,447.0,,,,,,
B.csv,2025-01-31 14:15:00,901.94,2.1200000000000045,0.0,56.333333333333336,65.12,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.84333333333333,-0.0900000000000034,,66.97,68.99,68.0,68.0,,0.0,417.6666666666667,,,,,,
LL.csv,2025-01-31 14:15:00,127.13,-2.1200000000000045,100.0,40.5,64.99,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.71666666666667,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 14:15:00,918.1833333333334,-16.950000000000045,16.91333333333333,92.0,66.34,908.2966666666666,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.09666666666668,0.2000000000000028,,84.0,69.0,85.0,68.0,,0.0,459.6666666666667,,,,,,
CC.csv,2025-01-31 14:15:00,947.8466666666668,-2.1200000000000045,0.0,74.33333333333333,84.33333333333333,937.9566666666666,0.0,70.0,63.84666666666667,74.0,0.0,70.0,72.0,69.79666666666667,-0.5100000000000051,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 14:15:00,369.3933333333334,-6.350000000000023,0.0,3.3333333333333335,65.47333333333333,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.3900000000000005,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 14:15:00,127.84000000000002,-23.31,0.0,44.666666666666664,65.14666666666666,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.36,2.359999999999999,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 14:15:00,543.1433333333333,-4.240000000000009,0.0,62.0,90.73333333333332,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.63,-8.309999999999988,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 14:15:00,648.3766666666667,-4.240000000000009,0.0,45.5,98.71,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.94,-5.959999999999994,,67.0,69.0,85.0,68.0,,0.0,454.3333333333333,,,,,,
E.csv,2025-01-31 14:15:00,356.68,-2.1200000000000045,0.0,41.333333333333336,65.33333333333333,360.21,0.0,70.0,4.093333333333334,74.0,0.0,70.0,72.0,70.10666666666667,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,389.0,,,,,,
D.csv,2025-01-31 14:15:00,844.0233333333334,-8.480000000000018,0.0,47.833333333333336,65.39666666666666,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.29333333333334,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,406.3333333333333,,,,,,
S.csv,2025-01-31 14:15:00,858.8533333333334,-127.13,100.0,100.0,66.63666666666667,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.75,0.9200000000000016,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 14:15:00,64.27333333333333,0.0,0.0,12.333333333333334,101.38,63.57,0.0,73.99,71.31666666666666,74.0,0.0,70.0,0.0,74.64666666666666,1.1600000000000108,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 14:15:00,1199.2866666666666,0.0,0.0,68.83333333333333,78.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.32,-0.6700000000000017,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 14:15:00,1067.2066666666667,-48.73000000000002,0.0,100.0,65.88,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.43666666666667,-0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 14:15:00,125.72,-4.230000000000004,34.1,31.166666666666668,87.94,125.01,0.0,72.0,49.379999999999995,70.0,0.0,70.0,72.0,72.15333333333332,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 14:15:00,925.9533333333334,-177.98000000000002,0.0,100.0,78.75666666666667,1133.6,0.0,70.0,53.31,74.0,0.0,70.0,72.0,69.8,-0.1299999999999954,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 14:15:00,445.67333333333335,-4.240000000000009,0.0,87.0,65.49666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.67,,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 14:15:00,1053.79,-495.81999999999994,0.0,100.0,81.21333333333332,1543.9566666666667,0.0,70.0,81.03,74.0,0.0,70.0,72.0,70.04333333333334,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 14:15:00,768.4466666666667,4.240000000000009,0.0,74.5,79.39333333333333,758.56,0.0,70.0,60.23,74.0,0.0,70.0,72.0,70.30666666666667,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,406.0,,,1.0,-1.0,,
RR.csv,2025-01-31 14:15:00,64.27666666666666,2.1199999999999974,0.0,13.5,64.76666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.31,0.25,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 14:15:00,61.45,2.1199999999999974,0.0,44.333333333333336,65.05333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.14,0.9500000000000028,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 14:15:00,1075.6833333333334,-78.39999999999986,0.0,100.0,75.31333333333333,1152.67,0.0,70.0,61.70666666666667,74.0,0.0,70.0,72.0,70.02333333333333,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 14:15:00,646.2566666666667,-23.309999999999945,0.0,50.666666666666664,68.97333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.31666666666666,0.3799999999999954,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 14:15:00,64.27666666666666,-2.1199999999999974,0.0,3.0,68.01333333333334,63.57,0.0,70.99,19.173333333333336,74.0,0.0,70.0,0.0,70.86,-0.0699999999999931,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 14:15:00,632.84,0.0,0.0,49.666666666666664,65.37666666666667,637.78,0.0,70.0,7.273333333333333,74.0,0.0,70.0,72.0,69.99333333333334,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 14:15:00,830.6,-38.139999999999986,0.0,21.333333333333332,64.34666666666666,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.20333333333333,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 14:15:00,641.3133333333334,6.360000000000014,0.0,1.6666666666666667,64.36333333333333,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.92333333333333,-1.0799999999999983,,67.0,69.0,85.0,55.0,,0.0,416.6666666666667,,,,,,
UU.csv,2025-01-31 14:15:00,504.9966666666666,12.71999999999997,0.0,86.16666666666667,65.7,508.53,0.0,70.47,5.539999999999999,74.0,0.0,73.0,70.99333333333333,70.71666666666668,0.3400000000000034,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 14:15:00,1514.2933333333333,-351.74,100.0,100.0,64.97333333333334,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.68,3.75,,67.0,69.0,85.0,55.0,,0.0,406.0,,,,,,
O.csv,2025-01-31 14:15:00,594.6999999999999,10.600000000000025,0.0,86.83333333333333,65.96333333333332,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.8,3.890000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 14:15:00,64.27333333333333,-2.1199999999999974,0.0,20.666666666666668,64.96333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 14:15:00,577.7466666666668,2.1200000000000045,0.0,49.0,65.75,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.33333333333333,-1.0400000000000065,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 14:15:00,139.14,-4.239999999999981,0.0,46.666666666666664,64.97666666666667,139.85,0.0,70.0,0.2033333333333333,74.0,0.0,70.0,0.0,70.01,0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,500.6666666666667,,,,,,
N.csv,2025-01-31 14:15:00,598.9366666666666,8.480000000000018,0.0,99.0,65.67666666666666,599.64,0.0,70.0,4.733333333333333,74.0,0.0,70.0,0.0,69.83,-0.1500000000000056,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 14:15:00,62.86333333333334,2.1199999999999974,0.0,4.666666666666667,81.03333333333333,63.57,0.0,72.97,45.53333333333333,74.0,0.0,70.0,75.0,72.81333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 14:15:00,482.4,4.239999999999952,0.0,58.0,73.60333333333334,483.1033333333333,0.0,70.0,34.37,74.0,0.0,70.0,72.0,70.14,-0.0400000000000062,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,,,
L.csv,2025-01-31 14:15:00,593.9933333333333,-6.350000000000023,0.0,67.83333333333333,64.95333333333333,599.64,0.0,70.0,4.953333333333333,74.0,0.0,70.0,0.0,70.39,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 14:15:00,166.68333333333334,-2.119999999999976,0.0,49.5,73.91666666666667,167.39,0.0,71.49,30.709999999999997,75.0,0.0,68.0,74.98,71.34333333333332,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0,435.6666666666667,,,,,,
M.csv,2025-01-31 14:15:00,598.23,-4.230000000000018,0.0,42.5,90.87666666666668,599.64,0.0,70.0,77.65666666666668,74.0,0.0,70.0,0.0,70.14999999999999,0.1200000000000045,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 09:45:00,447.78666666666663,-12.70999999999998,0.0,1.6666666666666667,66.95666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 09:45:00,152.56,0.0,0.0,59.666666666666664,94.76,152.56,0.0,70.0,94.2,74.0,0.0,70.0,0.0,69.97333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,404.3333333333333,,,,,,
A.csv,2025-01-31 09:45:00,473.92333333333335,-12.720000000000027,0.0,4.0,93.53333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15,-0.8499999999999943,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 09:45:00,450.6133333333333,-6.349999999999966,0.0,47.0,67.05666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 09:45:00,609.5333333333333,-8.480000000000018,0.0,37.5,67.0,608.12,0.0,70.0,23.38,74.0,0.0,70.0,72.0,69.96666666666665,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 09:45:00,591.17,-2.1200000000000045,0.0,59.833333333333336,71.44,592.5833333333334,0.0,70.0,15.933333333333332,74.0,0.0,70.0,72.0,69.98666666666666,0.0499999999999971,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 09:45:00,719.0066666666667,4.240000000000009,0.0,86.33333333333333,66.83666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.15,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 09:45:00,151.14666666666668,0.0,0.0,4.5,66.60333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.47,0.4699999999999988,,67.0,69.0,68.0,68.0,,0.0,407.6666666666667,,,,,,
B.csv,2025-01-31 09:45:00,916.06,-25.41999999999996,0.0,66.83333333333333,63.92666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.66333333333334,-0.3100000000000023,,66.97,68.99,68.0,68.0,,0.0,402.0,,,,,,
LL.csv,2025-01-31 09:45:00,127.13,-2.1200000000000045,100.0,38.5,67.09333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82333333333334,0.8599999999999994,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 09:45:00,775.5099999999999,14.83000000000004,0.0,84.0,67.31666666666666,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.66,-0.309999999999988,,84.0,69.0,85.0,68.0,,0.0,416.6666666666667,,,,,,
CC.csv,2025-01-31 09:45:00,846.8466666666667,8.480000000000018,0.0,62.166666666666664,81.95666666666666,846.8466666666667,0.0,70.0,51.156666666666666,74.0,0.0,70.0,72.0,70.00333333333333,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 09:45:00,382.81333333333333,-14.83000000000004,0.0,9.333333333333334,64.47333333333334,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.37333333333333,0.3599999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 09:45:00,137.02333333333334,-48.74000000000001,0.0,54.333333333333336,64.12,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.16,2.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 09:45:00,531.13,-10.600000000000025,0.0,60.166666666666664,92.28000000000002,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.53333333333335,-9.319999999999991,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 09:45:00,649.7933333333334,6.350000000000023,0.0,44.833333333333336,100.93333333333334,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.64666666666666,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0,411.6666666666667,,,,,,
E.csv,2025-01-31 09:45:00,362.33,-10.589999999999977,0.0,49.333333333333336,65.15666666666667,360.21,0.0,70.0,11.62,74.0,0.0,70.0,72.0,69.71,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,384.3333333333333,,,,,,
D.csv,2025-01-31 09:45:00,841.1933333333333,10.589999999999918,0.0,55.833333333333336,64.46,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,401.0,,,,,,
S.csv,2025-01-31 09:45:00,888.52,-97.47000000000004,100.0,100.0,67.33333333333333,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.07333333333334,1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 09:45:00,63.57,0.0,0.0,11.666666666666666,114.64333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36,-0.6299999999999955,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 09:45:00,1006.4666666666668,-199.17999999999995,0.0,100.0,77.32,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.13,-0.8700000000000045,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 09:45:00,801.6466666666666,-315.71000000000004,0.0,100.0,64.82,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.06333333333333,-1.9500000000000028,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 09:45:00,122.19333333333334,-2.109999999999999,27.046666666666667,29.0,92.29666666666668,125.01,0.0,72.0,53.77,70.0,0.0,70.0,72.0,71.96,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 09:45:00,916.06,2.1200000000000045,0.0,80.0,70.94666666666667,917.4766666666666,0.0,70.0,24.203333333333333,74.0,0.0,70.0,72.0,69.27333333333333,-0.5799999999999983,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 09:45:00,443.55333333333334,0.0,0.0,85.33333333333333,67.23333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,-1.1700000000000017,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 09:45:00,780.4533333333334,-781.87,0.0,100.0,83.17333333333333,1563.7333333333331,0.0,70.0,82.73,74.0,0.0,70.0,72.0,69.94333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 09:45:00,610.2399999999999,-250.02999999999997,0.0,100.0,81.46333333333332,856.0300000000001,0.0,70.0,76.82666666666667,74.0,0.0,70.0,72.0,69.77333333333333,-0.2900000000000062,,67.0,69.0,85.0,68.0,,0.0,402.0,,,1.0,-1.0,,
RR.csv,2025-01-31 09:45:00,64.27666666666666,2.1199999999999974,0.0,12.5,67.3,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,0.5,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 09:45:00,64.27666666666666,2.1199999999999974,0.0,43.5,67.44666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 09:45:00,863.09,-341.1400000000001,0.0,100.0,75.75333333333333,1187.9833333333331,0.0,70.0,65.74333333333334,74.0,0.0,70.0,72.0,69.96,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 09:45:00,747.2566666666667,2.1200000000000045,0.0,65.33333333333333,95.88666666666666,735.9566666666666,0.0,70.0,10.266666666666667,74.0,0.0,70.0,72.0,69.75333333333333,-0.2900000000000062,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 09:45:00,64.98333333333333,2.1199999999999974,0.0,2.5,68.30666666666667,63.57,0.0,70.99,13.816666666666668,74.0,0.0,70.0,0.0,70.95666666666666,-0.039999999999992,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 09:45:00,642.73,-4.230000000000018,0.0,57.166666666666664,64.73,637.78,0.0,73.99,0.0,74.0,0.0,70.0,72.0,70.11333333333333,-3.789999999999992,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 09:45:00,863.7966666666666,-46.610000000000014,0.0,47.166666666666664,62.596666666666664,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,0.269999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 09:45:00,649.0833333333334,0.0,0.0,8.666666666666666,62.78,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.25333333333333,-1.6899999999999975,,67.0,69.0,85.0,55.0,,0.0,400.3333333333333,,,,,,
UU.csv,2025-01-31 09:45:00,550.2033333333334,-10.589999999999918,0.0,87.0,69.10333333333334,546.67,0.0,70.47,13.033333333333331,74.0,0.0,73.0,70.99666666666667,70.53333333333335,0.0700000000000073,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 09:45:00,1085.57,-828.48,100.0,100.0,63.873333333333335,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.54,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0,402.0,,,,,,
O.csv,2025-01-31 09:45:00,599.6433333333333,10.600000000000025,0.0,85.83333333333333,67.64666666666666,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.53,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 09:45:00,63.57,0.0,0.0,20.5,67.22666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 09:45:00,584.1066666666667,0.0,0.0,48.5,67.54333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.71,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 09:45:00,137.02333333333334,-2.1200000000000045,0.0,43.666666666666664,67.05333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0,406.3333333333333,,,,,,
N.csv,2025-01-31 09:45:00,599.64,0.0,0.0,98.0,66.83666666666666,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23,0.25,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 09:45:00,64.27666666666666,2.1199999999999974,0.0,4.5,79.32666666666667,63.57,0.0,72.97,39.42333333333333,74.0,0.0,70.0,74.99,72.95,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 09:45:00,493.7,0.0,0.0,57.0,75.11,491.58,0.0,70.0,36.06,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 09:45:00,604.59,-8.470000000000027,0.0,80.83333333333333,67.33,599.64,0.0,70.0,22.45,74.0,0.0,70.0,0.0,69.42,-0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 09:45:00,165.97666666666666,0.0,0.0,46.5,72.02666666666666,167.39,0.0,71.49,21.906666666666663,75.0,0.0,68.0,74.99,71.44666666666666,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,404.0,,,,,,
M.csv,2025-01-31 09:45:00,610.9433333333333,-4.230000000000018,0.0,59.666666666666664,86.51666666666667,599.64,0.0,70.0,67.82,74.0,0.0,70.0,0.0,69.21333333333332,-0.8499999999999943,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 04:00:00,449.2033333333334,4.240000000000009,0.0,2.3333333333333335,66.09,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,0.5200000000000102,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 04:00:00,151.14666666666668,-2.1200000000000045,0.0,59.5,91.86666666666667,152.56,0.0,70.0,84.91666666666667,74.0,0.0,70.0,0.0,69.62333333333333,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,414.3333333333333,,,,,,
A.csv,2025-01-31 04:00:00,479.5733333333333,-10.600000000000025,0.0,9.166666666666666,94.45333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.27666666666666,-1.7999999999999972,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 04:00:00,449.2033333333334,-8.46999999999997,0.0,47.833333333333336,66.27,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.59,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 04:00:00,615.1833333333334,-4.240000000000009,0.0,45.666666666666664,74.44333333333333,608.12,0.0,70.0,42.25333333333334,74.0,0.0,70.0,72.0,70.08999999999999,0.0,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 04:00:00,670.98,8.480000000000018,0.0,63.5,72.74666666666667,678.7466666666666,0.0,70.0,27.78,74.0,0.0,70.0,72.0,69.97,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 04:00:00,726.7766666666666,4.240000000000009,0.0,86.5,65.97666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.86666666666666,-1.1200000000000043,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 04:00:00,151.14666666666668,2.1200000000000045,0.0,3.0,65.70333333333333,152.56,0.0,68.0,2.7533333333333334,74.0,0.0,70.0,0.0,68.05,0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,416.3333333333333,,,,,,
B.csv,2025-01-31 04:00:00,903.3466666666668,-4.230000000000018,0.0,71.66666666666667,64.46333333333332,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.53666666666668,-0.4699999999999988,,66.97,68.99,68.0,68.0,,0.0,410.6666666666667,,,,,,
LL.csv,2025-01-31 04:00:00,127.83666666666666,-2.1200000000000045,100.0,40.5,66.25,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 04:00:00,778.3333333333334,-8.480000000000018,0.0,83.0,66.43666666666667,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.38,-0.6700000000000017,,84.0,69.0,85.0,68.0,,0.0,418.0,,,,,,
CC.csv,2025-01-31 04:00:00,937.9566666666666,-4.230000000000018,0.0,70.83333333333333,86.24666666666667,942.1933333333332,0.0,70.0,64.26666666666667,74.0,0.0,70.0,72.0,69.95666666666666,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 04:00:00,376.4533333333333,-8.470000000000027,0.0,12.5,64.83,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.08333333333333,0.0900000000000034,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 04:00:00,113.71333333333332,-21.190000000000012,0.0,60.0,64.60000000000001,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.93333333333334,1.9399999999999975,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 04:00:00,538.9,12.709999999999924,0.0,58.833333333333336,91.40666666666668,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.36333333333333,-9.64,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 04:00:00,648.3766666666667,-4.240000000000009,0.0,45.0,100.02666666666666,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.38666666666667,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0,430.6666666666667,,,,,,
E.csv,2025-01-31 04:00:00,362.33,2.1200000000000045,0.0,53.666666666666664,66.94666666666666,360.21,0.0,70.0,17.073333333333334,74.0,0.0,70.0,72.0,70.06333333333333,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0,390.3333333333333,,,,,,
D.csv,2025-01-31 04:00:00,845.4333333333334,10.589999999999918,0.0,58.666666666666664,64.82333333333334,832.7199999999999,0.0,70.0,3.206666666666667,74.0,0.0,70.0,72.0,69.93666666666667,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,408.3333333333333,,,,,,
S.csv,2025-01-31 04:00:00,877.2166666666667,-108.06000000000006,100.0,100.0,66.47,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.79,0.7900000000000063,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 04:00:00,65.68666666666667,2.1199999999999974,0.0,12.0,113.63,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 04:00:00,917.4766666666668,-286.04999999999995,0.0,100.0,78.21666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.74,-1.2600000000000051,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 04:00:00,697.8166666666666,-417.4200000000001,0.0,100.0,65.50666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.32,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 04:00:00,127.13,2.1199999999999903,18.576666666666664,30.333333333333332,97.87333333333332,125.01,0.0,72.0,64.26,70.0,0.0,70.0,72.0,72.11666666666666,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 04:00:00,943.6033333333334,-254.26,0.0,100.0,80.69333333333334,1205.64,0.0,70.0,63.31333333333333,74.0,0.0,70.0,72.0,70.06,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 04:00:00,445.67,-4.240000000000009,0.0,85.5,66.4,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,-1.230000000000004,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 04:00:00,701.35,-953.5,0.0,100.0,86.40333333333332,1636.4833333333331,0.0,70.0,89.03666666666668,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 04:00:00,537.49,-332.6700000000001,0.0,100.0,82.94666666666667,868.7400000000001,0.0,70.0,78.62666666666667,74.0,0.0,70.0,72.0,70.14,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,406.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-31 04:00:00,63.57,0.0,0.0,14.5,66.49,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27666666666666,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 04:00:00,64.98,-2.1199999999999974,0.0,43.666666666666664,66.62333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,0.6800000000000068,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 04:00:00,804.4699999999999,-368.68999999999994,0.0,100.0,75.28333333333333,1156.2033333333334,0.0,70.0,62.31,74.0,0.0,70.0,72.0,70.12,0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 04:00:00,980.3366666666668,-480.9899999999999,0.0,100.0,89.48,1430.243333333333,0.0,70.0,82.42666666666666,74.0,0.0,70.0,72.0,70.13333333333334,0.1200000000000045,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 04:00:00,64.27666666666666,0.0,0.0,2.0,69.58333333333333,63.57,0.0,70.99,19.41333333333333,74.0,0.0,70.0,0.0,71.08,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 04:00:00,636.3666666666667,-4.230000000000018,0.0,65.83333333333333,65.32666666666667,637.78,0.0,70.0,89.62333333333333,74.0,0.0,70.0,72.0,69.71,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 04:00:00,839.7833333333333,6.360000000000014,0.0,69.33333333333333,63.07,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 04:00:00,620.8333333333334,4.240000000000009,0.0,13.833333333333334,63.20333333333334,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.87666666666667,-2.219999999999999,,67.0,69.0,85.0,55.0,,0.0,404.3333333333333,,,,,,
UU.csv,2025-01-31 04:00:00,585.5166666666668,6.350000000000023,0.0,88.5,70.65666666666668,593.29,0.0,70.47,21.936666666666667,74.0,0.0,73.0,71.0,70.54,0.0700000000000073,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 04:00:00,955.6133333333332,-930.19,100.0,100.0,64.53666666666668,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,71.1,4.090000000000003,,67.0,69.0,85.0,55.0,,0.0,407.0,,,,,,
O.csv,2025-01-31 04:00:00,598.9366666666666,0.0,0.0,85.5,66.78666666666668,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.27666666666666,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 04:00:00,64.27666666666666,0.0,0.0,21.0,66.39333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84666666666666,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 04:00:00,589.0466666666666,-4.239999999999895,0.0,48.666666666666664,66.74666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,-0.7700000000000102,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 04:00:00,139.14333333333332,0.0,0.0,46.0,66.21333333333332,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,419.0,,,,,,
N.csv,2025-01-31 04:00:00,611.65,-14.83000000000004,0.0,98.0,66.67999999999999,599.64,0.0,70.0,14.910000000000002,74.0,0.0,70.0,0.0,70.02666666666666,0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 04:00:00,64.98333333333333,2.1199999999999974,0.0,3.8333333333333335,80.21666666666665,63.57,0.0,72.97,41.806666666666665,74.0,0.0,70.0,74.99,73.16333333333334,0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 04:00:00,518.4166666666666,0.0,0.0,59.666666666666664,77.43666666666667,527.6,0.0,70.0,43.326666666666675,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 04:00:00,605.2933333333334,-19.069999999999936,0.0,88.33333333333333,64.4,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 04:00:00,166.6833333333333,2.1200000000000045,0.0,49.0,76.92,167.39,0.0,71.49,34.01333333333333,75.0,0.0,68.0,75.0,71.50333333333333,0.0,,84.0,69.0,85.0,68.0,,0.0,419.3333333333333,,,,,,
M.csv,2025-01-31 04:00:00,611.65,-6.350000000000023,0.0,72.0,67.45333333333333,599.64,0.0,70.0,22.69333333333333,74.0,0.0,70.0,0.0,69.98666666666666,0.0,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 21:30:00,451.32,-4.240000000000009,0.0,3.5,65.03,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.25333333333333,0.7700000000000102,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 21:30:00,151.85333333333332,0.0,0.0,59.166666666666664,67.30333333333333,152.56,0.0,70.0,20.73333333333333,74.0,0.0,70.0,0.0,70.42333333333333,0.5,,67.0,69.0,68.0,68.0,,0.0,521.3333333333334,,,,,,
A.csv,2025-01-30 21:30:00,483.81,-2.1200000000000045,0.0,8.5,92.80666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.55333333333334,-3.4599999999999937,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 21:30:00,444.26,-4.240000000000009,0.0,47.166666666666664,65.26,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.46666666666667,0.6099999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 21:30:00,608.12,-10.600000000000025,0.0,43.833333333333336,67.22000000000001,608.12,0.0,70.0,27.243333333333336,74.0,0.0,70.0,72.0,69.87,-0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 21:30:00,626.4833333333333,2.1200000000000045,0.0,60.666666666666664,71.10333333333334,620.8333333333334,0.0,70.0,19.573333333333338,74.0,0.0,70.0,72.0,69.77666666666666,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 21:30:00,716.1833333333334,2.1200000000000045,0.0,85.66666666666667,64.89666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.15,-0.7600000000000051,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 21:30:00,149.73333333333332,-2.1200000000000045,0.0,3.5,64.62666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.26666666666667,0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0,511.0,,,,,,
B.csv,2025-01-30 21:30:00,892.7533333333334,-14.829999999999927,0.0,70.0,62.973333333333336,900.52,0.0,70.0,99.76,73.99,0.0,70.0,72.0,69.45,-0.4699999999999988,,66.97,68.99,68.0,68.0,,0.0,461.0,,,,,,
LL.csv,2025-01-30 21:30:00,127.13,-2.1200000000000045,100.0,38.5,65.24333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.89333333333333,1.7999999999999972,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 21:30:00,773.3933333333333,12.710000000000036,0.0,81.66666666666667,65.42333333333333,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.46,-0.4699999999999988,,84.0,69.0,85.0,68.0,,0.0,487.3333333333333,,,,,,
CC.csv,2025-01-30 21:30:00,898.4066666666668,0.0,0.0,65.5,80.8,898.4033333333333,0.0,70.0,58.419999999999995,74.0,0.0,70.0,72.0,69.77666666666666,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 21:30:00,373.62999999999994,2.1200000000000045,0.0,11.5,63.47,375.04,0.0,70.0,1.2066666666666668,74.0,0.0,70.0,72.0,70.05333333333333,0.0300000000000011,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 21:30:00,138.43333333333334,23.299999999999983,0.0,56.666666666666664,63.22333333333333,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.8,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 21:30:00,536.7833333333333,6.349999999999909,0.0,56.666666666666664,89.89,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.51666666666667,-7.829999999999998,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 21:30:00,645.5533333333333,-2.1200000000000045,0.0,45.0,98.10333333333334,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.35,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0,519.3333333333334,,,,,,
E.csv,2025-01-30 21:30:00,353.8500000000001,-12.70999999999998,0.0,53.0,65.72666666666667,360.21,0.0,70.0,17.396666666666665,74.0,0.0,70.0,72.0,70.20666666666666,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,494.3333333333333,,,,,,
D.csv,2025-01-30 21:30:00,834.1333333333333,-4.240000000000009,0.0,57.0,66.31333333333333,832.7199999999999,0.0,70.0,21.52,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,467.0,,,,,,
S.csv,2025-01-30 21:30:00,767.0333333333333,0.0,61.123333333333335,59.5,65.43333333333334,766.3266666666667,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.27,0.269999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 21:30:00,61.45000000000001,2.1199999999999974,0.0,11.333333333333334,111.52,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.14333333333333,-0.9299999999999926,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 21:30:00,924.5366666666667,-273.3399999999999,0.0,100.0,76.50666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.88,-1.0300000000000011,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 21:30:00,697.8166666666666,-406.8200000000001,0.0,100.0,64.26333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,-1.1200000000000043,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 21:30:00,123.60333333333334,0.0,0.0,30.0,81.69666666666667,125.01,0.0,72.0,42.22,70.0,0.0,70.0,72.0,71.14999999999999,-0.2399999999999948,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 21:30:00,960.5566666666668,-205.52999999999997,0.0,100.0,77.88,1159.736666666667,0.0,70.0,56.79333333333333,74.0,0.0,70.0,72.0,69.83333333333333,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 21:30:00,448.4966666666666,-8.46999999999997,0.0,85.0,65.42666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.88666666666667,-1.0499999999999972,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 21:30:00,700.6433333333334,-989.52,0.0,100.0,87.04666666666667,1691.57,0.0,70.0,93.59666666666668,74.0,0.0,70.0,72.0,69.88,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 21:30:00,574.2166666666667,-322.07000000000005,0.0,100.0,82.59,913.9466666666668,0.0,70.0,86.10000000000001,74.0,0.0,70.0,72.0,69.83333333333333,-0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0,434.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-30 21:30:00,64.98333333333333,0.0,0.0,13.0,65.55,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.26,2.519999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 21:30:00,64.98,0.0,0.0,43.333333333333336,65.68,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.27333333333333,2.3700000000000045,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 21:30:00,788.2233333333334,-419.54,0.0,100.0,75.45666666666666,1209.88,0.0,70.0,68.32000000000001,74.0,0.0,70.0,72.0,69.93333333333334,-0.0600000000000022,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 21:30:00,993.0466666666666,-489.46,0.0,100.0,93.15333333333332,1483.2133333333331,0.0,70.0,87.91000000000001,74.0,0.0,70.0,72.0,69.84,-0.1800000000000068,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 21:30:00,65.69,2.1199999999999974,0.0,2.5,65.63666666666667,63.57,0.0,70.99,11.376666666666663,74.0,0.0,70.0,0.0,70.67333333333333,-0.269999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 21:30:00,644.14,2.1200000000000045,0.0,63.5,64.14999999999999,637.78,0.0,70.0,41.776666666666664,74.0,0.0,70.0,72.0,69.77666666666666,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 21:30:00,850.3766666666667,-31.779999999999973,0.0,70.83333333333333,61.45666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27666666666666,0.269999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 21:30:00,639.9033333333333,0.0,0.0,12.833333333333334,61.66,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18,-1.7999999999999972,,67.0,69.0,85.0,55.0,,0.0,443.0,,,,,,
UU.csv,2025-01-30 21:30:00,682.9866666666667,-8.480000000000018,28.03,91.0,65.60000000000001,680.8666666666667,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.13,-0.1400000000000005,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 21:30:00,973.2733333333334,-889.9300000000001,100.0,100.0,63.04333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.63666666666667,3.620000000000005,,67.0,69.0,85.0,55.0,,0.0,434.3333333333333,,,,,,
O.csv,2025-01-30 21:30:00,598.9399999999999,10.600000000000025,0.0,85.0,65.83333333333333,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.49,3.489999999999995,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 21:30:00,63.57,0.0,0.0,20.5,65.46,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.29333333333334,3.3499999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 21:30:00,586.93,-2.119999999999891,0.0,48.5,65.70666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.70333333333333,-0.7700000000000102,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 21:30:00,136.3166666666667,-2.1200000000000045,0.0,45.5,65.23,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.83,0.8100000000000023,,84.0,69.0,85.0,68.0,,0.0,543.6666666666666,,,,,,
N.csv,2025-01-30 21:30:00,598.23,0.0,0.0,97.0,64.89333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.17,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 21:30:00,62.86333333333334,0.0,0.0,3.1666666666666665,78.03333333333333,63.57,0.0,72.97,40.75666666666667,74.0,0.0,70.0,74.99,72.81,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 21:30:00,444.9666666666667,2.1200000000000045,0.0,53.833333333333336,70.66000000000001,449.9066666666667,0.0,70.0,26.986666666666668,74.0,0.0,70.0,72.0,69.83666666666666,-0.0400000000000062,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 21:30:00,592.5799999999999,0.0,0.0,87.0,62.95333333333334,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 21:30:00,165.97666666666666,0.0,0.0,48.333333333333336,77.28,167.39,0.0,71.48333333333333,34.86666666666667,75.0,0.0,68.0,74.99,71.2,-0.7399999999999949,,84.0,69.0,85.0,68.0,,0.0,682.3333333333334,,,,,,
M.csv,2025-01-30 21:30:00,599.64,-23.299999999999955,0.0,73.5,72.77,599.64,0.0,70.0,41.626666666666665,74.0,0.0,70.0,0.0,70.12,0.1200000000000045,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 20:45:00,449.2033333333334,2.1200000000000045,0.0,3.8333333333333335,65.29333333333334,449.2,0.0,68.49,2.2533333333333334,74.0,0.0,70.0,0.0,68.43333333333334,0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 20:45:00,150.44,-2.1200000000000045,0.0,58.833333333333336,70.07666666666667,152.56,0.0,70.0,28.653333333333332,74.0,0.0,70.0,0.0,70.71666666666668,0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0,578.0,,,,,,
A.csv,2025-01-30 20:45:00,483.1033333333333,-12.720000000000027,0.0,7.5,92.88,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.88,-3.030000000000001,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 20:45:00,447.79,-10.589999999999977,0.0,47.0,65.48666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.89333333333333,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 20:45:00,619.42,-12.710000000000036,0.0,42.666666666666664,66.57666666666667,608.12,0.0,70.0,25.013333333333332,74.0,0.0,70.0,72.0,69.82666666666667,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 20:45:00,574.9266666666667,4.240000000000009,0.0,59.0,70.45333333333333,575.63,0.0,70.0,13.583333333333334,74.0,0.0,70.0,72.0,69.96,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 20:45:00,716.8866666666667,0.0,0.0,85.16666666666667,65.16333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.31666666666666,-0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 20:45:00,153.97333333333333,-4.240000000000009,0.0,4.166666666666667,64.92666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.57666666666667,0.3199999999999932,,67.0,69.0,68.0,68.0,,0.0,584.3333333333334,,,,,,
B.csv,2025-01-30 20:45:00,896.29,-2.1100000000000136,0.0,68.5,63.00666666666666,900.52,0.0,70.0,88.28333333333335,73.99,0.0,70.0,72.0,69.63333333333333,-0.3100000000000023,,66.97,68.99,68.0,68.0,,0.0,487.0,,,,,,
LL.csv,2025-01-30 20:45:00,127.83666666666666,-2.1200000000000045,100.0,38.5,65.46666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83333333333333,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 20:45:00,776.9233333333333,2.1200000000000045,0.0,81.5,65.69,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.63,-0.309999999999988,,84.0,69.0,85.0,68.0,,0.0,501.3333333333333,,,,,,
CC.csv,2025-01-30 20:45:00,850.3766666666667,8.480000000000018,0.0,61.666666666666664,80.39666666666666,856.0300000000001,0.0,70.0,52.26,74.0,0.0,70.0,72.0,69.96666666666667,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 20:45:00,377.8666666666666,4.239999999999952,0.0,13.333333333333334,63.52,375.04,0.0,70.0,2.94,74.0,0.0,70.0,72.0,69.98666666666666,0.0,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 20:45:00,118.66,-12.72,0.0,54.833333333333336,63.25,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.79333333333334,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 20:45:00,540.3133333333334,-2.1200000000000045,0.0,56.666666666666664,90.22666666666667,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.29333333333334,-8.469999999999999,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 20:45:00,651.91,-4.240000000000009,0.0,45.0,98.56666666666666,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.40666666666667,-6.589999999999989,,67.0,69.0,85.0,68.0,,0.0,553.0,,,,,,
E.csv,2025-01-30 20:45:00,363.74,0.0,0.0,52.5,68.26333333333334,360.21,0.0,70.0,27.17,74.0,0.0,70.0,72.0,69.84333333333333,-0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,426.6666666666667,,,,,,
D.csv,2025-01-30 20:45:00,820.0066666666667,6.360000000000014,0.0,56.166666666666664,66.33666666666666,832.7199999999999,0.0,70.0,23.16,74.0,0.0,70.0,72.0,70.25,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,479.6666666666667,,,,,,
S.csv,2025-01-30 20:45:00,725.3633333333333,-10.589999999999918,55.32333333333333,56.666666666666664,65.69666666666667,731.0133333333333,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.27333333333333,0.25,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 20:45:00,64.98333333333333,2.1199999999999974,0.0,12.333333333333334,111.36333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.12666666666667,-0.789999999999992,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 20:45:00,940.0766666666668,-256.39,0.0,100.0,76.41333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.10666666666667,-0.8700000000000045,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 20:45:00,708.41,-394.1100000000001,0.0,100.0,64.18666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.86666666666666,-1.1400000000000006,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 20:45:00,123.60333333333334,-2.109999999999999,21.026666666666667,30.0,71.21,125.01,0.0,72.0,21.763333333333332,70.0,0.0,70.0,72.0,71.82333333333334,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 20:45:00,961.2666666666668,-165.2800000000001,0.0,100.0,78.21666666666667,1125.1266666666668,0.0,70.0,52.32666666666666,74.0,0.0,70.0,72.0,69.94666666666666,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 20:45:00,441.43666666666667,2.1200000000000045,0.0,85.0,65.66000000000001,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.1,-0.9000000000000057,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 20:45:00,721.1266666666667,-938.66,0.0,100.0,84.90333333333332,1666.8533333333337,0.0,70.0,91.80666666666666,74.0,0.0,70.0,72.0,69.83333333333333,-0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 20:45:00,604.5866666666667,-339.02,0.0,100.0,82.16,903.3466666666668,0.0,70.0,84.25999999999999,74.0,0.0,70.0,72.0,69.70333333333333,-0.3100000000000023,,67.0,69.0,85.0,68.0,,0.0,439.0,,,1.0,-1.0,,
RR.csv,2025-01-30 20:45:00,64.27666666666666,0.0,0.0,13.0,65.80333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.42,2.319999999999993,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 20:45:00,63.56999999999999,2.1199999999999974,0.0,43.666666666666664,65.90666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.16333333333334,2.0900000000000034,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 20:45:00,805.1733333333333,-419.5400000000001,0.0,100.0,75.27,1209.1733333333334,0.0,70.0,68.00666666666666,74.0,0.0,70.0,72.0,69.85333333333334,-0.1800000000000068,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 20:45:00,973.98,-449.2000000000001,0.0,100.0,93.54666666666668,1464.1466666666668,0.0,70.0,85.85666666666667,74.0,0.0,70.0,72.0,69.70333333333333,-0.3100000000000023,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 20:45:00,63.57,0.0,0.0,2.5,65.74333333333334,63.57,0.0,70.99,2.283333333333333,74.0,0.0,70.0,0.0,70.90666666666668,-0.039999999999992,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 20:45:00,644.8466666666667,0.0,0.0,62.666666666666664,64.10666666666667,637.78,0.0,70.0,37.13,74.0,0.0,70.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 20:45:00,876.5100000000001,-36.01999999999998,0.0,69.66666666666667,61.49666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,0.25,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 20:45:00,646.2566666666667,-14.829999999999927,0.0,11.833333333333334,61.68333333333334,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.21666666666667,-1.7999999999999972,,67.0,69.0,85.0,55.0,,0.0,445.6666666666667,,,,,,
UU.csv,2025-01-30 20:45:00,875.1,-2.1200000000000045,54.473333333333336,98.33333333333331,65.79666666666667,872.2733333333334,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,72.0,0.5600000000000023,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 20:45:00,964.7966666666666,-892.0500000000001,100.0,100.0,63.01333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.41666666666667,3.390000000000001,,67.0,69.0,85.0,55.0,,0.0,439.0,,,,,,
O.csv,2025-01-30 20:45:00,601.76,-4.230000000000018,0.0,85.0,66.11,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.60000000000001,3.6500000000000057,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 20:45:00,64.98333333333333,2.1199999999999974,0.0,20.5,65.70333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.27,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 20:45:00,581.2833333333333,6.360000000000014,0.0,48.5,65.95333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.81333333333333,-0.6400000000000006,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 20:45:00,137.02333333333334,-2.1200000000000045,0.0,45.5,65.48,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.67666666666668,0.269999999999996,,84.0,69.0,85.0,68.0,,0.0,563.0,,,,,,
N.csv,2025-01-30 20:45:00,602.4666666666667,0.0,0.0,97.5,65.16333333333334,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,0.3400000000000034,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 20:45:00,64.98333333333333,0.0,0.0,4.333333333333333,76.32333333333334,63.57,0.0,72.97,37.443333333333335,74.0,0.0,70.0,74.99,72.81,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
