source_file,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode,RmCo2,SaTemp,AirflowSpRht,SuplFanCmd,SuplFanState,Cooling_Stg_Cmd,Heating_Stg_Cmd
AA.csv,2025-01-30 20:45:00,430.12999999999994,10.600000000000025,0.0,50.333333333333336,69.84666666666668,428.01,0.0,70.0,22.84,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 20:45:00,599.64,-6.350000000000023,0.0,85.83333333333333,62.95333333333334,599.64,0.0,70.0,4.343333333333334,74.0,0.0,70.0,0.0,70.22333333333334,0.1400000000000005,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 20:45:00,164.56333333333336,0.0,0.0,47.5,67.73333333333333,167.39,0.0,71.49,15.666666666666666,75.0,0.0,68.0,74.99,71.41333333333334,0.1300000000000096,,84.0,69.0,85.0,68.0,,0.0,515.6666666666666,,,,,,
M.csv,2025-01-30 20:45:00,595.4066666666666,23.31000000000006,0.0,72.16666666666667,75.19333333333334,599.64,0.0,70.0,45.52333333333333,74.0,0.0,70.0,0.0,70.07,-0.019999999999996,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 07:15:00,446.3766666666667,4.240000000000009,0.0,0.5,67.37666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28666666666668,0.7700000000000102,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 07:15:00,151.85333333333332,0.0,0.0,60.166666666666664,95.29333333333334,152.56,0.0,70.0,99.57333333333334,74.0,0.0,70.0,0.0,69.94666666666666,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,413.0,,,,,,
A.csv,2025-01-31 07:15:00,487.3433333333333,-14.840000000000032,0.0,9.166666666666666,95.66,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.36999999999999,-1.6899999999999975,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 07:15:00,447.0833333333333,6.360000000000014,0.0,48.0,67.43,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.86,0.8299999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 07:15:00,608.8266666666667,0.0,0.0,46.5,70.64666666666666,608.12,0.0,70.0,28.926666666666662,74.0,0.0,70.0,72.0,70.13333333333334,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 07:15:00,670.2733333333334,-6.360000000000014,0.0,63.5,73.66666666666667,667.45,0.0,70.0,26.31,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 07:15:00,721.1266666666667,10.590000000000032,0.0,86.5,67.28,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.03333333333335,-0.9699999999999988,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 07:15:00,152.56,-2.1200000000000045,0.0,4.0,67.03333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.31333333333333,0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,413.0,,,,,,
B.csv,2025-01-31 07:15:00,890.6366666666667,8.480000000000018,0.0,73.0,65.7,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.67333333333333,-0.3599999999999994,,66.97,68.99,68.0,68.0,,0.0,418.6666666666667,,,,,,
LL.csv,2025-01-31 07:15:00,127.13,0.0,100.0,41.0,67.46333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.69333333333334,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 07:15:00,775.5066666666667,-4.240000000000009,0.0,84.0,67.72333333333333,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.54,-0.4499999999999886,,84.0,69.0,85.0,68.0,,0.0,424.0,,,,,,
CC.csv,2025-01-31 07:15:00,924.54,-10.590000000000032,0.0,70.66666666666667,83.28,925.2433333333332,0.0,70.0,62.093333333333334,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 07:15:00,375.04,-6.350000000000023,0.0,15.333333333333334,66.01333333333334,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.09,0.0699999999999931,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 07:15:00,117.95333333333332,0.0,0.0,62.666666666666664,65.77,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.07,2.069999999999993,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 07:15:00,532.5433333333334,-4.240000000000009,0.0,59.833333333333336,92.91333333333334,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.42333333333333,-9.61,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 07:15:00,646.9666666666667,0.0,0.0,45.0,101.47666666666667,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.53,-6.47999999999999,,67.0,69.0,85.0,68.0,,0.0,429.3333333333333,,,,,,
E.csv,2025-01-31 07:15:00,358.8,-2.1200000000000045,0.0,55.666666666666664,66.44333333333334,360.21,0.0,70.0,10.216666666666669,74.0,0.0,70.0,72.0,70.11666666666667,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,394.3333333333333,,,,,,
D.csv,2025-01-31 07:15:00,827.7766666666666,2.1200000000000045,0.0,60.0,65.93,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.04333333333334,0.0,,67.0,69.0,68.0,68.0,,0.0,414.0,,,,,,
S.csv,2025-01-31 07:15:00,875.0966666666667,-125.01,100.0,100.0,67.74,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.87666666666667,0.8299999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 07:15:00,63.57,-4.240000000000002,0.0,11.666666666666666,115.54,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 07:15:00,892.7566666666667,-298.77,0.0,100.0,79.55,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.01,-0.9899999999999948,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 07:15:00,678.7466666666667,-411.06000000000006,0.0,100.0,66.77,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.74,-1.2800000000000011,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 07:15:00,125.71666666666664,-2.109999999999999,26.266666666666666,30.0,94.09,125.01,0.0,72.0,55.76333333333333,70.0,0.0,70.0,72.0,72.05666666666666,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 07:15:00,934.4266666666666,-241.55999999999997,0.0,100.0,80.69,1175.9799999999998,0.0,70.0,59.15,74.0,0.0,70.0,72.0,70.09,0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 07:15:00,444.9633333333333,-4.240000000000009,0.0,86.33333333333333,67.59,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79,-1.2099999999999935,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 07:15:00,675.2133333333333,-889.9300000000001,0.0,100.0,85.35333333333334,1571.503333333333,0.0,70.0,83.47,74.0,0.0,70.0,72.0,70.11666666666667,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 07:15:00,546.67,-279.69000000000005,0.0,100.0,81.40666666666667,790.3433333333334,0.0,70.0,65.54,74.0,0.0,70.0,72.0,70.23666666666666,0.2300000000000039,,67.0,69.0,85.0,68.0,,0.0,411.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-31 07:15:00,63.57,2.1199999999999974,0.0,15.0,67.64666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.35333333333334,0.3199999999999932,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 07:15:00,62.86333333333334,0.0,0.0,44.166666666666664,67.78333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,0.6500000000000057,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 07:15:00,769.86,-368.68000000000006,0.0,100.0,74.97000000000001,1133.6,0.0,70.0,59.93,74.0,0.0,70.0,72.0,70.08333333333333,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 07:15:00,964.09,-330.54999999999995,0.0,100.0,94.05333333333331,1311.5866666666668,0.0,70.0,70.10000000000001,74.0,0.0,70.0,72.0,70.23666666666666,0.2300000000000039,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 07:15:00,65.69,2.1199999999999974,0.0,2.0,69.49333333333333,63.57,0.0,70.99,15.92,74.0,0.0,70.0,0.0,71.08666666666666,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 07:15:00,633.5466666666666,25.430000000000064,0.0,67.66666666666667,66.52333333333333,637.78,0.0,70.0,77.72,74.0,0.0,70.0,72.0,70.57000000000001,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 07:15:00,820.0066666666667,25.430000000000064,0.0,66.0,64.69666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.44666666666667,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 07:15:00,642.73,12.710000000000036,0.0,14.666666666666666,64.79333333333334,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.32,-1.7800000000000011,,67.0,69.0,85.0,55.0,,0.0,407.6666666666667,,,,,,
UU.csv,2025-01-31 07:15:00,571.3933333333333,2.1200000000000045,0.0,88.16666666666667,71.02666666666666,575.6333333333333,0.0,70.47,18.563333333333333,74.0,0.0,73.0,70.99666666666667,70.54,0.0700000000000073,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 07:15:00,944.3133333333334,-923.83,100.0,100.0,65.81666666666666,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,71.1,4.109999999999999,,67.0,69.0,85.0,55.0,,0.0,412.0,,,,,,
O.csv,2025-01-31 07:15:00,591.8766666666667,2.1200000000000045,0.0,86.0,68.02333333333333,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.44333333333333,3.3799999999999955,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 07:15:00,64.27666666666666,2.1199999999999974,0.0,20.5,67.54,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.91666666666667,1.8400000000000032,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 07:15:00,574.22,-10.589999999999918,0.0,49.0,67.93666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82666666666667,-0.6600000000000108,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 07:15:00,138.43666666666664,0.0,0.0,46.5,67.42333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52,0.519999999999996,,84.0,69.0,85.0,68.0,,0.0,408.3333333333333,,,,,,
N.csv,2025-01-31 07:15:00,593.9899999999999,-8.470000000000027,0.0,98.5,67.27333333333333,599.64,0.0,70.0,3.233333333333333,74.0,0.0,70.0,0.0,70.23666666666666,0.2300000000000039,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 07:15:00,62.86333333333334,0.0,0.0,3.8333333333333335,79.81,63.57,0.0,72.97,38.89,74.0,0.0,70.0,74.99,73.07333333333334,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 07:15:00,519.1266666666667,2.1200000000000045,0.0,59.5,77.08,511.3566666666666,0.0,70.0,40.11,74.0,0.0,70.0,72.0,70.10333333333334,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 07:15:00,601.0533333333333,16.950000000000045,0.0,89.83333333333333,65.63,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 07:15:00,165.97666666666666,0.0,0.0,49.0,76.70333333333333,167.39,0.0,71.49,31.08,75.0,0.0,68.0,74.99,71.53,0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,408.6666666666667,,,,,,
M.csv,2025-01-31 07:15:00,598.23,2.1200000000000045,0.0,77.0,71.45,599.64,0.0,70.0,32.26333333333333,74.0,0.0,70.0,0.0,69.97333333333334,-0.0400000000000062,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 10:00:00,442.1366666666666,-4.240000000000009,0.0,1.8333333333333333,66.93666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 10:00:00,151.14666666666668,0.0,0.0,60.166666666666664,94.70666666666666,152.56,0.0,70.0,94.60333333333334,74.0,0.0,70.0,0.0,69.94666666666666,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,403.0,,,,,,
A.csv,2025-01-31 10:00:00,478.8633333333334,-10.600000000000025,0.0,4.833333333333333,93.65666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.2,-0.8499999999999943,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 10:00:00,445.67,6.360000000000014,0.0,47.166666666666664,67.03333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 10:00:00,595.4066666666666,0.0,0.0,38.0,67.03333333333333,608.12,0.0,70.0,23.72,74.0,0.0,70.0,72.0,69.96,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 10:00:00,584.1066666666667,-6.360000000000014,0.0,59.666666666666664,71.42,591.17,0.0,70.0,15.073333333333332,74.0,0.0,70.0,72.0,70.03333333333333,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 10:00:00,720.4200000000001,-14.829999999999927,0.0,86.5,66.83,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.13666666666667,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 10:00:00,151.85333333333332,-2.1200000000000045,0.0,4.166666666666667,66.58666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.46333333333332,0.4699999999999988,,67.0,69.0,68.0,68.0,,0.0,406.6666666666667,,,,,,
B.csv,2025-01-31 10:00:00,888.5166666666668,19.07000000000005,0.0,67.5,63.88666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.66333333333334,-0.3400000000000034,,66.97,68.99,68.0,68.0,,0.0,402.0,,,,,,
LL.csv,2025-01-31 10:00:00,127.13,-2.1200000000000045,100.0,38.5,67.05666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82666666666667,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 10:00:00,773.39,10.590000000000032,0.0,84.0,67.30666666666666,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.65666666666667,-0.3299999999999983,,84.0,69.0,85.0,68.0,,0.0,411.3333333333333,,,,,,
CC.csv,2025-01-31 10:00:00,839.08,-10.589999999999918,0.0,62.5,81.09666666666666,848.2566666666667,0.0,70.0,51.03,74.0,0.0,70.0,72.0,70.00333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 10:00:00,370.8033333333333,10.599999999999966,0.0,9.5,64.49,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.28666666666668,0.3799999999999954,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 10:00:00,111.59666666666668,8.469999999999999,0.0,55.166666666666664,64.10666666666667,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.09,2.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 10:00:00,541.7266666666666,2.1099999999999,0.0,60.5,92.19333333333331,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.56333333333333,-9.459999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 10:00:00,644.8466666666667,2.1200000000000045,0.0,45.0,100.97666666666667,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.65,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0,410.6666666666667,,,,,,
E.csv,2025-01-31 10:00:00,351.03,-2.1200000000000045,0.0,50.0,65.54,360.21,0.0,70.0,13.44,74.0,0.0,70.0,72.0,69.72333333333333,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,384.3333333333333,,,,,,
D.csv,2025-01-31 10:00:00,818.5933333333332,0.0,0.0,56.0,64.47000000000001,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,400.0,,,,,,
S.csv,2025-01-31 10:00:00,886.3966666666666,-108.06000000000006,100.0,100.0,67.34,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.08,1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 10:00:00,65.68666666666667,2.1199999999999974,0.0,12.166666666666666,114.30666666666669,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35,-0.6299999999999955,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 10:00:00,988.81,-194.9399999999999,0.0,100.0,77.24,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.13,-0.8700000000000045,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 10:00:00,774.0966666666667,-307.23,0.0,100.0,64.78333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.13333333333333,-1.9099999999999968,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 10:00:00,124.30666666666669,-2.109999999999999,27.633333333333336,30.0,91.83,125.01,0.0,72.0,53.4,70.0,0.0,70.0,72.0,71.98333333333333,0.0,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 10:00:00,960.5566666666668,-14.839999999999918,0.0,90.0,71.99333333333334,961.97,0.0,70.0,30.13,74.0,0.0,70.0,72.0,69.25333333333333,-0.7399999999999949,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 10:00:00,450.6133333333333,-6.349999999999966,0.0,85.5,67.21,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,-1.1700000000000017,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 10:00:00,763.5,-775.51,0.0,100.0,82.97666666666667,1584.92,0.0,70.0,84.60333333333334,74.0,0.0,70.0,72.0,69.89666666666666,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 10:00:00,637.0766666666667,-266.98,0.0,100.0,81.58333333333333,868.7400000000001,0.0,70.0,78.51,74.0,0.0,70.0,72.0,69.76,-0.2199999999999988,,67.0,69.0,85.0,68.0,,0.0,402.0,,,1.0,-1.0,,
RR.csv,2025-01-31 10:00:00,63.57,2.1199999999999974,0.0,12.5,67.28333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 10:00:00,64.27666666666666,0.0,0.0,43.333333333333336,67.41666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81,0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 10:00:00,847.5533333333333,-319.95000000000005,0.0,100.0,75.65666666666667,1192.93,0.0,70.0,66.39333333333333,74.0,0.0,70.0,72.0,69.94666666666666,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 10:00:00,730.3066666666667,10.590000000000032,0.0,66.33333333333333,76.56333333333333,755.0266666666666,0.0,70.0,12.153333333333334,74.0,0.0,70.0,72.0,69.75333333333333,-0.2199999999999988,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 10:00:00,64.27666666666666,2.1199999999999974,0.0,2.5,68.41,63.57,0.0,70.99,14.053333333333333,74.0,0.0,70.0,0.0,70.95,-0.039999999999992,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 10:00:00,626.4833333333332,-27.539999999999964,0.0,57.5,64.64333333333333,637.78,0.0,73.99,0.0,74.0,0.0,70.0,72.0,70.08999999999999,-3.879999999999995,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 10:00:00,832.7199999999999,-16.949999999999932,0.0,47.5,62.553333333333335,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.22333333333334,0.2300000000000039,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 10:00:00,642.7266666666666,-12.710000000000036,0.0,9.166666666666666,62.76333333333333,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18,-1.7099999999999935,,67.0,69.0,85.0,55.0,,0.0,404.3333333333333,,,,,,
UU.csv,2025-01-31 10:00:00,550.1999999999999,10.600000000000025,0.0,87.0,69.03,546.67,0.0,70.47,12.9,74.0,0.0,73.0,70.99666666666667,70.52,0.0499999999999971,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 10:00:00,1041.7833333333333,-786.1100000000001,100.0,100.0,63.79333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.54,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0,402.0,,,,,,
O.csv,2025-01-31 10:00:00,594.6999999999999,6.360000000000014,0.0,86.0,67.63333333333333,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.55333333333333,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 10:00:00,62.86333333333334,0.0,0.0,20.5,67.19666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.09666666666666,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 10:00:00,574.9233333333333,6.360000000000014,0.0,48.5,67.54333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.71,-0.7700000000000102,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 10:00:00,138.43666666666664,-4.239999999999981,0.0,45.5,67.04,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.64333333333333,0.6500000000000057,,84.0,69.0,85.0,68.0,,0.0,405.0,,,,,,
N.csv,2025-01-31 10:00:00,601.7633333333333,2.1200000000000045,0.0,98.16666666666669,66.80666666666667,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.21333333333332,0.2300000000000039,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 10:00:00,67.10000000000001,2.1199999999999974,0.0,4.666666666666667,79.38666666666667,63.57,0.0,72.97,39.56333333333333,74.0,0.0,70.0,74.98,72.95,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 10:00:00,489.46,-10.589999999999977,0.0,57.166666666666664,75.21666666666667,492.99333333333334,0.0,70.0,36.39666666666667,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 10:00:00,603.88,4.240000000000009,0.0,81.5,68.40333333333334,599.64,0.0,70.0,25.933333333333337,74.0,0.0,70.0,0.0,69.46333333333332,-0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 10:00:00,164.56333333333336,-2.119999999999976,0.0,46.666666666666664,72.82,167.39,0.0,71.49,23.77,75.0,0.0,68.0,74.99,71.38,-0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0,402.6666666666667,,,,,,
M.csv,2025-01-31 10:00:00,598.9366666666666,4.240000000000009,0.0,60.5,88.27333333333333,599.64,0.0,70.0,72.19333333333334,74.0,0.0,70.0,0.0,69.28,-0.7399999999999949,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 06:45:00,444.9633333333333,-12.70999999999998,0.0,0.6666666666666666,67.15666666666668,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.16333333333334,0.6600000000000108,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 06:45:00,151.85333333333332,0.0,0.0,59.5,94.86,152.56,0.0,70.0,99.48666666666668,74.0,0.0,70.0,0.0,69.89999999999999,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,412.3333333333333,,,,,,
A.csv,2025-01-31 06:45:00,487.3433333333333,6.349999999999966,0.0,9.333333333333334,95.22666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.80333333333333,-2.219999999999999,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 06:45:00,445.67,-2.1200000000000045,0.0,48.0,67.23333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.72333333333334,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 06:45:00,608.8233333333334,6.360000000000014,0.0,45.333333333333336,70.87333333333333,608.12,0.0,70.0,31.493333333333336,74.0,0.0,70.0,72.0,70.11333333333333,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 06:45:00,656.1466666666666,-2.1200000000000045,0.0,63.0,73.21333333333332,653.3233333333334,0.0,70.0,25.186666666666667,74.0,0.0,70.0,72.0,70.06,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 06:45:00,731.7199999999999,2.1200000000000045,0.0,86.5,67.07000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.94666666666667,-1.1200000000000043,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 06:45:00,151.14666666666668,-2.1200000000000045,0.0,4.833333333333333,66.79333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.22666666666667,0.1400000000000005,,67.0,69.0,68.0,68.0,,0.0,413.0,,,,,,
B.csv,2025-01-31 06:45:00,894.87,4.240000000000009,0.0,72.83333333333333,65.24,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.55,-0.4500000000000028,,66.97,68.99,68.0,68.0,,0.0,424.6666666666667,,,,,,
LL.csv,2025-01-31 06:45:00,127.13,-4.239999999999995,100.0,41.0,67.26,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.64,0.6500000000000057,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 06:45:00,767.7399999999999,-6.360000000000014,0.0,84.16666666666667,67.52,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.42666666666666,-0.5799999999999983,,84.0,69.0,85.0,68.0,,0.0,420.0,,,,,,
CC.csv,2025-01-31 06:45:00,910.4133333333332,8.469999999999914,0.0,69.5,83.27666666666666,913.24,0.0,70.0,60.49666666666667,74.0,0.0,70.0,72.0,70.06,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 06:45:00,367.2733333333333,0.0,0.0,14.166666666666666,65.58333333333333,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.07,0.0699999999999931,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 06:45:00,116.54,12.710000000000008,0.0,62.0,65.33,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.06333333333333,2.049999999999997,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 06:45:00,526.8966666666666,10.589999999999918,0.0,60.0,92.57,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.38,-9.549999999999995,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 06:45:00,654.0266666666666,0.0,0.0,45.0,101.12333333333332,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.37666666666667,-6.61999999999999,,67.0,69.0,85.0,68.0,,0.0,501.3333333333333,,,,,,
E.csv,2025-01-31 06:45:00,349.6166666666666,-6.359999999999957,0.0,54.5,66.41,360.21,0.0,70.0,11.943333333333332,74.0,0.0,70.0,72.0,70.10666666666667,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,392.3333333333333,,,,,,
D.csv,2025-01-31 06:45:00,823.5366666666667,-2.1200000000000045,0.0,59.833333333333336,65.51,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.06666666666666,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,412.6666666666667,,,,,,
S.csv,2025-01-31 06:45:00,869.4466666666667,-133.49,100.0,100.0,67.53666666666668,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 06:45:00,65.69,0.0,0.0,12.666666666666666,114.90333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.31,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 06:45:00,898.4066666666666,-309.36,0.0,100.0,79.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.89999999999999,-1.1200000000000043,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 06:45:00,682.28,-421.6500000000001,0.0,100.0,66.27333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.63,-1.3900000000000006,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 06:45:00,124.30666666666669,-2.109999999999999,26.28333333333333,30.0,93.64666666666666,125.01,0.0,72.0,55.81666666666666,70.0,0.0,70.0,72.0,72.06333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 06:45:00,941.4866666666668,-260.6199999999999,0.0,100.0,80.43,1190.1033333333332,0.0,70.0,61.01333333333333,74.0,0.0,70.0,72.0,70.05666666666667,0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 06:45:00,442.84666666666664,2.1200000000000045,0.0,86.16666666666667,67.39999999999999,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.71666666666667,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 06:45:00,686.5166666666668,-923.84,0.0,100.0,84.83666666666666,1606.1133333333337,0.0,70.0,86.22000000000001,74.0,0.0,70.0,72.0,70.03,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 06:45:00,559.3833333333333,-311.47,0.0,100.0,82.19,821.4200000000001,0.0,70.0,70.73666666666666,74.0,0.0,70.0,72.0,70.11,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,410.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-31 06:45:00,63.57,0.0,0.0,15.0,67.44666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 06:45:00,65.68666666666667,0.0,0.0,44.0,67.60000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.60333333333334,0.5400000000000063,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 06:45:00,783.2800000000001,-377.1600000000001,0.0,100.0,75.29333333333334,1150.55,0.0,70.0,61.57333333333333,74.0,0.0,70.0,72.0,70.01666666666667,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 06:45:00,981.7466666666666,-406.83,0.0,100.0,95.81666666666668,1361.7333333333331,0.0,70.0,75.39,74.0,0.0,70.0,72.0,70.11,0.0900000000000034,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 06:45:00,63.57,0.0,0.0,3.0,70.17,63.57,0.0,70.99,18.290000000000003,74.0,0.0,70.0,0.0,71.01333333333334,0.0300000000000011,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 06:45:00,635.6633333333333,8.480000000000018,0.0,67.66666666666667,66.07,637.78,0.0,70.0,94.23,74.0,0.0,70.0,72.0,70.07666666666667,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 06:45:00,851.79,6.360000000000014,0.0,64.83333333333333,64.07666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 06:45:00,643.4366666666666,-10.590000000000032,0.0,14.166666666666666,64.22,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.19333333333334,-1.9099999999999968,,67.0,69.0,85.0,55.0,,0.0,406.0,,,,,,
UU.csv,2025-01-31 06:45:00,581.9866666666667,-4.239999999999895,0.0,88.5,71.25,584.1033333333334,0.0,70.47,20.156666666666663,74.0,0.0,73.0,70.99666666666667,70.49333333333334,0.0300000000000011,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 06:45:00,924.5366666666667,-917.48,100.0,100.0,65.31,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,71.0,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0,410.3333333333333,,,,,,
O.csv,2025-01-31 06:45:00,600.35,4.240000000000009,0.0,86.0,67.82666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.37333333333333,3.3499999999999943,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 06:45:00,64.98,-2.1199999999999974,0.0,21.0,67.33999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83666666666666,1.730000000000004,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 06:45:00,586.2233333333334,12.710000000000036,0.0,49.0,67.74666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.71,-0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 06:45:00,138.43666666666664,-2.1200000000000045,0.0,46.5,67.22333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,0.4099999999999966,,84.0,69.0,85.0,68.0,,0.0,409.6666666666667,,,,,,
N.csv,2025-01-31 06:45:00,591.1666666666666,8.480000000000018,0.0,98.5,67.06,599.64,0.0,70.0,8.646666666666667,74.0,0.0,70.0,0.0,70.14666666666666,0.0300000000000011,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 06:45:00,66.39333333333333,4.229999999999997,0.0,4.833333333333333,80.86666666666667,63.57,0.0,72.97,41.083333333333336,74.0,0.0,70.0,74.98,72.99333333333333,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 06:45:00,524.7766666666666,-4.240000000000009,0.0,60.333333333333336,78.25333333333333,526.1866666666666,0.0,70.0,43.31333333333333,74.0,0.0,70.0,72.0,69.99333333333334,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 06:45:00,599.6466666666666,-12.710000000000036,0.0,90.0,65.15333333333332,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 06:45:00,167.39,-4.239999999999981,0.0,49.0,76.94,167.39,0.0,71.49,31.933333333333337,75.0,0.0,68.0,74.99,71.50333333333333,0.0,,84.0,69.0,85.0,68.0,,0.0,408.6666666666667,,,,,,
M.csv,2025-01-31 06:45:00,594.6999999999999,8.480000000000018,0.0,74.66666666666667,70.96,599.64,0.0,70.0,32.35666666666666,74.0,0.0,70.0,0.0,69.95,-0.1500000000000056,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 15:45:00,454.85,-6.349999999999966,0.0,3.5,59.833333333333336,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.74,0.3000000000000113,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 15:45:00,151.14666666666668,-2.1200000000000045,0.0,59.666666666666664,88.51666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.58,-0.4500000000000028,,67.0,69.0,68.0,68.0,,0.0,423.3333333333333,,,,,,
A.csv,2025-01-31 15:45:00,480.9866666666667,-8.480000000000018,0.0,1.5,69.03,480.99,0.0,70.0,24.72666666666667,74.0,0.0,70.0,72.0,70.62666666666667,0.6800000000000068,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 15:45:00,448.49333333333334,4.240000000000009,0.0,47.833333333333336,60.54666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.37666666666667,0.269999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 15:45:00,613.0600000000001,6.360000000000014,0.0,21.0,64.84666666666666,608.12,0.0,70.0,1.0166666666666666,74.0,0.0,70.0,72.0,70.23333333333333,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 15:45:00,727.4833333333332,4.240000000000009,0.0,66.16666666666667,69.28333333333333,728.8966666666666,0.0,70.0,34.9,74.0,0.0,70.0,72.0,69.91,-0.0600000000000022,,84.0,69.0,85.0,68.0,69.24,0.0,0.0,0.0,,1.0,,,
T.csv,2025-01-31 15:45:00,720.4200000000001,-6.360000000000014,0.0,86.83333333333333,60.25,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.39666666666666,-0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 15:45:00,152.56,-4.240000000000009,0.0,3.5,60.076666666666675,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,69.33333333333333,0.8599999999999994,,67.0,69.0,68.0,68.0,,0.0,800.3333333333334,,,,,,
B.csv,2025-01-31 15:45:00,900.5233333333332,4.240000000000009,0.0,53.0,65.08999999999999,900.52,0.0,70.0,98.90333333333332,73.99,0.0,70.0,72.0,70.04,-0.0400000000000062,,66.97,68.99,68.0,68.0,,0.0,424.6666666666667,,,,,,
LL.csv,2025-01-31 15:45:00,127.83666666666666,0.0,100.0,40.5,60.32333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26333333333334,0.4099999999999966,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 15:45:00,771.2733333333332,0.0,0.0,84.66666666666667,60.00666666666666,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.57666666666667,-0.2199999999999988,,84.0,69.0,85.0,68.0,,0.0,464.0,,,,,,
CC.csv,2025-01-31 15:45:00,978.92,2.1200000000000045,0.0,75.33333333333333,80.08999999999999,973.2733333333334,0.0,70.0,68.97333333333334,74.0,0.0,70.0,72.0,69.92,-0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 15:45:00,377.16333333333336,0.0,0.0,4.333333333333333,65.39,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,0.769999999999996,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 15:45:00,109.47666666666667,16.94999999999999,0.0,42.833333333333336,65.07000000000001,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.59666666666666,2.549999999999997,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 15:45:00,521.9533333333334,12.709999999999924,0.0,61.833333333333336,84.53666666666668,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,75.46,-7.859999999999999,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 15:45:00,646.26,-8.480000000000018,0.0,45.0,93.34,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.54666666666667,-6.319999999999993,,67.0,69.0,85.0,68.0,,0.0,449.6666666666667,,,,,,
E.csv,2025-01-31 15:45:00,355.97,2.1200000000000045,0.0,38.666666666666664,65.23666666666666,360.21,0.0,70.0,1.37,74.0,0.0,70.0,72.0,69.96333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,385.0,,,,,,
D.csv,2025-01-31 15:45:00,832.7199999999999,-10.590000000000032,0.0,45.333333333333336,65.34666666666666,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0,398.3333333333333,,,,,,
S.csv,2025-01-31 15:45:00,876.5133333333333,-125.01,100.0,100.0,59.663333333333334,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.2,0.2900000000000062,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 15:45:00,64.98333333333333,2.1199999999999974,0.0,10.5,105.18,63.57,0.0,73.99,86.95,74.0,0.0,70.0,0.0,73.50666666666666,-0.0300000000000011,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 15:45:00,1203.5233333333333,-4.240000000000009,0.0,61.333333333333336,79.08,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.68333333333334,-0.4300000000000068,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 15:45:00,1090.5166666666669,0.0,0.0,76.66666666666667,65.84666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.57333333333332,-0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 15:45:00,126.42333333333332,2.1199999999999903,0.0,31.0,97.38,125.01,0.0,72.0,76.07666666666667,70.0,0.0,70.0,72.0,71.50333333333333,-0.5300000000000011,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 15:45:00,942.9,-266.98000000000013,0.0,100.0,73.08666666666666,1194.3433333333332,0.0,70.0,61.47666666666667,74.0,0.0,70.0,72.0,69.83333333333333,-0.2900000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 15:45:00,453.44,-6.349999999999966,0.0,86.5,60.68,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 15:45:00,1191.5166666666669,-305.1200000000001,0.0,100.0,81.11,1544.66,0.0,70.0,81.27,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 15:45:00,762.09,10.600000000000025,0.0,67.83333333333333,80.87333333333333,768.4433333333333,0.0,70.0,61.77333333333333,74.0,0.0,70.0,72.0,69.99333333333334,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,402.0,,,1.0,-1.0,,
RR.csv,2025-01-31 15:45:00,64.27666666666666,0.0,0.0,14.5,60.76666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 15:45:00,63.57,4.229999999999997,0.0,43.666666666666664,60.906666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.72666666666667,1.6400000000000006,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 15:45:00,1151.256666666667,8.480000000000018,0.0,97.0,74.59666666666668,1153.3766666666668,0.0,70.0,61.95666666666667,74.0,0.0,70.0,72.0,69.98666666666666,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 15:45:00,630.7233333333334,0.0,0.0,48.166666666666664,82.35666666666667,641.3133333333334,0.0,70.0,0.2433333333333333,74.0,0.0,70.0,72.0,69.99333333333334,-0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 15:45:00,64.98333333333333,2.1199999999999974,0.0,2.5,67.61,63.57,0.0,70.99,28.543333333333333,74.0,0.0,70.0,0.0,70.79,-0.1999999999999886,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 15:45:00,644.8466666666667,-16.949999999999932,0.0,47.166666666666664,65.22666666666667,637.78,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 15:45:00,846.8433333333332,25.430000000000064,0.0,12.666666666666666,64.31,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.22333333333334,0.2300000000000039,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 15:45:00,651.91,-19.069999999999936,0.0,2.1666666666666665,64.42,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.01666666666667,-0.9899999999999948,,67.0,69.0,85.0,55.0,,0.0,418.6666666666667,,,,,,
UU.csv,2025-01-31 15:45:00,584.81,-12.710000000000036,0.0,88.33333333333333,64.13,588.3433333333332,0.0,70.47,20.930000000000003,74.0,0.0,73.0,71.0,70.12,-0.3499999999999943,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 15:45:00,1746.6666666666667,-146.20000000000005,100.0,100.0,64.93333333333334,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.63333333333334,3.660000000000011,,67.0,69.0,85.0,55.0,,0.0,402.0,,,,,,
O.csv,2025-01-31 15:45:00,599.6433333333333,-8.470000000000027,0.0,86.33333333333333,60.89333333333334,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.87666666666667,3.819999999999993,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 15:45:00,64.27666666666666,0.0,0.0,19.5,60.73333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.55,2.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 15:45:00,593.29,-2.119999999999891,0.0,48.5,60.05666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.8,-1.6200000000000043,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 15:45:00,140.5533333333333,-2.1200000000000045,0.0,46.5,61.51333333333333,139.85,0.0,70.0,11.333333333333334,74.0,0.0,70.0,0.0,69.60333333333334,-0.4500000000000028,,84.0,69.0,85.0,68.0,,0.0,495.3333333333333,,,,,,
N.csv,2025-01-31 15:45:00,600.3466666666667,6.360000000000014,0.0,98.66666666666669,63.19333333333333,599.64,0.0,70.0,22.853333333333335,74.0,0.0,70.0,0.0,69.66666666666667,-0.2900000000000062,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 15:45:00,64.98333333333333,2.1199999999999974,0.0,2.5,79.92666666666668,63.57,0.0,72.97,50.419999999999995,74.0,0.0,70.0,74.99,72.89666666666666,-0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 15:45:00,504.9966666666666,2.1200000000000045,0.0,58.5,70.35333333333334,499.3533333333333,0.0,70.0,37.916666666666664,74.0,0.0,70.0,72.0,69.81,-0.2900000000000062,,67.0,69.0,85.0,68.0,70.61,0.0,0.0,0.0,,1.0,,,
L.csv,2025-01-31 15:45:00,599.6433333333333,-8.470000000000027,0.0,64.0,64.91666666666667,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.60666666666667,0.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 15:45:00,169.51,2.1200000000000045,0.0,49.0,71.57333333333334,167.39,0.0,71.49,35.61666666666667,75.0,0.0,68.0,75.0,71.37333333333333,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0,439.0,,,,,,
M.csv,2025-01-31 15:45:00,591.8733333333333,29.66999999999996,0.0,37.166666666666664,81.93666666666667,599.64,0.0,70.0,55.21,74.0,0.0,70.0,0.0,70.39999999999999,0.3900000000000005,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 13:45:00,444.9633333333333,-2.1200000000000045,0.0,5.333333333333333,63.59,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.31666666666666,1.0200000000000102,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 13:45:00,150.44,-2.1200000000000045,0.0,60.833333333333336,91.51,152.56,0.0,70.0,98.55,74.0,0.0,70.0,0.0,69.76,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0,431.3333333333333,,,,,,
A.csv,2025-01-31 13:45:00,483.81,-10.600000000000025,0.0,3.6666666666666665,88.40666666666668,480.99,0.0,70.0,75.26666666666667,74.0,0.0,70.0,72.0,70.63333333333333,0.6599999999999966,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 13:45:00,451.32,-4.240000000000009,0.0,48.833333333333336,63.61333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.34333333333332,0.6299999999999955,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 13:45:00,602.4666666666667,-8.480000000000018,0.0,26.833333333333332,66.22666666666667,608.12,0.0,70.0,17.02,74.0,0.0,70.0,72.0,70.14666666666666,0.25,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 13:45:00,698.5233333333334,0.0,0.0,66.33333333333333,71.45,711.9433333333333,0.0,70.0,31.503333333333337,74.0,0.0,70.0,72.0,69.47333333333334,0.0499999999999971,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 13:45:00,722.5366666666665,-12.709999999999924,0.0,87.5,63.71666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.95333333333333,-0.9200000000000016,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 13:45:00,150.44,-4.240000000000009,0.0,4.833333333333333,63.379999999999995,152.56,0.0,68.0,0.9366666666666666,74.0,0.0,70.0,0.0,67.96,0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,437.6666666666667,,,,,,
B.csv,2025-01-31 13:45:00,901.9366666666666,0.0,0.0,58.666666666666664,64.88666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.88,-0.0600000000000022,,66.97,68.99,68.0,68.0,,0.0,422.6666666666667,,,,,,
LL.csv,2025-01-31 13:45:00,126.42333333333332,0.0,100.0,40.666666666666664,63.35999999999999,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.51,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 13:45:00,881.4566666666666,8.470000000000027,12.546666666666669,89.83333333333333,64.06666666666666,873.6833333333334,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.05,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,447.6666666666667,,,,,,
CC.csv,2025-01-31 13:45:00,960.5566666666668,-10.590000000000032,0.0,75.16666666666667,84.32666666666667,952.7866666666664,0.0,70.0,66.74666666666667,74.0,0.0,70.0,72.0,69.50333333333333,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 13:45:00,378.5733333333333,-8.470000000000027,0.0,0.6666666666666666,65.25333333333333,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.35333333333334,0.3199999999999932,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 13:45:00,122.89666666666666,-4.240000000000009,0.0,46.666666666666664,64.91666666666667,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.23666666666666,2.230000000000004,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 13:45:00,543.1366666666667,8.469999999999914,0.0,62.0,88.88666666666667,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.75,-7.989999999999995,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 13:45:00,644.8466666666667,2.1200000000000045,0.0,45.333333333333336,97.30333333333334,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,72.16000000000001,-5.61999999999999,,67.0,69.0,85.0,68.0,,0.0,466.3333333333333,,,,,,
E.csv,2025-01-31 13:45:00,355.2633333333333,2.1200000000000045,0.0,42.0,65.13333333333334,360.21,0.0,70.0,5.419999999999999,74.0,0.0,70.0,72.0,70.05333333333333,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,389.0,,,,,,
D.csv,2025-01-31 13:45:00,834.8366666666667,-6.360000000000014,0.0,49.166666666666664,65.19666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,0.3799999999999954,,67.0,69.0,68.0,68.0,,0.0,410.3333333333333,,,,,,
S.csv,2025-01-31 13:45:00,855.32,-133.49,100.0,100.0,64.08666666666666,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.91333333333334,1.2000000000000028,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 13:45:00,64.98333333333333,2.1199999999999974,0.0,13.0,109.06333333333332,63.57,0.0,73.99,86.25666666666666,74.0,0.0,70.0,0.0,74.60000000000001,0.0200000000000102,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 13:45:00,1199.993333333333,-12.720000000000027,0.0,74.66666666666667,78.86666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.31666666666666,-0.6299999999999955,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 13:45:00,1000.8166666666666,-127.13000000000012,0.0,100.0,65.63,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.15,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 13:45:00,122.89666666666666,-2.109999999999999,30.21666666666667,31.333333333333332,87.75,125.01,0.0,72.0,52.23333333333333,70.0,0.0,70.0,72.0,72.09,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 13:45:00,925.2433333333332,-122.89,0.0,100.0,75.45666666666666,1121.5933333333332,0.0,70.0,51.55,74.0,0.0,70.0,72.0,69.77666666666666,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 13:45:00,450.6133333333333,-6.349999999999966,0.0,87.0,63.76333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.72333333333334,,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 13:45:00,976.0966666666668,-584.81,0.0,100.0,82.26666666666667,1545.3666666666668,0.0,70.0,81.31333333333333,74.0,0.0,70.0,72.0,70.09666666666668,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 13:45:00,789.6333333333333,-4.240000000000009,0.0,82.16666666666667,79.56333333333333,781.1633333333333,0.0,70.0,64.02666666666667,74.0,0.0,70.0,72.0,70.39333333333333,0.480000000000004,,67.0,69.0,85.0,68.0,,0.0,406.6666666666667,,,1.0,-1.0,,
RR.csv,2025-01-31 13:45:00,62.156666666666666,2.1199999999999974,0.0,14.666666666666666,63.35999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.28666666666668,0.3799999999999954,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 13:45:00,64.98333333333333,0.0,0.0,45.0,63.583333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52,0.6599999999999966,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 13:45:00,1016.3566666666668,-146.19999999999993,0.0,100.0,75.60666666666667,1162.5600000000002,0.0,70.0,63.03666666666667,74.0,0.0,70.0,72.0,70.0,0.0499999999999971,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 13:45:00,642.7266666666666,6.360000000000014,0.0,53.333333333333336,75.19666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.5,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 13:45:00,65.68666666666667,2.1199999999999974,0.0,3.6666666666666665,65.86,63.57,0.0,70.99,17.493333333333336,74.0,0.0,70.0,0.0,70.88666666666667,-0.039999999999992,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 13:45:00,624.3633333333333,-8.470000000000027,0.0,51.5,65.15666666666667,637.78,0.0,70.0,6.419999999999999,74.0,0.0,70.0,72.0,70.09,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 13:45:00,841.9,-14.829999999999927,0.0,26.333333333333332,64.05666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 13:45:00,645.5533333333333,-14.829999999999927,0.0,1.3333333333333333,64.07000000000001,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.61,-1.3700000000000043,,67.0,69.0,85.0,55.0,,0.0,402.3333333333333,,,,,,
UU.csv,2025-01-31 13:45:00,552.32,2.1200000000000045,0.0,87.83333333333333,65.53333333333333,549.4966666666666,0.0,70.47,13.25,74.0,0.0,73.0,71.0,70.45666666666666,0.0700000000000073,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 13:45:00,1385.75,-510.6500000000001,100.0,100.0,64.71666666666667,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.82000000000001,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0,406.6666666666667,,,,,,
O.csv,2025-01-31 13:45:00,598.23,2.1200000000000045,0.0,86.83333333333333,64.24,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.87,3.9399999999999977,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 13:45:00,63.57,2.1199999999999974,0.0,21.666666666666668,63.43000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96333333333334,2.109999999999999,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 13:45:00,586.9266666666666,16.950000000000045,0.0,49.333333333333336,63.80666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.37,-0.7000000000000028,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 13:45:00,137.02333333333334,0.0,0.0,46.5,63.41,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,0.5600000000000023,,84.0,69.0,85.0,68.0,,0.0,436.0,,,,,,
N.csv,2025-01-31 13:45:00,593.29,0.0,0.0,99.33333333333331,63.71666666666667,599.64,0.0,70.0,2.17,74.0,0.0,70.0,0.0,69.89,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 13:45:00,63.57,2.1199999999999974,0.0,5.5,78.38666666666667,63.57,0.0,72.97,44.07,74.0,0.0,70.0,74.99,72.79666666666667,-0.039999999999992,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
