source_file,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode,RmCo2,SaTemp,AirflowSpRht,SuplFanCmd,SuplFanState,Cooling_Stg_Cmd,Heating_Stg_Cmd
AA.csv,2025-01-31 13:45:00,518.4166666666666,-12.70999999999998,0.0,60.833333333333336,74.38666666666667,520.5366666666667,0.0,70.0,41.97,74.0,0.0,70.0,72.0,69.72333333333334,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 13:45:00,601.7633333333333,-8.470000000000027,0.0,70.83333333333333,65.49333333333333,599.64,0.0,70.0,12.306666666666668,74.0,0.0,70.0,0.0,70.29333333333334,0.2999999999999971,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 13:45:00,165.97666666666666,0.0,0.0,49.333333333333336,71.12,167.39,0.0,71.49,28.55666666666667,75.0,0.0,68.0,75.0,71.38,0.0,,84.0,69.0,85.0,68.0,,0.0,418.6666666666667,,,,,,
M.csv,2025-01-31 13:45:00,603.88,-12.710000000000036,0.0,46.5,91.29666666666668,599.64,0.0,70.0,81.35333333333334,74.0,0.0,70.0,0.0,70.07333333333334,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 08:30:00,446.38000000000005,-4.240000000000009,0.0,2.6666666666666665,67.51,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55,1.0400000000000065,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 08:30:00,151.14666666666668,-4.240000000000009,0.0,60.166666666666664,95.39,152.56,0.0,70.0,94.54,74.0,0.0,70.0,0.0,70.08333333333333,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,409.6666666666667,,,,,,
A.csv,2025-01-31 08:30:00,485.22333333333336,12.70999999999998,0.0,5.166666666666667,94.22,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.51666666666667,-0.5799999999999983,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 08:30:00,449.9066666666667,-6.349999999999966,0.0,47.5,67.52,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93,0.9500000000000028,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 08:30:00,615.89,-2.1200000000000045,0.0,38.333333333333336,67.11,608.12,0.0,70.0,21.80333333333333,74.0,0.0,70.0,72.0,70.12,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 08:30:00,603.1733333333333,0.0,0.0,60.5,71.94666666666666,599.6433333333333,0.0,70.0,17.34,74.0,0.0,70.0,72.0,70.19,0.1400000000000005,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 08:30:00,728.1866666666666,-23.309999999999945,0.0,86.83333333333333,67.40666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.25333333333333,-0.7800000000000011,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 08:30:00,150.44,-4.240000000000009,0.0,3.0,67.16666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.57333333333334,0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0,413.0,,,,,,
B.csv,2025-01-31 08:30:00,917.4766666666668,-38.139999999999986,0.0,67.66666666666667,64.47333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.78666666666668,-0.2000000000000028,,66.97,68.99,68.0,68.0,,0.0,409.6666666666667,,,,,,
LL.csv,2025-01-31 08:30:00,129.25,0.0,100.0,39.0,67.55,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83,0.8299999999999983,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 08:30:00,762.0933333333332,4.240000000000009,0.0,83.83333333333333,67.89666666666666,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.68,-0.309999999999988,,84.0,69.0,85.0,68.0,,0.0,417.3333333333333,,,,,,
CC.csv,2025-01-31 08:30:00,861.6766666666666,4.240000000000009,0.0,63.666666666666664,83.21666666666667,852.4966666666666,0.0,70.0,52.056666666666665,74.0,0.0,70.0,72.0,70.21333333333332,0.1400000000000005,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 08:30:00,382.81333333333333,8.479999999999961,0.0,10.666666666666666,64.88666666666667,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25,0.2099999999999937,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 08:30:00,123.6,-4.240000000000009,0.0,55.833333333333336,64.62666666666667,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.09,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 08:30:00,540.3166666666666,6.349999999999909,0.0,60.0,92.99666666666668,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,-9.319999999999991,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 08:30:00,649.7933333333334,-2.1200000000000045,0.0,45.0,101.77666666666666,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.64666666666666,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0,507.0,,,,,,
E.csv,2025-01-31 08:30:00,366.57,-2.1200000000000045,0.0,50.833333333333336,65.10000000000001,360.21,0.0,70.0,8.906666666666666,74.0,0.0,70.0,72.0,70.04,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,389.0,,,,,,
D.csv,2025-01-31 08:30:00,818.5966666666667,-27.550000000000068,0.0,56.0,64.85666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,0.0,,67.0,69.0,68.0,68.0,,0.0,412.3333333333333,,,,,,
S.csv,2025-01-31 08:30:00,879.3333333333334,-108.06000000000006,100.0,100.0,67.89999999999999,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.93333333333334,0.9699999999999988,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 08:30:00,64.98333333333333,-2.1199999999999974,0.0,11.0,115.17333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.49666666666667,-0.4799999999999897,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 08:30:00,990.22,-199.17999999999995,0.0,100.0,77.90333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15,-0.8499999999999943,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 08:30:00,756.44,-351.73,0.0,100.0,65.3,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.68333333333334,-1.3900000000000006,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 08:30:00,124.30666666666669,0.0,30.25333333333333,29.0,91.74666666666668,125.01,0.0,72.0,52.129999999999995,70.0,0.0,70.0,72.0,72.09,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 08:30:00,954.91,-158.91000000000008,0.0,100.0,78.20666666666666,1113.12,0.0,70.0,50.583333333333336,74.0,0.0,70.0,72.0,70.16333333333334,0.25,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 08:30:00,449.9066666666667,2.1200000000000045,0.0,85.5,67.72666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92,-1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 08:30:00,769.1533333333333,-779.7500000000001,0.0,100.0,82.19333333333334,1541.84,0.0,70.0,80.79666666666667,74.0,0.0,70.0,72.0,70.06333333333333,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 08:30:00,612.3566666666667,-120.76999999999998,0.0,100.0,79.7,787.5133333333333,0.0,70.0,64.98666666666666,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,406.0,,,1.0,-1.0,,
RR.csv,2025-01-31 08:30:00,64.98333333333333,2.1199999999999974,0.0,15.0,67.76,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.43,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 08:30:00,64.98333333333333,4.229999999999997,0.0,43.666666666666664,67.90333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 08:30:00,836.25,-311.48,0.0,100.0,74.38333333333334,1153.3766666666668,0.0,70.0,61.830000000000005,74.0,0.0,70.0,72.0,69.94333333333333,-0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 08:30:00,1023.4166666666666,-243.66999999999985,0.0,100.0,93.74,1310.8833333333334,0.0,70.0,69.97333333333334,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 08:30:00,64.27666666666666,-2.1199999999999974,0.0,1.5,68.21,63.57,0.0,70.99,12.096666666666666,74.0,0.0,70.0,0.0,71.1,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 08:30:00,660.3866666666667,-16.949999999999932,0.0,64.66666666666667,65.18666666666667,637.78,0.0,70.0,62.37,74.0,0.0,70.0,72.0,70.38666666666667,0.4099999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 08:30:00,883.5733333333333,-25.42999999999995,0.0,49.833333333333336,63.16,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 08:30:00,656.85,4.240000000000009,0.0,10.166666666666666,63.343333333333334,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.37666666666667,-1.6599999999999966,,67.0,69.0,85.0,55.0,,0.0,404.3333333333333,,,,,,
UU.csv,2025-01-31 08:30:00,541.02,0.0,0.0,87.33333333333333,69.67333333333333,548.0833333333334,0.0,70.47,13.266666666666666,74.0,0.0,73.0,70.99666666666667,70.56666666666666,0.1400000000000005,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 08:30:00,1038.96,-822.1300000000001,100.0,100.0,64.45,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.71666666666667,3.780000000000001,,67.0,69.0,85.0,55.0,,0.0,406.0,,,,,,
O.csv,2025-01-31 08:30:00,603.1766666666666,-2.1200000000000045,0.0,86.16666666666667,68.14666666666666,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.55333333333333,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 08:30:00,62.86333333333334,0.0,0.0,18.833333333333332,67.66666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11333333333333,2.109999999999999,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 08:30:00,583.3966666666666,-6.3599999999999,0.0,48.5,68.06666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94666666666666,-0.5400000000000063,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 08:30:00,139.85,0.0,0.0,44.0,67.55333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,0.6500000000000057,,84.0,69.0,85.0,68.0,,0.0,407.0,,,,,,
N.csv,2025-01-31 08:30:00,603.88,-10.590000000000032,0.0,98.33333333333331,67.39333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.33333333333333,0.3599999999999994,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 08:30:00,64.27666666666666,2.1199999999999974,0.0,4.333333333333333,79.09333333333333,63.57,0.0,72.97,37.973333333333336,74.0,0.0,70.0,74.99,72.99333333333333,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 08:30:00,489.46,4.240000000000009,0.0,56.5,75.28333333333333,489.46,0.0,70.0,35.373333333333335,74.0,0.0,70.0,72.0,70.09666666666668,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 08:30:00,606.0,8.480000000000018,0.0,84.66666666666667,64.29333333333334,599.64,0.0,70.0,0.2366666666666666,74.0,0.0,70.0,0.0,69.98666666666666,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 08:30:00,167.39,0.0,0.0,47.0,73.36333333333333,167.39,0.0,71.49,23.56,75.0,0.0,68.0,74.99,71.64,0.1600000000000108,,84.0,69.0,85.0,68.0,,0.0,406.6666666666667,,,,,,
M.csv,2025-01-31 08:30:00,611.65,8.480000000000018,0.0,64.66666666666667,72.83666666666666,599.64,0.0,70.0,37.343333333333334,74.0,0.0,70.0,0.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 23:00:00,452.73333333333335,-8.46999999999997,0.0,3.6666666666666665,65.36333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.13,0.6300000000000097,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 23:00:00,152.56,2.1200000000000045,0.0,58.666666666666664,64.89,152.56,0.0,70.0,3.7,74.0,0.0,70.0,0.0,70.34666666666666,0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,488.3333333333333,,,,,,
A.csv,2025-01-30 23:00:00,478.87000000000006,12.70999999999998,0.0,9.0,93.23333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.69666666666667,-3.3100000000000023,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 23:00:00,447.0833333333333,6.360000000000014,0.0,47.5,65.57,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 23:00:00,607.4133333333333,-2.1200000000000045,0.0,44.5,70.75666666666667,608.12,0.0,70.0,36.51,74.0,0.0,70.0,72.0,69.71,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 23:00:00,657.5600000000001,14.83000000000004,0.0,62.333333333333336,71.93666666666667,658.9733333333334,0.0,70.0,25.006666666666664,74.0,0.0,70.0,72.0,69.90666666666665,-0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 23:00:00,719.0099999999999,14.83000000000004,0.0,85.83333333333333,65.24333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.31,-0.6500000000000057,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 23:00:00,150.44,-2.1200000000000045,0.0,4.5,64.96666666666665,152.56,0.0,68.0,1.7733333333333334,74.0,0.0,70.0,0.0,67.94,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,481.3333333333333,,,,,,
B.csv,2025-01-30 23:00:00,896.9899999999999,-8.470000000000027,0.0,70.0,63.50666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.24666666666667,-0.7399999999999949,,66.97,68.99,68.0,68.0,,0.0,443.3333333333333,,,,,,
LL.csv,2025-01-30 23:00:00,126.42333333333332,-2.1200000000000045,100.0,39.666666666666664,65.55666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.37666666666667,1.3799999999999957,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 23:00:00,777.63,0.0,0.0,82.0,65.72333333333334,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.31666666666666,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0,517.0,,,,,,
CC.csv,2025-01-30 23:00:00,936.5433333333334,8.479999999999905,0.0,69.0,84.26333333333334,933.72,0.0,70.0,63.27333333333333,74.0,0.0,70.0,72.0,69.91333333333334,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 23:00:00,368.68333333333334,-8.470000000000027,0.0,12.666666666666666,64.02666666666666,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,0.0900000000000034,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 23:00:00,131.37,6.349999999999994,0.0,57.5,63.74333333333333,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.8,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 23:00:00,530.4266666666666,-21.190000000000055,0.0,57.333333333333336,90.24666666666668,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.16000000000001,-9.909999999999997,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 23:00:00,650.4966666666667,6.350000000000023,0.0,45.0,98.30666666666669,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.42666666666666,-6.549999999999997,,67.0,69.0,85.0,68.0,,0.0,513.3333333333334,,,,,,
E.csv,2025-01-30 23:00:00,354.5566666666667,0.0,0.0,53.666666666666664,66.97666666666667,360.21,0.0,70.0,20.51,74.0,0.0,70.0,72.0,69.97333333333334,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,422.6666666666667,,,,,,
D.csv,2025-01-30 23:00:00,830.6,2.1200000000000045,0.0,57.5,65.93,832.7199999999999,0.0,70.0,13.813333333333333,74.0,0.0,70.0,72.0,70.15333333333334,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,447.6666666666667,,,,,,
S.csv,2025-01-30 23:00:00,886.3966666666666,-2.1200000000000045,80.22333333333334,73.0,65.73,882.8666666666668,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 23:00:00,64.98333333333333,0.0,0.0,12.5,111.80666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,-0.8399999999999892,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 23:00:00,919.5933333333334,-264.86,0.0,100.0,77.07000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.61,-1.3900000000000006,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 23:00:00,697.8166666666666,-413.18000000000006,0.0,100.0,64.78,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.66333333333334,-1.2800000000000011,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 23:00:00,124.30666666666669,-2.109999999999999,0.0,30.5,97.62333333333332,125.01,0.0,72.0,65.95333333333333,70.0,0.0,70.0,72.0,71.27,-0.7600000000000051,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 23:00:00,950.6666666666666,-290.2800000000001,0.0,100.0,83.78333333333333,1251.55,0.0,70.0,69.28333333333333,74.0,0.0,70.0,72.0,69.72,-0.2900000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 23:00:00,444.26,2.1200000000000045,0.0,85.0,65.75666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 23:00:00,702.0566666666667,-989.52,0.0,100.0,86.74666666666667,1690.87,0.0,70.0,93.82333333333334,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 23:00:00,536.0733333333334,-343.26,0.0,100.0,82.91,908.2933333333334,0.0,70.0,85.25,74.0,0.0,70.0,72.0,70.05333333333333,0.0300000000000011,,67.0,69.0,85.0,68.0,,0.0,428.6666666666667,,,1.0,-1.0,,
RR.csv,2025-01-30 23:00:00,63.57,-2.1199999999999974,0.0,13.0,65.86,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.24,1.3499999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 23:00:00,64.27333333333333,-2.1199999999999974,0.0,44.166666666666664,65.97666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.92,1.9200000000000017,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 23:00:00,795.9933333333333,-413.18000000000006,0.0,100.0,75.58999999999999,1209.88,0.0,70.0,68.26,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 23:00:00,954.2033333333334,-470.3899999999999,0.0,100.0,99.24,1478.9766666666667,0.0,70.0,87.52,74.0,0.0,70.0,72.0,70.06,0.0300000000000011,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 23:00:00,64.27666666666666,-2.1199999999999974,0.0,2.5,70.14333333333333,63.57,0.0,70.99,22.926666666666662,74.0,0.0,70.0,0.0,70.81,-0.1999999999999886,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 23:00:00,631.4266666666667,2.1200000000000045,0.0,64.16666666666667,64.63666666666667,637.78,0.0,70.0,54.60666666666666,74.0,0.0,70.0,72.0,69.71666666666665,-0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 23:00:00,843.3166666666666,14.83000000000004,0.0,71.5,62.080000000000005,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 23:00:00,643.4333333333334,-12.710000000000036,0.0,12.833333333333334,62.276666666666664,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.05,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0,434.6666666666667,,,,,,
UU.csv,2025-01-30 23:00:00,524.7766666666666,-8.479999999999961,0.0,85.83333333333333,66.45666666666666,530.4266666666667,0.0,70.47,9.486666666666666,74.0,0.0,73.0,70.99333333333333,70.15333333333334,-0.2199999999999988,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 23:00:00,972.5633333333334,-917.48,100.0,100.0,63.59666666666667,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.94333333333334,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0,429.0,,,,,,
O.csv,2025-01-30 23:00:00,595.4066666666666,-4.230000000000018,0.0,85.0,66.09666666666668,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.24,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 23:00:00,63.57,-2.1199999999999974,0.0,20.333333333333332,65.74333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.95666666666666,3.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 23:00:00,586.93,-4.239999999999895,0.0,48.5,66.03333333333335,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.66333333333334,-0.8200000000000074,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 23:00:00,138.43666666666664,0.0,0.0,46.0,65.52333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.59666666666668,0.6500000000000057,,84.0,69.0,85.0,68.0,,0.0,489.6666666666667,,,,,,
N.csv,2025-01-30 23:00:00,601.76,-6.350000000000023,0.0,97.5,65.21666666666665,599.64,0.0,70.0,0.48,74.0,0.0,70.0,0.0,69.96666666666667,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 23:00:00,64.98333333333333,0.0,0.0,4.5,90.66333333333334,63.57,0.0,72.97,61.34,74.0,0.0,70.0,74.99,72.31,-0.5999999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 23:00:00,492.99333333333334,-10.589999999999977,0.0,57.0,73.76333333333334,494.4066666666667,0.0,70.0,36.663333333333334,74.0,0.0,70.0,72.0,69.84,-0.1800000000000068,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 23:00:00,594.6999999999999,8.480000000000018,0.0,87.0,63.50666666666667,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,0.4500000000000028,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 23:00:00,165.27,-2.119999999999976,0.0,48.5,72.81666666666666,167.39,0.0,71.49,28.16333333333333,75.0,0.0,68.0,74.98,71.38,-0.0499999999999971,,84.0,69.0,85.0,68.0,,0.0,478.6666666666667,,,,,,
M.csv,2025-01-30 23:00:00,600.35,4.240000000000009,0.0,72.16666666666667,67.96333333333332,599.64,0.0,70.0,27.24,74.0,0.0,70.0,0.0,70.27999999999999,0.3199999999999932,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 13:15:00,452.02666666666664,-6.349999999999966,0.0,4.833333333333333,61.23666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.54333333333334,1.2199999999999989,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 13:15:00,151.14666666666668,0.0,0.0,60.333333333333336,89.20333333333333,152.56,0.0,70.0,93.26,74.0,0.0,70.0,0.0,69.96,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,427.0,,,,,,
A.csv,2025-01-31 13:15:00,480.9866666666667,14.829999999999984,0.0,1.0,91.65333333333336,480.99,0.0,70.0,87.87666666666667,74.0,0.0,70.0,72.0,70.43666666666667,0.2300000000000039,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 13:15:00,445.67,-6.349999999999966,0.0,48.0,61.81,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.75333333333334,0.9500000000000028,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 13:15:00,616.5966666666667,14.83000000000004,0.0,27.833333333333332,66.73666666666666,608.12,0.0,70.0,18.706666666666667,74.0,0.0,70.0,72.0,70.25,0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 13:15:00,672.3933333333333,2.119999999999891,0.0,63.833333333333336,70.14666666666666,675.92,0.0,70.0,27.096666666666664,74.0,0.0,70.0,72.0,69.5,0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 13:15:00,716.8866666666667,-23.309999999999945,0.0,87.0,61.42666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.99,-0.7199999999999989,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 13:15:00,150.44,2.1200000000000045,0.0,3.1666666666666665,61.25,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.22333333333334,0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0,428.3333333333333,,,,,,
B.csv,2025-01-31 13:15:00,904.0533333333332,12.720000000000027,0.0,59.5,64.95666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.91666666666667,-0.0600000000000022,,66.97,68.99,68.0,68.0,,0.0,422.0,,,,,,
LL.csv,2025-01-31 13:15:00,127.13,-2.1200000000000045,100.0,40.5,61.71,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.77,0.8400000000000034,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 13:15:00,918.1833333333334,16.950000000000045,18.986666666666668,91.66666666666669,61.370000000000005,921.7133333333333,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.36333333333333,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,470.3333333333333,,,,,,
CC.csv,2025-01-31 13:15:00,917.4766666666666,-2.1200000000000045,0.0,70.83333333333333,78.66333333333334,925.9500000000002,0.0,70.0,62.15,74.0,0.0,70.0,72.0,69.47666666666667,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 13:15:00,378.5733333333333,4.239999999999952,0.0,1.5,65.33999999999999,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27666666666666,0.269999999999996,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 13:15:00,122.89666666666666,-4.240000000000009,0.0,47.0,65.02333333333333,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.23,2.230000000000004,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 13:15:00,539.61,-6.360000000000014,0.0,61.666666666666664,86.36,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,75.32,-7.699999999999989,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 13:15:00,647.6733333333333,14.83000000000004,0.0,45.333333333333336,94.97666666666667,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,72.33333333333333,-5.6299999999999955,,67.0,69.0,85.0,68.0,,0.0,558.6666666666666,,,,,,
E.csv,2025-01-31 13:15:00,363.74333333333334,2.1200000000000045,0.0,42.666666666666664,65.24666666666667,360.21,0.0,70.0,4.993333333333333,74.0,0.0,70.0,72.0,70.27999999999999,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0,389.6666666666667,,,,,,
D.csv,2025-01-31 13:15:00,825.66,10.589999999999918,0.0,50.166666666666664,65.31333333333333,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.37666666666667,0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,405.3333333333333,,,,,,
S.csv,2025-01-31 13:15:00,872.2733333333334,-118.65999999999995,100.0,100.0,61.13333333333333,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.14999999999999,1.3700000000000043,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 13:15:00,62.86333333333334,0.0,0.0,12.0,109.44333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32666666666667,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 13:15:00,1203.5233333333333,-40.25999999999999,0.0,91.16666666666669,78.5,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.34666666666668,-0.7000000000000028,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 13:15:00,966.9166666666666,-199.17000000000007,0.0,100.0,65.69333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.15,-0.9000000000000057,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 13:15:00,123.6,2.1199999999999903,28.293333333333333,30.166666666666668,87.00333333333333,125.01,0.0,72.0,53.95666666666667,70.0,0.0,70.0,72.0,72.07,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 13:15:00,925.95,-129.2500000000001,0.0,100.0,69.59666666666666,1078.506666666667,0.0,70.0,46.00333333333333,74.0,0.0,70.0,72.0,70.06333333333333,0.2000000000000028,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 13:15:00,449.9066666666667,-6.349999999999966,0.0,86.33333333333333,61.96333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.88666666666667,-1.0699999999999932,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 13:15:00,955.6166666666668,-661.09,0.0,100.0,82.97666666666667,1560.9066666666668,0.0,70.0,82.54,74.0,0.0,70.0,72.0,70.11,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 13:15:00,798.8166666666666,-78.39999999999998,0.0,96.5,80.17999999999999,815.77,0.0,70.0,69.80666666666667,74.0,0.0,70.0,72.0,70.47,0.2900000000000062,,67.0,69.0,85.0,68.0,,0.0,406.0,,,1.0,-1.0,,
RR.csv,2025-01-31 13:15:00,62.86333333333334,2.1199999999999974,0.0,14.833333333333334,62.28666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 13:15:00,62.86333333333334,0.0,0.0,44.666666666666664,62.330000000000005,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.7,0.9000000000000057,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 13:15:00,997.2833333333332,-218.24000000000012,0.0,100.0,75.29666666666667,1153.3766666666668,0.0,70.0,62.03,74.0,0.0,70.0,72.0,70.10333333333334,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 13:15:00,667.4466666666667,8.480000000000018,0.0,56.166666666666664,79.57666666666667,679.4533333333334,0.0,70.0,4.286666666666666,74.0,0.0,70.0,72.0,70.46,0.2900000000000062,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 13:15:00,63.57,2.1199999999999974,0.0,2.1666666666666665,63.10999999999999,63.57,0.0,70.99,13.503333333333332,74.0,0.0,70.0,0.0,71.01666666666667,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 13:15:00,637.7833333333333,-21.18999999999994,0.0,52.166666666666664,65.23666666666666,637.78,0.0,70.0,9.326666666666666,74.0,0.0,70.0,72.0,70.00333333333333,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 13:15:00,836.9566666666666,-14.829999999999927,0.0,28.5,64.09666666666666,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 13:15:00,637.08,6.360000000000014,0.0,2.1666666666666665,64.16333333333334,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.59666666666668,-1.5300000000000011,,67.0,69.0,85.0,55.0,,0.0,403.0,,,,,,
UU.csv,2025-01-31 13:15:00,536.7833333333333,12.709999999999924,0.0,87.33333333333333,62.54666666666666,536.0766666666667,0.0,70.47,10.936666666666667,74.0,0.0,73.0,70.99666666666667,70.61666666666667,0.1899999999999977,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 13:15:00,1291.1066666666668,-684.4000000000001,100.0,100.0,64.77333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,71.09333333333332,4.070000000000007,,67.0,69.0,85.0,55.0,,0.0,406.0,,,,,,
O.csv,2025-01-31 13:15:00,599.6433333333333,2.1200000000000045,0.0,86.66666666666667,62.14666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.94,3.9200000000000017,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 13:15:00,64.27666666666666,4.229999999999997,0.0,20.333333333333332,62.15,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14999999999999,2.25,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 13:15:00,583.4,-2.119999999999891,0.0,48.833333333333336,61.526666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.79,-0.5,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 13:15:00,138.43666666666664,0.0,0.0,44.833333333333336,61.73,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.62333333333333,0.6800000000000068,,84.0,69.0,85.0,68.0,,0.0,418.6666666666667,,,,,,
N.csv,2025-01-31 13:15:00,602.4666666666667,8.480000000000018,0.0,99.0,61.453333333333326,599.64,0.0,70.0,0.3133333333333333,74.0,0.0,70.0,0.0,70.10000000000001,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 13:15:00,63.57,4.229999999999997,0.0,4.333333333333333,74.19333333333333,63.57,0.0,72.97,40.443333333333335,74.0,0.0,70.0,74.98,72.86666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 13:15:00,478.16,12.720000000000027,0.0,57.166666666666664,70.61,483.1033333333333,0.0,70.0,34.21666666666667,74.0,0.0,70.0,72.0,70.07,0.2300000000000039,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 13:15:00,602.4699999999999,-12.710000000000036,0.0,72.33333333333333,66.2,599.64,0.0,70.0,14.36,74.0,0.0,70.0,0.0,70.45333333333333,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 13:15:00,166.68333333333334,0.0,0.0,48.0,67.84333333333333,167.39,0.0,71.49,24.959999999999997,75.0,0.0,68.0,74.99,71.50666666666667,0.1300000000000096,,84.0,69.0,85.0,68.0,,0.0,415.3333333333333,,,,,,
M.csv,2025-01-31 13:15:00,593.9933333333333,-12.710000000000036,0.0,48.0,90.97666666666667,599.64,0.0,70.0,79.79333333333334,74.0,0.0,70.0,0.0,70.24333333333334,0.2099999999999937,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 16:00:00,442.84666666666664,16.94999999999999,0.0,3.3333333333333335,60.05666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.66666666666667,0.25,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 16:00:00,153.26666666666668,0.0,0.0,60.666666666666664,88.59666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.55,-0.4500000000000028,,67.0,69.0,68.0,68.0,,0.0,414.3333333333333,,,,,,
A.csv,2025-01-31 16:00:00,478.8633333333334,4.230000000000018,0.0,2.3333333333333335,69.42333333333333,480.99,0.0,70.0,27.593333333333337,74.0,0.0,70.0,72.0,70.28666666666668,0.5400000000000063,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 16:00:00,447.78666666666663,0.0,0.0,48.0,60.73333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 16:00:00,604.5866666666667,8.470000000000027,0.0,22.333333333333332,64.58333333333333,608.12,0.0,70.0,1.9233333333333331,74.0,0.0,70.0,72.0,70.11666666666667,0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 16:00:00,726.07,0.0,0.0,66.5,69.44666666666667,728.8933333333333,0.0,70.0,34.86333333333334,74.0,0.0,70.0,72.0,69.95333333333333,-0.0600000000000022,,84.0,69.0,85.0,68.0,69.3,0.0,0.0,0.0,,1.0,,,
T.csv,2025-01-31 16:00:00,734.5466666666666,2.1200000000000045,0.0,87.16666666666667,60.47,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.37333333333333,-0.5999999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 16:00:00,150.44,-2.1200000000000045,0.0,4.5,60.306666666666665,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,69.85333333333334,1.5499999999999972,,67.0,69.0,68.0,68.0,,0.0,862.6666666666666,,,,,,
B.csv,2025-01-31 16:00:00,903.35,-8.470000000000027,0.0,54.0,64.85333333333334,900.52,0.0,70.0,96.92333333333332,73.99,0.0,70.0,72.0,70.10666666666667,0.0900000000000034,,66.97,68.99,68.0,68.0,,0.0,425.3333333333333,,,,,,
LL.csv,2025-01-31 16:00:00,127.83666666666666,-2.1200000000000045,100.0,40.5,60.51333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22333333333333,0.25,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 16:00:00,783.2800000000001,-2.1200000000000045,0.0,85.0,60.24,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.45333333333333,-0.4499999999999886,,84.0,69.0,85.0,68.0,,0.0,448.3333333333333,,,,,,
CC.csv,2025-01-31 16:00:00,971.1533333333332,2.1099999999999,0.0,76.0,79.96,973.98,0.0,70.0,68.91333333333334,74.0,0.0,70.0,72.0,69.96,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 16:00:00,375.04,2.1200000000000045,0.0,5.833333333333333,65.09333333333333,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,0.8100000000000023,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 16:00:00,106.65333333333332,-16.960000000000008,0.0,43.666666666666664,64.78333333333333,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.64666666666666,2.6299999999999955,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 16:00:00,531.1333333333333,-10.600000000000025,0.0,61.666666666666664,84.80666666666667,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,75.62333333333333,-7.390000000000001,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 16:00:00,653.32,2.1200000000000045,0.0,45.0,93.65333333333332,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.27666666666666,-6.519999999999996,,67.0,69.0,85.0,68.0,,0.0,432.0,,,,,,
E.csv,2025-01-31 16:00:00,355.2633333333333,-6.359999999999957,0.0,39.5,64.97000000000001,360.21,0.0,70.0,5.833333333333333,74.0,0.0,70.0,72.0,69.79,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,384.3333333333333,,,,,,
D.csv,2025-01-31 16:00:00,841.9,10.589999999999918,0.0,46.166666666666664,65.08999999999999,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,400.3333333333333,,,,,,
S.csv,2025-01-31 16:00:00,875.1,-122.89,100.0,100.0,59.86333333333334,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 16:00:00,64.98333333333333,2.1199999999999974,0.0,10.5,109.16,63.57,0.0,73.99,96.73666666666666,74.0,0.0,70.0,0.0,73.22,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 16:00:00,1190.8133333333333,0.0,0.0,63.5,78.82333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.73333333333333,-0.3100000000000023,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 16:00:00,1115.24,-6.350000000000136,0.0,81.0,65.55333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.55666666666666,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 16:00:00,125.01,2.1199999999999903,0.0,31.0,99.17,125.01,0.0,72.0,79.49,70.0,0.0,70.0,72.0,71.51666666666667,-0.5100000000000051,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 16:00:00,940.7833333333332,-258.5100000000001,0.0,100.0,76.94,1209.1733333333334,0.0,70.0,63.32333333333333,74.0,0.0,70.0,72.0,69.8,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 16:00:00,449.2033333333334,-2.1200000000000045,0.0,86.5,60.86666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 16:00:00,1144.1933333333334,-383.51,0.0,100.0,81.19,1545.3666666666668,0.0,70.0,81.25333333333333,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 16:00:00,773.39,-23.299999999999955,0.0,70.83333333333333,80.21666666666667,768.4433333333333,0.0,70.0,61.68000000000001,74.0,0.0,70.0,72.0,69.98666666666666,0.0,,67.0,69.0,85.0,68.0,,0.0,400.6666666666667,,,1.0,-1.0,,
RR.csv,2025-01-31 16:00:00,63.57,0.0,0.0,14.5,60.92333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.41666666666667,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 16:00:00,64.98333333333333,2.1199999999999974,0.0,43.833333333333336,61.07333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.84333333333332,1.7999999999999972,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 16:00:00,1146.3133333333333,8.480000000000018,0.0,99.5,74.18666666666667,1154.0833333333333,0.0,70.0,61.98,74.0,0.0,70.0,72.0,69.99333333333334,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 16:00:00,633.5433333333334,-25.41999999999996,0.0,50.0,103.10666666666668,641.3133333333334,0.0,70.0,0.26,74.0,0.0,70.0,72.0,69.99333333333334,0.0,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 16:00:00,64.27666666666666,0.0,0.0,2.5,68.32333333333334,63.57,0.0,70.99,29.55333333333333,74.0,0.0,70.0,0.0,70.81,-0.1799999999999926,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 16:00:00,642.73,4.240000000000009,0.0,48.5,64.82333333333334,637.78,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 16:00:00,860.2666666666668,-21.18999999999994,0.0,13.833333333333334,64.09666666666666,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.19,0.2099999999999937,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 16:00:00,648.38,4.240000000000009,0.0,3.3333333333333335,64.17333333333333,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.98333333333333,-0.9899999999999948,,67.0,69.0,85.0,55.0,,0.0,417.3333333333333,,,,,,
UU.csv,2025-01-31 16:00:00,596.11,-2.1200000000000045,0.0,88.66666666666667,64.97666666666667,601.76,0.0,70.47,23.51,74.0,0.0,73.0,70.99333333333333,70.12,-0.3499999999999943,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 16:00:00,1654.14,-127.13000000000012,100.0,100.0,64.63666666666667,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.59333333333335,3.660000000000011,,67.0,69.0,85.0,55.0,,0.0,400.6666666666667,,,,,,
O.csv,2025-01-31 16:00:00,598.23,4.240000000000009,0.0,86.33333333333333,61.10666666666666,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.8,3.799999999999997,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 16:00:00,64.27666666666666,0.0,0.0,19.5,60.879999999999995,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.49,2.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 16:00:00,578.4533333333334,6.360000000000014,0.0,48.666666666666664,60.26,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.74,-1.6500000000000057,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 16:00:00,137.73,0.0,0.0,46.5,62.03,139.85,0.0,70.0,13.543333333333331,74.0,0.0,70.0,0.0,69.64,-0.3100000000000023,,84.0,69.0,85.0,68.0,,0.0,494.3333333333333,,,,,,
N.csv,2025-01-31 16:00:00,603.88,0.0,0.0,98.83333333333331,64.16666666666667,599.64,0.0,70.0,25.5,74.0,0.0,70.0,0.0,69.67,-0.3400000000000034,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 16:00:00,62.86333333333334,0.0,0.0,4.0,80.54,63.57,0.0,72.97,50.77,74.0,0.0,70.0,74.97,72.91666666666667,-0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 16:00:00,500.76,4.230000000000018,0.0,59.166666666666664,70.64999999999999,502.17333333333335,0.0,70.0,38.39666666666667,74.0,0.0,70.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,85.0,68.0,70.27,0.0,0.0,0.0,,1.0,,,
L.csv,2025-01-31 16:00:00,605.9966666666667,0.0,0.0,65.5,64.64666666666666,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,0.6299999999999955,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 16:00:00,166.6833333333333,2.1200000000000045,0.0,49.0,71.45666666666666,167.39,0.0,71.49,34.73,75.0,0.0,68.0,74.98,71.44333333333333,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,448.3333333333333,,,,,,
M.csv,2025-01-31 16:00:00,596.82,-8.470000000000027,0.0,39.333333333333336,81.02,599.64,0.0,70.0,54.28666666666667,74.0,0.0,70.0,0.0,70.3,0.3799999999999954,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 09:15:00,443.55333333333334,6.360000000000014,0.0,1.6666666666666667,66.96666666666665,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 09:15:00,151.14666666666668,-2.1200000000000045,0.0,59.333333333333336,94.40000000000002,152.56,0.0,70.0,92.36333333333332,74.0,0.0,70.0,0.0,70.08333333333333,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,407.6666666666667,,,,,,
A.csv,2025-01-31 09:15:00,479.5733333333333,-4.240000000000009,0.0,4.5,93.67333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.93666666666667,-1.2800000000000011,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 09:15:00,452.73333333333335,4.240000000000009,0.0,46.666666666666664,67.06333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.74333333333333,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 09:15:00,610.2366666666667,-23.31000000000006,0.0,37.0,67.01,608.12,0.0,70.0,22.99,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 09:15:00,578.4533333333334,12.710000000000036,0.0,58.833333333333336,71.45666666666666,584.1033333333334,0.0,70.0,14.733333333333334,74.0,0.0,70.0,72.0,70.11,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 09:15:00,728.1866666666666,10.590000000000032,0.0,85.66666666666667,66.86666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.19333333333333,-0.7600000000000051,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 09:15:00,151.14666666666668,-4.240000000000009,0.0,3.3333333333333335,66.64333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.47,0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0,411.0,,,,,,
B.csv,2025-01-31 09:15:00,901.9366666666666,-21.17999999999995,0.0,67.0,64.08,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.69666666666666,-0.2900000000000062,,66.97,68.99,68.0,68.0,,0.0,405.3333333333333,,,,,,
LL.csv,2025-01-31 09:15:00,129.25,0.0,100.0,38.5,67.10000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.95,0.9500000000000028,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 09:15:00,770.5666666666666,-2.1200000000000045,0.0,83.33333333333333,67.32333333333332,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.67333333333333,-0.25,,84.0,69.0,85.0,68.0,,0.0,414.6666666666667,,,,,,
CC.csv,2025-01-31 09:15:00,838.3733333333333,-4.2299999999999045,0.0,61.0,80.09333333333333,840.4900000000001,0.0,70.0,50.27333333333333,74.0,0.0,70.0,72.0,70.11,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 09:15:00,377.16,-6.350000000000023,0.0,9.666666666666666,64.60666666666667,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27666666666666,0.269999999999996,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 09:15:00,135.60666666666663,4.22999999999999,0.0,55.166666666666664,64.27999999999999,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.10666666666667,2.0999999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 09:15:00,543.14,-2.1200000000000045,0.0,59.5,92.10666666666668,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,-9.009999999999993,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 09:15:00,654.0266666666666,6.350000000000023,0.0,44.5,101.02333333333333,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.65,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0,417.0,,,,,,
E.csv,2025-01-31 09:15:00,356.68,-14.829999999999984,0.0,49.833333333333336,64.49333333333334,360.21,0.0,70.0,6.976666666666667,74.0,0.0,70.0,72.0,69.72666666666667,-0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,387.6666666666667,,,,,,
D.csv,2025-01-31 09:15:00,838.3733333333333,0.0,0.0,55.333333333333336,64.58666666666666,832.7199999999999,0.0,70.0,0.1533333333333333,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,404.6666666666667,,,,,,
S.csv,2025-01-31 09:15:00,901.23,-103.82000000000004,100.0,100.0,67.36666666666666,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.01333333333334,0.9699999999999988,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 09:15:00,64.98333333333333,0.0,0.0,10.666666666666666,113.91333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.38,-0.5699999999999932,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 09:15:00,1002.9366666666666,-216.13,0.0,100.0,77.49333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15,-0.8499999999999943,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 09:15:00,792.46,-315.71000000000004,0.0,100.0,64.92666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.23333333333333,-1.4099999999999966,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 09:15:00,125.71666666666664,0.0,27.33666666666667,28.666666666666668,91.84333333333332,125.01,0.0,72.0,53.51,70.0,0.0,70.0,72.0,71.96666666666665,-0.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 09:15:00,795.9933333333333,-4.240000000000009,0.0,65.5,68.87333333333333,805.1766666666667,0.0,70.0,8.873333333333333,74.0,0.0,70.0,72.0,69.60000000000001,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 09:15:00,451.32,4.240000000000009,0.0,85.0,67.23666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,-1.1400000000000006,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 09:15:00,776.2166666666667,-771.27,0.0,100.0,83.27,1552.4333333333334,0.0,70.0,81.89999999999999,74.0,0.0,70.0,72.0,69.98,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 09:15:00,647.67,-214.01,0.0,100.0,80.7,831.3033333333333,0.0,70.0,72.31,74.0,0.0,70.0,72.0,69.78333333333332,-0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0,404.0,,,1.0,-1.0,,
RR.csv,2025-01-31 09:15:00,65.68666666666667,2.1199999999999974,0.0,12.5,67.29666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,0.5,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 09:15:00,64.98,-2.1199999999999974,0.0,42.666666666666664,67.44333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 09:15:00,858.1466666666666,-330.54999999999995,0.0,100.0,75.81666666666666,1181.6333333333332,0.0,70.0,65.0,74.0,0.0,70.0,72.0,69.98666666666666,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 09:15:00,685.1066666666667,-33.89999999999998,0.0,61.166666666666664,78.65666666666667,692.8733333333333,0.0,70.0,5.6000000000000005,74.0,0.0,70.0,72.0,69.78333333333332,-0.1500000000000056,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 09:15:00,62.86333333333334,0.0,0.0,1.0,67.89666666666666,63.57,0.0,70.99,12.663333333333334,74.0,0.0,70.0,0.0,71.0,0.0300000000000011,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 09:15:00,625.07,-31.779999999999973,0.0,57.0,64.84666666666668,637.78,0.0,73.99,0.0,74.0,0.0,70.0,72.0,70.25,-3.739999999999995,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 09:15:00,841.9,-16.949999999999932,0.0,48.0,62.76,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.34666666666666,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 09:15:00,651.9066666666666,-4.240000000000009,0.0,9.0,62.97,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.32,-1.5699999999999932,,67.0,69.0,85.0,55.0,,0.0,401.6666666666667,,,,,,
UU.csv,2025-01-31 09:15:00,548.79,-10.600000000000025,0.0,87.0,69.3,551.6166666666667,0.0,70.47,13.783333333333331,74.0,0.0,73.0,70.99333333333333,70.54,0.0700000000000073,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 09:15:00,1085.5733333333335,-769.1500000000001,100.0,100.0,64.02,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.58666666666666,3.6700000000000017,,67.0,69.0,85.0,55.0,,0.0,404.0,,,,,,
O.csv,2025-01-31 09:15:00,601.0533333333333,2.1200000000000045,0.0,85.5,67.64999999999999,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.53666666666668,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 09:15:00,65.68666666666667,0.0,0.0,18.333333333333332,67.28666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 09:15:00,574.2166666666667,-4.239999999999895,0.0,48.0,67.55666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.81333333333333,-0.6400000000000006,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 09:15:00,139.14333333333332,0.0,0.0,42.5,67.05666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0,408.3333333333333,,,,,,
