source_file,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode,RmCo2,SaTemp,AirflowSpRht,SuplFanCmd,SuplFanState,Cooling_Stg_Cmd,Heating_Stg_Cmd
N.csv,2025-01-31 09:15:00,605.2933333333334,14.840000000000032,0.0,97.33333333333331,66.88333333333334,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,0.25,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 09:15:00,64.98,0.0,0.0,3.0,79.02666666666666,63.57,0.0,72.97,38.93333333333333,74.0,0.0,70.0,75.0,72.95,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 09:15:00,490.1666666666667,-4.230000000000018,0.0,56.5,75.02333333333333,490.8733333333333,0.0,70.0,35.830000000000005,74.0,0.0,70.0,72.0,69.98,0.0300000000000011,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 09:15:00,600.35,2.1200000000000045,0.0,80.5,64.65,599.64,0.0,70.0,12.806666666666668,74.0,0.0,70.0,0.0,69.47666666666667,-0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 09:15:00,167.39,0.0,0.0,46.5,71.53666666666668,167.39,0.0,71.49,20.709999999999997,75.0,0.0,68.0,74.98,71.50333333333333,0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,406.0,,,,,,
M.csv,2025-01-31 09:15:00,597.5233333333334,-2.1200000000000045,0.0,58.333333333333336,80.03,599.64,0.0,70.0,54.49333333333333,74.0,0.0,70.0,0.0,69.28,-0.4300000000000068,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 22:15:00,442.1433333333334,-10.589999999999977,0.0,3.1666666666666665,65.12,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.15,0.6600000000000108,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 22:15:00,149.73333333333332,-4.240000000000009,0.0,58.666666666666664,64.90666666666668,152.56,0.0,70.0,10.036666666666669,74.0,0.0,70.0,0.0,70.38,0.5,,67.0,69.0,68.0,68.0,,0.0,492.6666666666667,,,,,,
A.csv,2025-01-30 22:15:00,474.62999999999994,-6.360000000000014,0.0,8.833333333333334,92.87,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.51666666666667,-3.569999999999993,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 22:15:00,450.6133333333333,-8.46999999999997,0.0,47.0,65.32,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.33,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 22:15:00,603.1766666666666,-6.360000000000014,0.0,44.166666666666664,67.96333333333332,608.12,0.0,70.0,28.96666666666667,74.0,0.0,70.0,72.0,69.87666666666667,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 22:15:00,653.3233333333334,-8.480000000000018,0.0,62.0,71.85333333333334,656.85,0.0,70.0,24.866666666666664,74.0,0.0,70.0,72.0,69.80666666666667,-0.3100000000000023,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 22:15:00,727.4833333333332,8.470000000000027,0.0,85.33333333333333,64.97666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.42,-0.7800000000000011,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 22:15:00,151.14666666666668,0.0,0.0,2.0,64.7,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.04333333333334,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,490.3333333333333,,,,,,
B.csv,2025-01-30 22:15:00,899.8166666666666,6.360000000000014,0.0,70.0,63.2,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.28666666666668,-0.7000000000000028,,66.97,68.99,68.0,68.0,,0.0,447.0,,,,,,
LL.csv,2025-01-30 22:15:00,127.83666666666666,-2.1200000000000045,100.0,38.5,65.28,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.44666666666666,1.5300000000000011,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 22:15:00,776.9233333333333,0.0,0.0,81.5,65.47333333333333,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.35000000000001,-0.6099999999999994,,84.0,69.0,85.0,68.0,,0.0,509.6666666666667,,,,,,
CC.csv,2025-01-30 22:15:00,934.43,2.1200000000000045,0.0,68.0,85.58999999999999,933.72,0.0,70.0,63.81,74.0,0.0,70.0,72.0,69.80666666666667,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 22:15:00,374.33666666666664,2.1200000000000045,0.0,13.833333333333334,63.71,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.06333333333333,0.0900000000000034,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 22:15:00,117.95,16.94999999999999,0.0,57.0,63.44,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.67,1.7800000000000011,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 22:15:00,542.4333333333333,27.539999999999964,0.0,57.0,89.83333333333333,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.52,-9.299999999999995,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 22:15:00,650.4966666666667,0.0,0.0,44.666666666666664,98.03333333333336,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.41333333333334,-6.659999999999997,,67.0,69.0,85.0,68.0,,0.0,558.6666666666666,,,,,,
E.csv,2025-01-30 22:15:00,358.09,6.360000000000014,0.0,54.0,66.54333333333334,360.21,0.0,70.0,19.930000000000003,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,422.0,,,,,,
D.csv,2025-01-30 22:15:00,832.7166666666666,-33.89999999999998,0.0,57.333333333333336,66.19333333333334,832.7199999999999,0.0,70.0,18.173333333333336,74.0,0.0,70.0,72.0,70.13333333333334,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,459.6666666666667,,,,,,
S.csv,2025-01-30 22:15:00,807.2933333333334,0.0,67.12,62.5,65.50333333333333,803.7633333333333,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.27999999999999,0.25,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 22:15:00,63.57,0.0,0.0,11.166666666666666,111.29,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.47,-0.1799999999999926,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 22:15:00,925.2433333333332,-277.5799999999999,0.0,100.0,76.63,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.73333333333333,-1.2600000000000051,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 22:15:00,692.8733333333333,-387.7500000000001,0.0,100.0,64.53333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.74,-1.2600000000000051,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 22:15:00,125.71666666666664,0.0,0.5566666666666666,30.0,82.39333333333333,125.01,0.0,72.0,43.54333333333333,70.0,0.0,70.0,72.0,71.64666666666666,-0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 22:15:00,961.2633333333332,-256.3800000000001,0.0,100.0,81.82333333333332,1209.1733333333334,0.0,70.0,63.61666666666667,74.0,0.0,70.0,72.0,69.75999999999999,-0.3100000000000023,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 22:15:00,444.25666666666666,2.1200000000000045,0.0,85.0,65.50333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 22:15:00,702.7633333333333,-989.52,0.0,100.0,85.92999999999999,1688.75,0.0,70.0,93.58666666666666,74.0,0.0,70.0,72.0,69.95333333333333,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 22:15:00,602.4666666666667,-391.99,0.0,100.0,83.15333333333332,925.9500000000002,0.0,70.0,88.33666666666666,74.0,0.0,70.0,72.0,69.89666666666666,-0.1500000000000056,,67.0,69.0,85.0,68.0,,0.0,431.0,,,1.0,-1.0,,
RR.csv,2025-01-30 22:15:00,64.27666666666666,0.0,0.0,13.0,65.62333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.55333333333334,1.6500000000000057,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 22:15:00,64.98333333333333,2.1199999999999974,0.0,43.5,65.71666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.01333333333334,2.069999999999993,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 22:15:00,789.6366666666667,-408.94000000000005,0.0,100.0,75.88333333333333,1209.88,0.0,70.0,68.21666666666665,74.0,0.0,70.0,72.0,69.97333333333334,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 22:15:00,993.0466666666666,-563.6200000000001,0.0,100.0,96.05666666666669,1505.8166666666666,0.0,70.0,90.37,74.0,0.0,70.0,72.0,69.88333333333333,-0.1500000000000056,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 22:15:00,65.69,0.0,0.0,2.5,68.38333333333334,63.57,0.0,70.99,19.286666666666665,74.0,0.0,70.0,0.0,70.66666666666667,-0.3299999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 22:15:00,639.1966666666667,12.720000000000027,0.0,63.666666666666664,64.38,637.78,0.0,70.0,47.68666666666667,74.0,0.0,70.0,72.0,69.77666666666666,-0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 22:15:00,851.79,14.83000000000004,0.0,71.33333333333333,61.74333333333333,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.37333333333333,0.3400000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 22:15:00,642.7266666666666,6.360000000000014,0.0,12.666666666666666,61.943333333333335,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.11,-1.7999999999999972,,67.0,69.0,85.0,55.0,,0.0,441.6666666666667,,,,,,
UU.csv,2025-01-30 22:15:00,479.5733333333333,-4.240000000000009,0.0,83.83333333333333,65.73,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,70.55666666666667,-0.8099999999999881,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 22:15:00,961.2633333333332,-866.62,100.0,100.0,63.29,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.76666666666667,3.690000000000012,,67.0,69.0,85.0,55.0,,0.0,431.0,,,,,,
O.csv,2025-01-30 22:15:00,598.9399999999999,-8.470000000000027,0.0,85.0,65.87666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.36333333333333,3.3799999999999955,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 22:15:00,64.98333333333333,2.1199999999999974,0.0,18.666666666666668,65.51,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.35000000000001,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 22:15:00,584.1066666666667,2.1200000000000045,0.0,48.0,65.78,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.57,-0.8400000000000034,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 22:15:00,139.14333333333332,0.0,0.0,45.5,65.30666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,0.6800000000000068,,84.0,69.0,85.0,68.0,,0.0,501.6666666666667,,,,,,
N.csv,2025-01-30 22:15:00,593.9933333333333,-2.1200000000000045,0.0,97.0,64.94666666666667,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 22:15:00,63.57,0.0,0.0,3.5,78.82,63.57,0.0,72.97,41.58,74.0,0.0,70.0,74.99,72.91666666666667,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 22:15:00,479.5733333333333,0.0,0.0,55.333333333333336,72.41,478.87000000000006,0.0,70.0,33.343333333333334,74.0,0.0,70.0,72.0,69.82,-0.2900000000000062,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 22:15:00,601.76,31.789999999999964,0.0,87.16666666666667,63.19333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 22:15:00,165.97666666666666,-2.119999999999976,0.0,48.5,70.67666666666666,167.39,0.0,71.49,23.53333333333333,75.0,0.0,68.0,74.99,71.64,0.1500000000000056,,84.0,69.0,85.0,68.0,,0.0,495.3333333333333,,,,,,
M.csv,2025-01-30 22:15:00,595.4033333333333,4.240000000000009,0.0,72.83333333333333,69.84,599.64,0.0,70.0,34.03,74.0,0.0,70.0,0.0,70.25,0.25,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 12:15:00,447.0833333333333,-8.46999999999997,0.0,0.6666666666666666,67.16000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.56333333333333,1.0600000000000025,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 12:15:00,150.44,0.0,0.0,60.166666666666664,94.43666666666668,152.56,0.0,70.0,94.03333333333336,74.0,0.0,70.0,0.0,70.05333333333334,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,411.6666666666667,,,,,,
A.csv,2025-01-31 12:15:00,475.33666666666664,-2.1200000000000045,0.0,4.5,93.54,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.84333333333333,-0.1500000000000056,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 12:15:00,449.2033333333334,4.240000000000009,0.0,47.5,67.23333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.71666666666668,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 12:15:00,605.2966666666666,-4.240000000000009,0.0,38.166666666666664,68.43333333333334,608.12,0.0,70.0,27.666666666666668,74.0,0.0,70.0,72.0,69.98,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 12:15:00,595.4066666666666,4.230000000000018,0.0,60.166666666666664,71.46666666666667,592.5799999999999,0.0,70.0,16.003333333333334,74.0,0.0,70.0,72.0,70.06333333333333,0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 12:15:00,709.12,0.0,0.0,86.5,67.08333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.01,-0.9899999999999948,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 12:15:00,152.56,0.0,0.0,2.1666666666666665,66.82333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.45666666666666,0.4099999999999966,,67.0,69.0,68.0,68.0,,0.0,416.3333333333333,,,,,,
B.csv,2025-01-31 12:15:00,904.0566666666668,-4.230000000000018,0.0,68.16666666666667,64.42,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.69,-0.3299999999999983,,66.97,68.99,68.0,68.0,,0.0,408.6666666666667,,,,,,
LL.csv,2025-01-31 12:15:00,127.13,0.0,100.0,40.0,67.24333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78333333333335,0.75,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 12:15:00,788.2233333333334,12.710000000000036,1.1933333333333334,85.0,67.54666666666667,786.1066666666667,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.03,-0.039999999999992,,84.0,69.0,85.0,68.0,,0.0,419.3333333333333,,,,,,
CC.csv,2025-01-31 12:15:00,846.8466666666667,-21.18999999999994,0.0,63.166666666666664,79.79666666666667,844.73,0.0,70.0,50.82333333333333,74.0,0.0,70.0,72.0,70.07000000000001,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 12:15:00,371.51,-6.350000000000023,0.0,8.5,64.88,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.34666666666668,0.3199999999999932,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 12:15:00,129.95666666666668,-14.840000000000003,0.0,56.166666666666664,64.54,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.18666666666667,2.180000000000007,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 12:15:00,541.73,4.2299999999999045,0.0,61.0,92.11333333333332,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.87666666666667,-7.3799999999999955,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 12:15:00,652.62,8.470000000000027,0.0,45.0,100.60333333333334,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.93333333333334,-6.189999999999998,,67.0,69.0,85.0,68.0,,0.0,451.6666666666667,,,,,,
E.csv,2025-01-31 12:15:00,355.97,-2.1200000000000045,0.0,49.666666666666664,66.42,360.21,0.0,70.0,15.266666666666666,74.0,0.0,70.0,72.0,69.96666666666665,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,388.3333333333333,,,,,,
D.csv,2025-01-31 12:15:00,839.0766666666667,6.360000000000014,0.0,57.166666666666664,64.83,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.09,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,401.3333333333333,,,,,,
S.csv,2025-01-31 12:15:00,875.8033333333333,-114.41999999999996,100.0,100.0,67.55666666666667,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,1.0600000000000025,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 12:15:00,64.27666666666666,2.1199999999999974,0.0,11.0,114.05,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.26333333333334,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 12:15:00,998.6966666666668,-194.9399999999999,0.0,100.0,77.55333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.13,-0.8700000000000045,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 12:15:00,772.6833333333334,-317.83000000000004,0.0,100.0,65.25333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.72666666666667,-1.3499999999999943,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 12:15:00,125.71666666666664,2.1199999999999903,22.959999999999997,29.833333333333332,94.16333333333334,125.01,0.0,72.0,57.54333333333333,70.0,0.0,70.0,72.0,71.94,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 12:15:00,947.8433333333332,-173.7500000000001,0.0,100.0,78.53,1111.7033333333334,0.0,70.0,50.39000000000001,74.0,0.0,70.0,72.0,69.91333333333334,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 12:15:00,447.79,8.480000000000018,0.0,85.83333333333333,67.38666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 12:15:00,767.7433333333333,-830.5999999999999,0.0,100.0,85.27666666666666,1618.8233333333335,0.0,70.0,87.56333333333333,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 12:15:00,591.8733333333333,-322.07000000000005,0.0,100.0,83.21666666666665,915.36,0.0,70.0,86.3,74.0,0.0,70.0,72.0,69.95666666666666,-0.1500000000000056,,67.0,69.0,85.0,68.0,,0.0,406.0,,,1.0,-1.0,,
RR.csv,2025-01-31 12:15:00,64.27666666666666,0.0,0.0,14.5,67.47333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 12:15:00,64.98333333333333,4.229999999999997,0.0,43.5,67.60333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,0.6800000000000068,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 12:15:00,839.0766666666667,-349.6100000000001,0.0,100.0,76.04333333333334,1209.1733333333334,0.0,70.0,68.12666666666667,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 12:15:00,841.1933333333333,16.950000000000045,0.0,75.5,71.60000000000001,834.1333333333333,0.0,70.0,20.426666666666662,74.0,0.0,70.0,72.0,69.95333333333333,-0.1500000000000056,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 12:15:00,64.27666666666666,2.1199999999999974,0.0,2.1666666666666665,69.55666666666666,63.57,0.0,70.99,16.86,74.0,0.0,70.0,0.0,70.96333333333332,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 12:15:00,646.9633333333333,-2.1200000000000045,0.0,58.833333333333336,65.07333333333332,637.78,0.0,70.0,8.223333333333334,74.0,0.0,70.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 12:15:00,858.8533333333334,21.190000000000055,0.0,44.0,63.11333333333334,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.08333333333333,0.0699999999999931,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 12:15:00,644.8466666666667,25.430000000000064,0.0,9.0,63.3,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.05,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0,402.6666666666667,,,,,,
UU.csv,2025-01-31 12:15:00,566.4466666666667,-4.240000000000009,0.0,88.0,70.16,564.3266666666667,0.0,70.47,16.42,74.0,0.0,73.0,70.99333333333333,70.48,-0.039999999999992,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 12:15:00,1036.84,-834.8400000000001,100.0,100.0,64.37666666666667,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.74000000000001,3.690000000000012,,67.0,69.0,85.0,55.0,,0.0,406.3333333333333,,,,,,
O.csv,2025-01-31 12:15:00,591.17,-6.350000000000023,0.0,86.0,67.84666666666666,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.69,3.6500000000000057,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 12:15:00,65.69,0.0,0.0,19.0,67.38333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.07666666666667,2.049999999999997,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 12:15:00,583.3966666666666,6.360000000000014,0.0,48.5,67.74666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69666666666666,-0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 12:15:00,139.85,0.0,0.0,45.833333333333336,67.22666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0,409.0,,,,,,
N.csv,2025-01-31 12:15:00,596.82,-12.710000000000036,0.0,98.5,67.04,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.21,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 12:15:00,63.57,0.0,0.0,2.6666666666666665,79.16333333333334,63.57,0.0,72.97,38.76333333333333,74.0,0.0,70.0,74.98,73.04,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 12:15:00,509.9433333333333,2.1200000000000045,0.0,58.166666666666664,76.41000000000001,507.1166666666666,0.0,70.0,39.336666666666666,74.0,0.0,70.0,72.0,69.98,-0.0400000000000062,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 12:15:00,596.1133333333333,19.07000000000005,0.0,82.5,70.55333333333333,599.64,0.0,70.0,31.063333333333333,74.0,0.0,70.0,0.0,70.01,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 12:15:00,166.6833333333333,0.0,0.0,48.5,74.21,167.39,0.0,71.49,26.80333333333333,75.0,0.0,68.0,74.98,71.49,0.0,,84.0,69.0,85.0,68.0,,0.0,406.0,,,,,,
M.csv,2025-01-31 12:15:00,598.23,14.840000000000032,0.0,61.833333333333336,93.82333333333334,599.64,0.0,70.0,90.04333333333334,74.0,0.0,70.0,0.0,69.84333333333333,-0.2000000000000028,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 21:00:00,452.02666666666664,-8.46999999999997,0.0,3.5,65.26666666666667,449.2,0.0,68.49,0.77,74.0,0.0,70.0,0.0,68.79666666666667,-0.1799999999999926,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 21:00:00,152.56,-2.1200000000000045,0.0,58.833333333333336,68.46666666666667,152.56,0.0,70.0,24.083333333333332,74.0,0.0,70.0,0.0,70.66333333333334,0.7900000000000063,,67.0,69.0,68.0,68.0,,0.0,544.6666666666666,,,,,,
A.csv,2025-01-30 21:00:00,480.98333333333335,-12.720000000000027,0.0,7.833333333333333,93.0,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.70666666666666,-3.1700000000000017,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 21:00:00,449.9066666666667,-8.46999999999997,0.0,47.0,65.45333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,0.9500000000000028,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 21:00:00,608.12,2.1200000000000045,0.0,43.333333333333336,66.82666666666667,608.12,0.0,70.0,25.25666666666667,74.0,0.0,70.0,72.0,69.86,-0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 21:00:00,578.4533333333334,0.0,0.0,59.0,70.38,577.7466666666668,0.0,70.0,14.223333333333334,74.0,0.0,70.0,72.0,69.94333333333333,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 21:00:00,716.1833333333334,-2.1200000000000045,0.0,85.33333333333333,65.14666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.45666666666666,-0.6299999999999955,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 21:00:00,152.56,2.1200000000000045,0.0,4.166666666666667,64.91333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.40666666666667,0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0,544.6666666666666,,,,,,
B.csv,2025-01-30 21:00:00,900.5233333333332,-2.1100000000000136,0.0,69.33333333333333,63.10666666666666,900.52,0.0,70.0,92.75,73.99,0.0,70.0,72.0,69.56333333333333,-0.4300000000000068,,66.97,68.99,68.0,68.0,,0.0,470.6666666666667,,,,,,
LL.csv,2025-01-30 21:00:00,128.54333333333332,-2.1200000000000045,100.0,38.5,65.43,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.42,1.0999999999999943,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 21:00:00,774.0966666666667,16.950000000000045,0.0,81.5,65.65333333333332,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.60000000000001,-0.4200000000000017,,84.0,69.0,85.0,68.0,,0.0,501.3333333333333,,,,,,
CC.csv,2025-01-30 21:00:00,865.2066666666666,-2.1200000000000045,0.0,61.666666666666664,80.38666666666667,856.7366666666667,0.0,70.0,52.81333333333333,74.0,0.0,70.0,72.0,69.96,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 21:00:00,361.6233333333333,0.0,0.0,12.833333333333334,63.629999999999995,375.04,0.0,70.0,2.766666666666667,74.0,0.0,70.0,72.0,69.99333333333334,0.0,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 21:00:00,127.84,-2.1200000000000045,0.0,55.833333333333336,63.35999999999999,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.8,1.7800000000000011,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 21:00:00,537.49,-4.240000000000009,0.0,57.0,90.2,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.51666666666667,-8.799999999999997,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 21:00:00,651.91,8.470000000000027,0.0,44.666666666666664,98.55333333333331,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.44666666666666,-6.549999999999997,,67.0,69.0,85.0,68.0,,0.0,542.0,,,,,,
E.csv,2025-01-30 21:00:00,358.7966666666666,-6.359999999999957,0.0,52.666666666666664,67.77333333333333,360.21,0.0,70.0,24.31,74.0,0.0,70.0,72.0,70.01333333333334,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,452.6666666666667,,,,,,
D.csv,2025-01-30 21:00:00,824.9499999999999,-6.360000000000014,0.0,56.666666666666664,66.43333333333334,832.7199999999999,0.0,70.0,22.30666666666667,74.0,0.0,70.0,72.0,70.18666666666667,0.25,,67.0,69.0,68.0,68.0,,0.0,476.3333333333333,,,,,,
S.csv,2025-01-30 21:00:00,741.6066666666667,-14.83000000000004,57.31333333333333,57.666666666666664,65.67333333333333,743.0233333333334,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.27666666666666,0.2999999999999971,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 21:00:00,65.68666666666667,2.1199999999999974,0.0,11.333333333333334,111.33333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09333333333333,-0.8099999999999881,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 21:00:00,921.7166666666668,-271.2199999999999,0.0,100.0,76.50333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.02333333333333,-0.9200000000000016,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 21:00:00,700.6433333333334,-415.30000000000007,0.0,100.0,64.32333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,-1.1400000000000006,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 21:00:00,124.30666666666669,0.0,17.093333333333334,30.0,72.64333333333333,125.01,0.0,72.0,24.94666666666667,70.0,0.0,70.0,72.0,71.76333333333334,-0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 21:00:00,947.14,-175.86,0.0,100.0,78.18666666666667,1129.36,0.0,70.0,52.86333333333334,74.0,0.0,70.0,72.0,69.93666666666667,-0.0600000000000022,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 21:00:00,450.6133333333333,-8.46999999999997,0.0,84.83333333333333,65.62666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.02333333333333,-0.9000000000000057,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 21:00:00,706.2933333333334,-961.97,0.0,100.0,84.87666666666667,1680.2699999999998,0.0,70.0,92.80333333333331,74.0,0.0,70.0,72.0,69.83333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 21:00:00,589.0500000000001,-324.18999999999994,0.0,100.0,82.43,902.64,0.0,70.0,84.07333333333334,74.0,0.0,70.0,72.0,69.80666666666666,-0.2900000000000062,,67.0,69.0,85.0,68.0,,0.0,437.6666666666667,,,1.0,-1.0,,
RR.csv,2025-01-30 21:00:00,63.57,0.0,0.0,13.0,65.77,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.48,2.519999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 21:00:00,64.27666666666666,-2.1199999999999974,0.0,43.333333333333336,65.88,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.45333333333333,2.2099999999999937,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 21:00:00,791.7533333333334,-408.94000000000005,0.0,100.0,75.79333333333334,1206.3466666666666,0.0,70.0,67.74666666666667,74.0,0.0,70.0,72.0,69.91000000000001,-0.1299999999999954,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 21:00:00,990.93,-546.67,0.0,100.0,89.68333333333334,1462.03,0.0,70.0,86.10333333333334,74.0,0.0,70.0,72.0,69.8,-0.2900000000000062,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 21:00:00,64.27666666666666,0.0,0.0,2.5,65.70666666666666,63.57,0.0,70.99,5.1499999999999995,74.0,0.0,70.0,0.0,70.81666666666666,-0.0899999999999892,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 21:00:00,628.6,2.1200000000000045,0.0,63.0,64.24666666666667,637.78,0.0,70.0,38.17666666666667,74.0,0.0,70.0,72.0,69.84666666666666,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 21:00:00,834.84,-10.589999999999918,0.0,69.66666666666667,61.580000000000005,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,0.269999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 21:00:00,639.1933333333333,2.1200000000000045,0.0,12.5,61.81333333333333,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.20666666666666,-1.7999999999999972,,67.0,69.0,85.0,55.0,,0.0,445.6666666666667,,,,,,
UU.csv,2025-01-30 21:00:00,846.14,-8.470000000000027,50.24333333333334,96.83333333333331,65.77666666666667,838.3699999999999,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.78,0.4500000000000028,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 21:00:00,981.7466666666666,-932.31,100.0,100.0,63.086666666666666,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.52666666666666,3.460000000000008,,67.0,69.0,85.0,55.0,,0.0,437.6666666666667,,,,,,
O.csv,2025-01-30 21:00:00,593.9933333333333,2.1200000000000045,0.0,85.0,66.06666666666666,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.52333333333333,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 21:00:00,64.98333333333333,2.1199999999999974,0.0,20.5,65.65333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.32666666666667,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 21:00:00,583.3966666666666,-12.709999999999924,0.0,48.5,65.93666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,-0.6800000000000068,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 21:00:00,138.43666666666664,-2.1200000000000045,0.0,45.5,65.46666666666665,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,0.8100000000000023,,84.0,69.0,85.0,68.0,,0.0,549.0,,,,,,
N.csv,2025-01-30 21:00:00,603.1733333333333,4.240000000000009,0.0,97.0,65.13333333333334,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23,0.25,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 21:00:00,64.27666666666666,2.1199999999999974,0.0,4.333333333333333,76.68666666666667,63.57,0.0,72.97,38.016666666666666,74.0,0.0,70.0,75.0,72.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 21:00:00,424.48333333333335,6.360000000000014,0.0,50.5,69.71,425.89,0.0,70.0,22.276666666666667,74.0,0.0,70.0,72.0,70.10333333333334,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 21:00:00,599.6433333333333,-19.069999999999936,0.0,86.66666666666667,63.05,599.64,0.0,70.0,1.78,74.0,0.0,70.0,0.0,70.27,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 21:00:00,165.27,-2.119999999999976,0.0,48.0,74.69,167.39,0.0,71.49,33.31333333333333,75.0,0.0,68.0,74.99,70.65333333333334,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0,532.3333333333334,,,,,,
M.csv,2025-01-30 21:00:00,589.7566666666667,-8.470000000000027,0.0,72.83333333333333,74.17,599.64,0.0,70.0,43.85,74.0,0.0,70.0,0.0,70.11666666666667,0.0900000000000034,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 20:00:00,440.7266666666667,6.360000000000014,0.0,3.5,65.63666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.34666666666668,0.9000000000000057,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 20:00:00,150.44,-4.240000000000009,0.0,58.666666666666664,79.42999999999999,152.56,0.0,70.0,49.43333333333334,74.0,0.0,70.0,0.0,70.39333333333333,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,522.6666666666666,,,,,,
A.csv,2025-01-30 20:00:00,482.3966666666667,-4.240000000000009,0.0,5.833333333333333,92.24,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.84333333333333,-1.5300000000000011,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 20:00:00,449.2,-4.240000000000009,0.0,47.0,65.85000000000001,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.90666666666668,0.8400000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 20:00:00,595.4033333333333,6.360000000000014,0.0,37.833333333333336,64.83333333333333,608.12,0.0,70.0,19.973333333333333,74.0,0.0,70.0,72.0,69.92999999999999,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 20:00:00,569.2733333333334,-8.480000000000018,0.0,58.5,70.69333333333333,574.22,0.0,70.0,13.063333333333333,74.0,0.0,70.0,72.0,69.96,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 20:00:00,724.6566666666666,-8.479999999999905,0.0,85.0,65.49666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.55666666666666,-0.4699999999999988,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 20:00:00,149.73333333333332,-2.1200000000000045,0.0,3.8333333333333335,65.25333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.28333333333335,0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,525.0,,,,,,
B.csv,2025-01-30 20:00:00,902.6433333333332,4.240000000000009,0.0,64.66666666666667,62.46,900.52,0.0,70.0,78.77999999999999,73.99,0.0,70.0,72.0,69.89,-0.0400000000000062,,66.97,68.99,68.0,68.0,,0.0,494.0,,,,,,
LL.csv,2025-01-30 20:00:00,128.54333333333332,0.0,100.0,38.5,65.84666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.24,1.2399999999999949,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 20:00:00,767.7433333333333,-4.240000000000009,0.0,81.33333333333333,66.02,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.81333333333333,-0.269999999999996,,84.0,69.0,85.0,68.0,,0.0,536.6666666666666,,,,,,
CC.csv,2025-01-30 20:00:00,850.3766666666667,0.0,0.0,61.166666666666664,80.69666666666667,852.4966666666666,0.0,70.0,52.076666666666675,74.0,0.0,70.0,72.0,69.96666666666667,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 20:00:00,372.92333333333335,-2.1200000000000045,0.0,10.166666666666666,63.04,375.04,0.0,70.0,1.5733333333333333,74.0,0.0,70.0,72.0,70.09666666666668,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 20:00:00,113.71666666666664,-8.480000000000004,0.0,50.333333333333336,62.73666666666666,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.78,1.7800000000000011,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 20:00:00,543.8466666666667,23.299999999999955,0.0,56.5,90.51333333333332,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,75.34,-7.679999999999993,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 20:00:00,644.8466666666667,2.1200000000000045,0.0,44.5,98.97333333333334,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.39333333333333,-6.640000000000001,,67.0,69.0,85.0,68.0,,0.0,573.6666666666666,,,,,,
E.csv,2025-01-30 20:00:00,358.7966666666666,4.240000000000009,0.0,49.166666666666664,67.25,360.21,0.0,70.0,25.19,74.0,0.0,70.0,72.0,69.68333333333334,-0.3400000000000034,,67.0,69.0,68.0,68.0,,0.0,424.6666666666667,,,,,,
D.csv,2025-01-30 20:00:00,824.9533333333333,-6.360000000000014,0.0,53.0,67.07,832.7199999999999,0.0,70.0,29.89,74.0,0.0,70.0,72.0,70.16666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,480.0,,,,,,
S.csv,2025-01-30 20:00:00,693.5799999999999,10.600000000000025,48.343333333333334,52.833333333333336,66.03666666666668,689.3433333333332,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,0.2300000000000039,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 20:00:00,64.98333333333333,4.229999999999997,0.0,11.666666666666666,111.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22666666666667,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 20:00:00,991.6333333333332,-150.44000000000003,0.0,100.0,75.54333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.28666666666668,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 20:00:00,756.44,-326.30000000000007,0.0,100.0,63.343333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.59666666666668,-1.4399999999999975,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 20:00:00,122.19333333333334,0.0,12.4,28.5,73.60666666666667,125.01,0.0,72.0,25.763333333333332,70.0,0.0,70.0,72.0,71.48333333333333,-0.7800000000000011,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 20:00:00,964.09,-154.67999999999995,0.0,100.0,78.56,1118.77,0.0,70.0,51.44,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 20:00:00,447.0833333333333,0.0,0.0,84.5,66.01333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.13333333333333,-0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 20:00:00,759.2666666666668,-807.29,0.0,100.0,83.89999999999999,1642.1333333333332,0.0,70.0,89.61333333333334,74.0,0.0,70.0,72.0,69.67666666666666,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 20:00:00,586.9266666666667,-235.20000000000005,0.0,100.0,80.66,880.7466666666668,0.0,70.0,80.23666666666666,74.0,0.0,70.0,72.0,69.5,-0.5799999999999983,,67.0,69.0,85.0,68.0,,0.0,435.6666666666667,,,1.0,-1.0,,
RR.csv,2025-01-30 20:00:00,64.98,0.0,0.0,13.0,66.16333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.88333333333333,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 20:00:00,65.68666666666667,0.0,0.0,43.833333333333336,66.3,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.44,2.640000000000001,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 20:00:00,844.02,-303.0,0.0,100.0,74.50333333333333,1205.64,0.0,70.0,67.69333333333333,74.0,0.0,70.0,72.0,69.62333333333333,-0.3400000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 20:00:00,1017.0633333333334,-389.8800000000001,0.0,100.0,92.96666666666664,1421.7699999999998,0.0,70.0,81.54666666666667,74.0,0.0,70.0,72.0,69.5,-0.5600000000000023,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 20:00:00,62.86333333333334,0.0,0.0,2.0,66.10000000000001,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.09333333333332,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 20:00:00,631.4266666666666,-31.779999999999973,0.0,60.0,63.35,637.78,0.0,70.0,30.92,74.0,0.0,70.0,72.0,70.11,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 20:00:00,832.0133333333333,-14.829999999999927,0.0,63.833333333333336,60.98333333333333,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 20:00:00,632.8366666666667,-12.710000000000036,0.0,9.833333333333334,61.21333333333333,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.40666666666667,-1.5499999999999972,,67.0,69.0,85.0,55.0,,0.0,456.3333333333333,,,,,,
UU.csv,2025-01-30 20:00:00,800.9366666666666,0.0,44.13666666666666,96.83333333333331,66.15333333333334,796.6966666666667,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,72.09,0.6000000000000085,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 20:00:00,1041.7833333333333,-851.7900000000001,100.0,100.0,62.330000000000005,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.11666666666667,3.1300000000000097,,67.0,69.0,85.0,55.0,,0.0,436.3333333333333,,,,,,
O.csv,2025-01-30 20:00:00,598.9366666666666,6.360000000000014,0.0,85.0,66.47,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.81666666666666,3.799999999999997,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 20:00:00,62.86333333333334,0.0,0.0,18.5,66.00999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.42999999999999,3.3799999999999955,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 20:00:00,583.3966666666666,-2.119999999999891,0.0,48.5,66.30666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96666666666667,-0.480000000000004,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 20:00:00,138.43666666666664,-2.1200000000000045,0.0,42.5,65.82333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.62666666666667,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0,569.3333333333334,,,,,,
N.csv,2025-01-30 20:00:00,598.2333333333333,-4.230000000000018,0.0,97.0,65.51666666666667,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.51,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 20:00:00,63.57,0.0,0.0,4.166666666666667,73.47666666666667,63.57,0.0,72.97,31.353333333333335,74.0,0.0,70.0,74.98,72.98,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 20:00:00,446.3766666666667,-4.229999999999961,0.0,52.166666666666664,70.86666666666667,441.43666666666667,0.0,70.0,25.55,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 20:00:00,607.4133333333333,-4.230000000000018,0.0,82.16666666666667,63.156666666666666,599.64,0.0,70.0,12.13,74.0,0.0,70.0,0.0,69.94666666666667,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 20:00:00,165.27,0.0,0.0,46.5,71.43666666666667,167.39,0.0,71.49,25.320000000000004,75.0,0.0,68.0,74.98,70.65333333333334,0.3400000000000034,,84.0,69.0,85.0,68.0,,0.0,587.0,,,,,,
M.csv,2025-01-30 20:00:00,594.6999999999999,0.0,0.0,65.5,77.18666666666667,599.64,0.0,70.0,50.27333333333333,74.0,0.0,70.0,0.0,69.75,-0.3100000000000023,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 01:00:00,444.9666666666667,-6.349999999999966,0.0,4.0,65.3,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.03,0.5500000000000114,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 01:00:00,151.14666666666668,2.1200000000000045,0.0,60.0,71.31666666666666,152.56,0.0,70.0,33.81,74.0,0.0,70.0,0.0,69.49,-0.4500000000000028,,67.0,69.0,68.0,68.0,,0.0,448.0,,,,,,
A.csv,2025-01-31 01:00:00,470.3933333333334,0.0,0.0,8.333333333333334,93.60666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.0,-2.969999999999999,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 01:00:00,448.49333333333334,-12.70999999999998,0.0,48.0,65.52333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 01:00:00,601.76,8.470000000000027,0.0,44.5,74.17999999999999,608.12,0.0,70.0,44.10666666666666,74.0,0.0,70.0,72.0,69.85,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 01:00:00,684.4,-12.720000000000027,0.0,63.833333333333336,72.07,684.3966666666666,0.0,70.0,28.679999999999996,74.0,0.0,70.0,72.0,69.88,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 01:00:00,723.9499999999999,-10.599999999999907,0.0,86.0,65.15666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,-1.0999999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 01:00:00,151.14666666666668,-4.240000000000009,0.0,4.833333333333333,64.87333333333333,152.56,0.0,68.0,0.35,74.0,0.0,70.0,0.0,67.99666666666667,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,448.0,,,,,,
B.csv,2025-01-31 01:00:00,899.11,4.240000000000009,0.0,70.5,63.443333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.28666666666668,-0.7199999999999989,,66.97,68.99,68.0,68.0,,0.0,428.3333333333333,,,,,,
LL.csv,2025-01-31 01:00:00,127.13,-4.239999999999995,100.0,40.5,65.47333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.51,1.5100000000000051,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 01:00:00,769.1566666666666,-6.360000000000014,0.0,82.33333333333333,65.64666666666666,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.43333333333334,-0.5799999999999983,,84.0,69.0,85.0,68.0,,0.0,450.3333333333333,,,,,,
CC.csv,2025-01-31 01:00:00,958.44,2.1200000000000045,0.0,71.33333333333333,85.14,955.6133333333332,0.0,70.0,66.17,74.0,0.0,70.0,72.0,69.88,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 01:00:00,370.80333333333334,2.1200000000000045,0.0,13.166666666666666,63.93666666666667,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,0.1200000000000045,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 01:00:00,127.13333333333333,10.590000000000003,0.0,58.5,63.64666666666667,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.87,1.8900000000000008,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 01:00:00,545.9666666666667,-4.240000000000009,0.0,57.833333333333336,90.52666666666666,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.15666666666668,-8.329999999999998,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 01:00:00,648.38,-10.600000000000025,0.0,45.0,98.87,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.51666666666667,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0,481.6666666666667,,,,,,
E.csv,2025-01-31 01:00:00,355.2633333333333,-2.1200000000000045,0.0,53.5,66.98333333333333,360.21,0.0,70.0,20.819999999999997,74.0,0.0,70.0,72.0,69.98,0.0,,67.0,69.0,68.0,68.0,,0.0,405.0,,,,,,
D.csv,2025-01-31 01:00:00,822.8299999999999,19.069999999999936,0.0,57.833333333333336,63.96333333333333,832.7199999999999,0.0,70.0,4.553333333333334,74.0,0.0,70.0,72.0,70.12,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0,431.3333333333333,,,,,,
S.csv,2025-01-31 01:00:00,882.8666666666667,-133.49,100.0,100.0,65.67,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54333333333334,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 01:00:00,64.98,0.0,0.0,12.666666666666666,112.84,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,-0.8999999999999915,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 01:00:00,916.7666666666668,-271.2199999999999,0.0,100.0,77.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.60333333333334,-1.3900000000000006,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 01:00:00,689.34,-383.5100000000001,0.0,100.0,64.69666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.32,-1.6599999999999966,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 01:00:00,124.30666666666669,-2.109999999999999,0.0,31.0,105.6,125.01,0.0,72.0,82.41000000000001,70.0,0.0,70.0,72.0,71.88666666666667,-0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 01:00:00,947.8433333333332,-326.30999999999995,0.0,100.0,84.37666666666667,1252.256666666667,0.0,70.0,69.61,74.0,0.0,70.0,72.0,70.05333333333334,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 01:00:00,449.9066666666667,4.240000000000009,0.0,85.5,65.65333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,-1.1700000000000017,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 01:00:00,692.1700000000001,-976.81,0.0,100.0,88.94,1692.986666666667,0.0,70.0,93.92333333333332,74.0,0.0,70.0,72.0,69.98,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 01:00:00,538.1966666666667,-408.95,0.0,100.0,83.27666666666666,911.12,0.0,70.0,85.78666666666668,74.0,0.0,70.0,72.0,69.99333333333334,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,417.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-31 01:00:00,62.86333333333334,0.0,0.0,14.166666666666666,65.73666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67,0.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 01:00:00,63.56666666666666,2.1199999999999974,0.0,44.166666666666664,65.83333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.94666666666667,1.019999999999996,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 01:00:00,791.0500000000001,-402.59000000000015,0.0,100.0,76.08,1209.88,0.0,70.0,68.34333333333333,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 01:00:00,957.0266666666666,-546.6700000000001,0.0,100.0,89.7,1490.2766666666666,0.0,70.0,88.86,74.0,0.0,70.0,72.0,70.0,-0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 01:00:00,64.27666666666666,2.1199999999999974,0.0,3.5,69.37,63.57,0.0,70.99,20.81,74.0,0.0,70.0,0.0,71.1,0.0700000000000073,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 01:00:00,644.1433333333333,-12.709999999999924,0.0,64.5,64.55333333333334,637.78,0.0,70.0,67.62,74.0,0.0,70.0,72.0,69.71,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 01:00:00,853.2033333333334,25.430000000000064,0.0,71.33333333333333,61.916666666666664,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 01:00:00,630.7233333333334,6.360000000000014,0.0,13.0,62.15,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.8,-2.0900000000000034,,67.0,69.0,85.0,55.0,,0.0,416.6666666666667,,,,,,
UU.csv,2025-01-31 01:00:00,603.1766666666666,10.590000000000032,0.0,88.5,70.42,603.88,0.0,70.47,23.963333333333335,74.0,0.0,73.0,70.99333333333333,70.34666666666668,-0.1799999999999926,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 01:00:00,959.8533333333334,-881.46,100.0,100.0,63.47333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.93,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0,417.3333333333333,,,,,,
O.csv,2025-01-31 01:00:00,598.9366666666666,-8.470000000000027,0.0,85.16666666666667,66.02,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.22666666666667,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 01:00:00,64.27666666666666,-2.1199999999999974,0.0,21.0,65.63333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.95,2.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 01:00:00,585.5166666666667,-6.3599999999999,0.0,48.666666666666664,65.97333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.56333333333333,-0.8200000000000074,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
