source_file,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode,RmCo2,SaTemp,AirflowSpRht,SuplFanCmd,SuplFanState,Cooling_Stg_Cmd,Heating_Stg_Cmd
O.csv,2025-01-31 06:00:00,598.2333333333332,-4.230000000000018,0.0,85.66666666666667,66.93666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.37666666666667,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 06:00:00,63.57,2.1199999999999974,0.0,19.666666666666668,66.49,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.77666666666666,1.8400000000000032,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 06:00:00,584.1033333333334,-12.709999999999924,0.0,48.833333333333336,66.90333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.62333333333333,-0.8800000000000097,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 06:00:00,138.43666666666664,-2.1200000000000045,0.0,46.0,66.33666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,411.0,,,,,,
N.csv,2025-01-31 06:00:00,606.0,-10.590000000000032,0.0,98.33333333333331,66.25,599.64,0.0,70.0,12.353333333333332,74.0,0.0,70.0,0.0,69.98,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 06:00:00,62.86333333333334,2.1199999999999974,0.0,3.8333333333333335,80.31333333333333,63.57,0.0,72.97,41.93333333333334,74.0,0.0,70.0,74.98,72.95,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 06:00:00,528.3033333333333,-4.240000000000009,0.0,60.166666666666664,77.49000000000001,525.48,0.0,70.0,43.23666666666667,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 06:00:00,589.0500000000001,36.01999999999998,0.0,89.33333333333333,64.21333333333334,599.64,0.0,70.0,0.54,74.0,0.0,70.0,0.0,69.98,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 06:00:00,165.97666666666666,-2.119999999999976,0.0,49.0,76.10666666666667,167.39,0.0,71.49,32.36333333333334,75.0,0.0,68.0,74.99,71.49666666666667,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0,408.0,,,,,,
M.csv,2025-01-31 06:00:00,597.5233333333334,-2.1200000000000045,0.0,75.16666666666667,69.77666666666666,599.64,0.0,70.0,31.83666666666667,74.0,0.0,70.0,0.0,69.84,-0.1800000000000068,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 13:00:00,447.79,-16.94999999999999,0.0,1.6666666666666667,67.87333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.69666666666666,1.1700000000000017,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 13:00:00,151.85333333333332,-2.1200000000000045,0.0,59.666666666666664,95.25,152.56,0.0,70.0,91.32,74.0,0.0,70.0,0.0,70.10333333333334,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,417.6666666666667,,,,,,
A.csv,2025-01-31 13:00:00,483.81333333333333,6.349999999999966,0.0,3.5,93.62666666666668,480.99,0.0,70.0,95.58666666666666,74.0,0.0,70.0,72.0,70.16333333333334,0.019999999999996,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 13:00:00,443.55333333333334,-8.46999999999997,0.0,47.5,68.08999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,0.9500000000000028,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 13:00:00,619.4200000000001,-6.360000000000014,0.0,30.666666666666668,67.73666666666666,608.12,0.0,70.0,22.143333333333334,74.0,0.0,70.0,72.0,70.17333333333333,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 13:00:00,588.34,8.479999999999905,0.0,59.666666666666664,72.10333333333334,581.9833333333335,0.0,70.0,14.873333333333337,74.0,0.0,70.0,72.0,70.06,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 13:00:00,708.41,-12.709999999999924,0.0,86.83333333333333,67.85000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.25333333333333,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 13:00:00,151.85333333333332,-2.1200000000000045,0.0,3.1666666666666665,67.61666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.70333333333333,0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0,419.6666666666667,,,,,,
B.csv,2025-01-31 13:00:00,902.6433333333332,8.480000000000018,0.0,62.166666666666664,65.12333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.90666666666667,-0.1599999999999966,,66.97,68.99,68.0,68.0,,0.0,416.6666666666667,,,,,,
LL.csv,2025-01-31 13:00:00,128.54333333333332,0.0,100.0,40.0,68.18333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83333333333333,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 13:00:00,882.8666666666667,10.590000000000032,13.486666666666666,89.66666666666667,67.99666666666667,880.04,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.29333333333334,0.2300000000000039,,84.0,69.0,85.0,68.0,,0.0,439.3333333333333,,,,,,
CC.csv,2025-01-31 13:00:00,836.2533333333334,-2.1200000000000045,0.0,62.166666666666664,78.10666666666667,834.84,0.0,70.0,49.21666666666667,74.0,0.0,70.0,72.0,70.07,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 13:00:00,376.4533333333333,-8.470000000000027,0.0,3.5,65.53,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27,0.269999999999996,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 13:00:00,127.13333333333333,0.0,0.0,49.5,65.19666666666667,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.23,2.2099999999999937,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 13:00:00,544.5500000000001,-14.840000000000032,0.0,61.166666666666664,93.08666666666666,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,75.09333333333333,-7.920000000000002,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 13:00:00,656.15,-8.480000000000018,0.0,45.0,101.75666666666666,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,72.26666666666667,-5.8999999999999915,,67.0,69.0,85.0,68.0,,0.0,488.0,,,,,,
E.csv,2025-01-31 13:00:00,363.74333333333334,-2.1200000000000045,0.0,44.833333333333336,65.58666666666666,360.21,0.0,70.0,8.946666666666667,74.0,0.0,70.0,72.0,70.20666666666666,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,389.0,,,,,,
D.csv,2025-01-31 13:00:00,837.6633333333333,19.069999999999936,0.0,52.333333333333336,65.46,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.3,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,407.3333333333333,,,,,,
S.csv,2025-01-31 13:00:00,877.2133333333335,-125.01,100.0,100.0,67.72333333333334,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.35000000000001,1.2399999999999949,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 13:00:00,63.57,-2.1199999999999974,0.0,11.0,115.77333333333333,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.37333333333333,-0.6299999999999955,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 13:00:00,1135.013333333333,-122.89999999999986,0.0,100.0,78.11333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.29333333333334,-0.7399999999999949,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 13:00:00,892.7566666666667,-260.6200000000001,0.0,100.0,65.89333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.08,-0.9899999999999948,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 13:00:00,126.42333333333332,4.239999999999995,27.88,29.333333333333332,93.61,125.01,0.0,72.0,54.49666666666667,70.0,0.0,70.0,72.0,72.08333333333333,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 13:00:00,939.37,-154.68000000000006,0.0,100.0,76.01333333333334,1077.0966666666666,0.0,70.0,45.57333333333333,74.0,0.0,70.0,72.0,70.14666666666666,0.0499999999999971,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 13:00:00,442.1433333333334,-4.240000000000009,0.0,85.83333333333333,68.21333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92333333333333,-1.1400000000000006,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 13:00:00,888.5166666666668,-737.37,0.0,100.0,83.42,1570.7966666666664,0.0,70.0,83.40333333333334,74.0,0.0,70.0,72.0,70.12,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 13:00:00,731.0133333333333,-173.75,0.0,100.0,81.89666666666666,856.7333333333332,0.0,70.0,76.71,74.0,0.0,70.0,72.0,70.26333333333334,0.269999999999996,,67.0,69.0,85.0,68.0,,0.0,407.6666666666667,,,1.0,-1.0,,
RR.csv,2025-01-31 13:00:00,64.27666666666666,2.1199999999999974,0.0,14.5,68.39999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 13:00:00,63.57,2.1199999999999974,0.0,43.833333333333336,68.51,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.85333333333334,0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 13:00:00,935.1333333333332,-247.91000000000008,0.0,100.0,75.88333333333333,1153.3766666666668,0.0,70.0,62.17333333333334,74.0,0.0,70.0,72.0,70.14,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 13:00:00,765.6233333333333,29.66000000000008,0.0,63.5,79.57333333333334,746.5500000000001,0.0,70.0,11.253333333333332,74.0,0.0,70.0,72.0,70.26333333333334,0.269999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 13:00:00,64.98333333333333,2.1199999999999974,0.0,2.0,69.10000000000001,63.57,0.0,70.99,13.023333333333332,74.0,0.0,70.0,0.0,71.1,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 13:00:00,627.1866666666666,10.600000000000025,0.0,54.166666666666664,65.46333333333332,637.78,0.0,70.0,12.11,74.0,0.0,70.0,72.0,69.83666666666666,-0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 13:00:00,851.79,23.31000000000006,0.0,33.0,64.25,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 13:00:00,635.6666666666666,-10.590000000000032,0.0,4.333333333333333,64.29666666666667,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.40666666666667,-1.6800000000000068,,67.0,69.0,85.0,55.0,,0.0,404.6666666666667,,,,,,
UU.csv,2025-01-31 13:00:00,548.0833333333334,-10.600000000000025,0.0,87.33333333333333,69.86666666666667,542.4333333333333,0.0,70.47,12.256666666666668,74.0,0.0,73.0,70.99333333333333,70.61999999999999,0.0700000000000073,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 13:00:00,1195.756666666667,-739.49,100.0,100.0,64.96333333333332,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,71.06,4.070000000000007,,67.0,69.0,85.0,55.0,,0.0,407.6666666666667,,,,,,
O.csv,2025-01-31 13:00:00,596.8166666666666,-6.350000000000023,0.0,86.5,68.55,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.84666666666666,3.799999999999997,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 13:00:00,64.27333333333333,0.0,0.0,18.5,68.29333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.24333333333334,2.200000000000003,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 13:00:00,578.4533333333334,-10.589999999999918,0.0,48.833333333333336,68.43666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96666666666665,-0.6400000000000006,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 13:00:00,139.85,2.1100000000000136,0.0,45.333333333333336,68.09666666666668,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,0.6800000000000068,,84.0,69.0,85.0,68.0,,0.0,413.0,,,,,,
N.csv,2025-01-31 13:00:00,601.0533333333333,-6.350000000000023,0.0,98.66666666666669,67.81333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,0.3799999999999954,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 13:00:00,65.68666666666667,0.0,0.0,4.333333333333333,78.84333333333333,63.57,0.0,72.97,36.42,74.0,0.0,70.0,74.98,73.08333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 13:00:00,483.81333333333333,-2.1199999999999477,0.0,56.0,75.06,476.7466666666666,0.0,70.0,33.123333333333335,74.0,0.0,70.0,72.0,70.19333333333333,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 13:00:00,589.7566666666667,-6.350000000000023,0.0,75.0,67.7,599.64,0.0,70.0,19.14,74.0,0.0,70.0,0.0,70.37,0.25,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 13:00:00,167.39,0.0,0.0,48.5,74.33666666666666,167.39,0.0,71.49,24.746666666666663,75.0,0.0,68.0,74.98,71.56,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0,407.3333333333333,,,,,,
M.csv,2025-01-31 13:00:00,593.2866666666666,-8.470000000000027,0.0,51.5,92.05,599.64,0.0,70.0,82.60333333333334,74.0,0.0,70.0,0.0,70.19666666666667,0.1200000000000045,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 14:00:00,445.67,-4.240000000000009,0.0,4.0,60.696666666666665,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.37333333333333,0.8100000000000023,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 14:00:00,154.68,-2.1200000000000045,0.0,59.833333333333336,89.09666666666665,152.56,0.0,70.0,97.75333333333332,74.0,0.0,70.0,0.0,69.88,-0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,427.6666666666667,,,,,,
A.csv,2025-01-31 14:00:00,475.33666666666664,6.349999999999966,0.0,2.3333333333333335,85.88,480.99,0.0,70.0,68.27,74.0,0.0,70.0,72.0,70.73,0.6599999999999966,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 14:00:00,446.38000000000005,6.360000000000014,0.0,47.666666666666664,61.92666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.59666666666668,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 14:00:00,618.71,-2.1200000000000045,0.0,25.5,66.2,608.12,0.0,70.0,16.016666666666666,74.0,0.0,70.0,72.0,70.14,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 14:00:00,654.7333333333333,-10.600000000000025,0.0,62.833333333333336,69.39666666666666,658.2666666666667,0.0,70.0,24.516666666666666,74.0,0.0,70.0,72.0,69.92,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 14:00:00,709.1166666666667,12.710000000000036,0.0,87.0,61.07666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.37,-0.9899999999999948,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 14:00:00,151.14666666666668,0.0,0.0,2.1666666666666665,61.14666666666667,152.56,0.0,68.0,0.4566666666666667,74.0,0.0,70.0,0.0,68.17,0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,438.3333333333333,,,,,,
B.csv,2025-01-31 14:00:00,894.1666666666666,4.240000000000009,0.0,57.5,65.04666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.86666666666666,-0.1500000000000056,,66.97,68.99,68.0,68.0,,0.0,419.0,,,,,,
LL.csv,2025-01-31 14:00:00,129.25,-2.1200000000000045,100.0,39.166666666666664,62.04333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.73,0.519999999999996,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 14:00:00,944.3133333333334,-8.470000000000027,22.4,93.16666666666669,60.25333333333333,947.8433333333334,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.30333333333333,0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,438.6666666666667,,,,,,
CC.csv,2025-01-31 14:00:00,907.5866666666668,19.07000000000005,0.0,68.66666666666667,77.77333333333333,906.88,0.0,70.0,58.76666666666667,74.0,0.0,70.0,72.0,69.88333333333334,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 14:00:00,375.04333333333335,0.0,0.0,1.8333333333333333,65.41333333333334,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38333333333333,0.3599999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 14:00:00,109.47666666666667,4.22999999999999,0.0,45.666666666666664,65.09333333333332,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.33333333333333,2.25,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 14:00:00,541.73,6.349999999999909,0.0,61.666666666666664,85.36666666666667,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.82333333333334,-8.149999999999991,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 14:00:00,650.4966666666667,-4.240000000000009,0.0,45.333333333333336,94.58,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,72.10333333333334,-5.8999999999999915,,67.0,69.0,85.0,68.0,,0.0,455.6666666666667,,,,,,
E.csv,2025-01-31 14:00:00,355.97,-8.479999999999961,0.0,41.833333333333336,65.29,360.21,0.0,70.0,5.793333333333333,74.0,0.0,70.0,72.0,70.04666666666667,0.0,,67.0,69.0,68.0,68.0,,0.0,389.0,,,,,,
D.csv,2025-01-31 14:00:00,826.36,-2.1200000000000045,0.0,48.666666666666664,65.34333333333332,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,0.25,,67.0,69.0,68.0,68.0,,0.0,408.6666666666667,,,,,,
S.csv,2025-01-31 14:00:00,872.98,-144.08000000000004,100.0,100.0,59.7,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.02,0.9300000000000068,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 14:00:00,64.27666666666666,2.1199999999999974,0.0,10.666666666666666,100.41333333333334,63.57,0.0,73.99,69.92999999999999,74.0,0.0,70.0,0.0,75.06333333333333,0.8500000000000085,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 14:00:00,1193.6366666666663,-2.119999999999891,0.0,71.66666666666667,78.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.31,-0.7000000000000028,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 14:00:00,1037.5466666666669,-103.82000000000004,0.0,100.0,65.8,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.26,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 14:00:00,122.89666666666666,0.0,29.9,29.666666666666668,85.30333333333333,125.01,0.0,72.0,52.120000000000005,70.0,0.0,70.0,72.0,72.07666666666667,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 14:00:00,933.72,-220.37,0.0,100.0,69.67,1101.8166666666666,0.0,70.0,49.17666666666667,74.0,0.0,70.0,72.0,69.94333333333334,-0.2199999999999988,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 14:00:00,448.49333333333334,14.829999999999984,0.0,86.16666666666667,61.89666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 14:00:00,1013.53,-550.9100000000001,0.0,100.0,81.46333333333332,1546.0733333333335,0.0,70.0,81.25,74.0,0.0,70.0,72.0,70.05666666666666,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 14:00:00,776.2166666666667,29.659999999999968,0.0,77.5,79.42333333333333,764.21,0.0,70.0,61.24666666666667,74.0,0.0,70.0,72.0,70.38666666666667,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,406.0,,,1.0,-1.0,,
RR.csv,2025-01-31 14:00:00,66.39333333333333,-2.1199999999999974,0.0,13.5,62.96,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25,0.25,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 14:00:00,64.27666666666666,2.1199999999999974,0.0,43.833333333333336,62.99,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.71666666666667,0.5,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 14:00:00,1044.6066666666668,-150.44000000000003,0.0,100.0,75.71,1156.91,0.0,70.0,62.42333333333334,74.0,0.0,70.0,72.0,70.01,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 14:00:00,632.13,4.240000000000009,0.0,52.333333333333336,68.51666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,0.3799999999999954,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 14:00:00,62.86333333333334,4.229999999999997,0.0,1.5,64.83666666666666,63.57,0.0,70.99,16.486666666666668,74.0,0.0,70.0,0.0,70.94666666666667,-0.0899999999999892,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 14:00:00,642.02,-23.299999999999955,0.0,50.666666666666664,65.28666666666668,637.78,0.0,70.0,6.803333333333334,74.0,0.0,70.0,72.0,70.04,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 14:00:00,833.4233333333333,2.1200000000000045,0.0,23.666666666666668,64.27666666666666,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 14:00:00,643.4366666666666,6.360000000000014,0.0,1.0,64.30666666666667,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.81666666666666,-1.3900000000000006,,67.0,69.0,85.0,55.0,,0.0,414.0,,,,,,
UU.csv,2025-01-31 14:00:00,525.4833333333333,10.600000000000025,0.0,86.16666666666667,61.620000000000005,518.4166666666666,0.0,70.47,7.466666666666666,74.0,0.0,73.0,70.99333333333333,70.71666666666667,0.0300000000000011,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 14:00:00,1456.3766666666668,-487.34000000000015,100.0,100.0,64.88666666666667,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.74333333333333,3.8200000000000074,,67.0,69.0,85.0,55.0,,0.0,406.0,,,,,,
O.csv,2025-01-31 14:00:00,598.2333333333332,-2.1200000000000045,0.0,86.5,62.169999999999995,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.86666666666666,3.799999999999997,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 14:00:00,64.98,2.1199999999999974,0.0,19.333333333333332,62.703333333333326,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.04,1.9300000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 14:00:00,587.6366666666667,12.710000000000036,0.0,48.5,61.21333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.55,-1.1099999999999994,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 14:00:00,138.43666666666667,0.0,0.0,44.0,61.883333333333326,139.85,0.0,70.0,0.0833333333333333,74.0,0.0,70.0,0.0,70.03,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,484.3333333333333,,,,,,
N.csv,2025-01-31 14:00:00,602.4699999999999,-8.470000000000027,0.0,98.83333333333331,60.98666666666667,599.64,0.0,70.0,1.08,74.0,0.0,70.0,0.0,70.02,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 14:00:00,64.27666666666666,2.1199999999999974,0.0,3.0,76.58666666666666,63.57,0.0,72.97,42.75,74.0,0.0,70.0,74.97,72.90333333333334,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 14:00:00,507.1166666666666,0.0,0.0,58.166666666666664,71.90666666666668,503.5833333333333,0.0,70.0,38.56,74.0,0.0,70.0,72.0,69.96,-0.269999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 14:00:00,598.9366666666666,4.240000000000009,0.0,69.33333333333333,65.13,599.64,0.0,70.0,9.81,74.0,0.0,70.0,0.0,70.30333333333333,0.3799999999999954,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 14:00:00,168.09666666666666,2.1200000000000045,0.0,47.5,69.51666666666667,167.39,0.0,71.49,28.99,75.0,0.0,68.0,74.99,71.39,-0.1400000000000005,,84.0,69.0,85.0,68.0,,0.0,420.3333333333333,,,,,,
M.csv,2025-01-31 14:00:00,602.4699999999999,10.600000000000025,0.0,44.5,91.02,599.64,0.0,70.0,79.71333333333332,74.0,0.0,70.0,0.0,70.09333333333333,0.1200000000000045,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 18:00:00,450.6133333333333,4.240000000000009,0.0,3.5,66.97333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.53,1.0600000000000025,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 18:00:00,151.14666666666668,2.1200000000000045,0.0,58.666666666666664,90.29,152.56,0.0,70.0,75.36333333333333,74.0,0.0,70.0,0.0,70.74000000000001,0.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,543.6666666666666,,,,,,
A.csv,2025-01-30 18:00:00,477.4533333333334,8.46999999999997,0.0,7.833333333333333,74.94666666666667,480.99,0.0,70.0,40.29333333333333,74.0,0.0,70.0,72.0,69.83333333333333,-0.1500000000000056,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 18:00:00,444.9633333333333,-10.589999999999977,0.0,46.833333333333336,67.08999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.37666666666667,1.3799999999999957,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 18:00:00,596.8166666666666,14.83000000000004,0.0,44.333333333333336,69.63,608.12,0.0,70.0,27.1,74.0,0.0,70.0,72.0,70.86333333333333,0.8799999999999955,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 18:00:00,592.5799999999999,0.0,0.0,59.0,71.40333333333332,584.1033333333334,0.0,70.0,14.986666666666666,74.0,0.0,70.0,72.0,70.21,0.2099999999999937,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 18:00:00,726.07,-27.549999999999955,0.0,85.33333333333333,66.86,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.08,-0.9899999999999948,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 18:00:00,151.14666666666668,-2.1200000000000045,0.0,4.333333333333333,66.60666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.32,0.3199999999999932,,67.0,69.0,68.0,68.0,,0.0,547.3333333333334,,,,,,
B.csv,2025-01-30 18:00:00,896.9933333333333,12.720000000000027,0.0,68.83333333333333,65.43666666666667,900.52,0.0,70.0,82.18666666666667,73.99,0.0,70.0,72.0,70.54,0.3900000000000005,,66.97,68.99,68.0,68.0,,0.0,593.3333333333334,,,,,,
LL.csv,2025-01-30 18:00:00,129.25,0.0,100.0,38.5,67.08999999999999,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.51,1.4699999999999989,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 18:00:00,761.3833333333332,-2.1200000000000045,0.0,80.83333333333333,67.35333333333334,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.48333333333333,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0,592.0,,,,,,
CC.csv,2025-01-30 18:00:00,863.7966666666666,-4.240000000000009,0.0,61.833333333333336,82.48,868.7400000000001,0.0,70.0,54.39666666666667,74.0,0.0,70.0,72.0,70.22,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 18:00:00,369.39,6.359999999999957,0.0,13.5,66.46,375.04,0.0,70.0,8.903333333333334,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 18:00:00,120.77666666666666,19.06,0.0,55.0,65.51666666666667,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.50333333333333,1.4699999999999989,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 18:00:00,538.1933333333333,8.469999999999914,0.0,56.0,91.72333333333331,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,75.07666666666667,-7.859999999999999,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 18:00:00,649.0833333333334,10.590000000000032,0.0,44.5,100.3,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.20666666666666,-6.8799999999999955,,67.0,69.0,85.0,68.0,,0.0,672.3333333333334,,,,,,
E.csv,2025-01-30 18:00:00,366.56666666666666,12.710000000000036,0.0,52.666666666666664,67.35000000000001,360.21,0.0,70.0,15.23,74.0,0.0,70.0,72.0,69.95666666666666,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,500.6666666666667,,,,,,
D.csv,2025-01-30 18:00:00,837.6633333333333,4.240000000000009,0.0,55.833333333333336,71.39333333333333,832.7199999999999,0.0,70.0,43.19,74.0,0.0,70.0,72.0,70.38333333333333,0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0,542.0,,,,,,
S.csv,2025-01-30 18:00:00,606.0033333333333,4.240000000000009,34.656666666666666,47.333333333333336,67.38666666666667,606.0,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.33999999999999,0.2900000000000062,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 18:00:00,64.27666666666666,2.1199999999999974,0.0,11.0,92.48,63.57,0.0,73.99,53.830000000000005,74.0,0.0,70.0,0.0,74.43666666666667,0.3599999999999994,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 18:00:00,921.0066666666668,-271.2199999999999,0.0,100.0,78.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.68333333333334,-0.4300000000000068,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 18:00:00,709.8233333333333,-408.94000000000005,0.0,100.0,66.38,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.48,-1.4399999999999975,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 18:00:00,189.99333333333337,-2.1200000000000045,53.82,37.666666666666664,67.16000000000001,189.99333333333337,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.46333333333332,0.6299999999999955,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 18:00:00,971.86,-199.1800000000001,0.0,100.0,79.99333333333334,1141.37,0.0,70.0,54.623333333333335,74.0,0.0,70.0,72.0,70.41000000000001,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 18:00:00,445.6666666666667,6.360000000000014,0.0,84.5,67.18333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,-0.7800000000000011,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 18:00:00,697.1133333333333,-754.32,0.0,100.0,81.23666666666666,1470.5,0.0,70.0,74.91666666666667,74.0,0.0,70.0,72.0,70.07,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 18:00:00,540.3133333333334,-194.9399999999999,0.0,100.0,77.19666666666667,716.8866666666667,0.0,70.0,53.15,74.0,0.0,70.0,72.0,70.19333333333334,0.25,,67.0,69.0,85.0,68.0,,0.0,485.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-30 18:00:00,64.98333333333333,0.0,0.0,13.0,67.30333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.44333333333333,1.3700000000000043,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 18:00:00,64.98333333333333,-2.1199999999999974,0.0,43.5,67.44333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.64666666666666,1.7999999999999972,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 18:00:00,798.8166666666666,-239.4300000000001,0.0,100.0,73.24333333333333,1041.7833333333333,0.0,70.0,49.54666666666666,74.0,0.0,70.0,72.0,70.08333333333333,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 18:00:00,957.0266666666666,-150.44000000000003,0.0,100.0,83.38333333333334,1157.6133333333337,0.0,70.0,53.94,74.0,0.0,70.0,72.0,70.19333333333334,0.25,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 18:00:00,64.27666666666666,2.1199999999999974,0.0,1.5,67.27,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.26666666666667,0.2700000000000102,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 18:00:00,638.49,31.790000000000077,0.0,62.333333333333336,66.21333333333332,637.78,0.0,70.0,44.653333333333336,74.0,0.0,70.0,72.0,71.08,1.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 18:00:00,789.6366666666667,-74.15999999999997,0.0,100.0,64.27333333333333,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67,0.7199999999999989,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 18:00:00,641.3166666666666,12.710000000000036,0.0,13.333333333333334,64.44666666666667,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.41000000000001,-1.5300000000000011,,67.0,69.0,85.0,55.0,,0.0,488.6666666666667,,,,,,
UU.csv,2025-01-30 18:00:00,493.69666666666666,-2.1100000000000136,1.336666666666667,86.0,67.47,489.46,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.51666666666667,0.0,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 18:00:00,968.3266666666668,-900.5300000000001,100.0,100.0,65.46333333333334,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.66333333333334,3.75,,67.0,69.0,85.0,55.0,,0.0,485.6666666666667,,,,,,
O.csv,2025-01-30 18:00:00,603.8833333333333,-6.350000000000023,0.0,84.83333333333333,67.70666666666666,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.88333333333333,3.799999999999997,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 18:00:00,65.69,2.1199999999999974,0.0,19.666666666666668,67.15333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.75,2.8100000000000023,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 18:00:00,581.9866666666667,-6.3599999999999,0.0,48.0,67.56,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.29333333333334,-0.2300000000000039,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 18:00:00,139.14333333333332,-2.1200000000000045,0.0,42.5,67.02,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,0.6800000000000068,,84.0,69.0,85.0,68.0,,0.0,562.6666666666666,,,,,,
N.csv,2025-01-30 18:00:00,610.9433333333333,0.0,0.0,97.16666666666669,66.92,599.64,0.0,70.0,7.736666666666667,74.0,0.0,70.0,0.0,71.21333333333332,1.2199999999999989,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 18:00:00,64.27666666666666,0.0,0.0,2.3333333333333335,78.18333333333334,63.57,0.0,72.97,37.74,74.0,0.0,70.0,74.98,73.01,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 18:00:00,497.93666666666667,-6.360000000000014,0.0,54.5,75.68666666666667,498.6433333333334,0.0,70.0,37.723333333333336,74.0,0.0,70.0,72.0,70.67333333333333,0.6500000000000057,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 18:00:00,605.2933333333334,12.720000000000027,0.0,86.33333333333333,65.28666666666668,599.64,0.0,70.0,1.6766666666666667,74.0,0.0,70.0,0.0,69.96,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 18:00:00,168.09666666666666,-2.119999999999976,0.0,47.0,67.38666666666667,167.39,0.0,71.49,7.640000000000001,75.0,0.0,68.0,74.99,72.13666666666667,0.1500000000000056,,84.0,69.0,85.0,68.0,,0.0,661.0,,,,,,
M.csv,2025-01-30 18:00:00,608.1166666666667,14.840000000000032,0.0,73.33333333333333,70.56333333333333,599.64,0.0,70.0,31.05,74.0,0.0,70.0,0.0,69.74666666666667,-0.25,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 15:30:00,444.9666666666667,-8.46999999999997,0.0,3.3333333333333335,59.723333333333336,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.84333333333333,0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 15:30:00,152.56,-4.240000000000009,0.0,60.0,88.20333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.53666666666668,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,425.0,,,,,,
A.csv,2025-01-31 15:30:00,478.16,6.349999999999966,0.0,0.5,70.52666666666666,480.99,0.0,70.0,28.959999999999997,74.0,0.0,70.0,72.0,70.68,0.6599999999999966,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 15:30:00,449.2,-2.1200000000000045,0.0,47.666666666666664,60.46,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 15:30:00,613.0633333333334,2.1200000000000045,0.0,20.166666666666668,65.11333333333333,608.12,0.0,70.0,3.01,74.0,0.0,70.0,72.0,70.23,0.1400000000000005,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 15:30:00,728.1899999999999,8.480000000000018,0.0,66.0,69.19666666666666,726.7766666666666,0.0,70.0,34.59,74.0,0.0,70.0,72.0,69.89333333333333,-0.1599999999999966,,84.0,69.0,85.0,68.0,69.22,0.0,0.0,0.0,,1.0,,,
T.csv,2025-01-31 15:30:00,709.8266666666667,-16.949999999999932,0.0,86.66666666666667,60.14333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.41333333333334,-0.6500000000000057,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 15:30:00,151.85333333333332,-4.240000000000009,0.0,2.6666666666666665,60.21333333333333,152.56,0.0,68.0,3.24,74.0,0.0,70.0,0.0,68.45,-0.4099999999999966,,67.0,69.0,68.0,68.0,,0.0,655.0,,,,,,
B.csv,2025-01-31 15:30:00,901.9366666666666,19.07000000000005,0.0,52.0,65.32666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.88333333333333,-0.1599999999999966,,66.97,68.99,68.0,68.0,,0.0,421.0,,,,,,
LL.csv,2025-01-31 15:30:00,127.13,-2.1200000000000045,100.0,40.166666666666664,60.22,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49666666666667,0.6500000000000057,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 15:30:00,767.0366666666665,-6.360000000000014,0.0,84.66666666666667,59.906666666666666,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.69333333333333,-0.5099999999999909,,84.0,69.0,85.0,68.0,,0.0,450.6666666666667,,,,,,
CC.csv,2025-01-31 15:30:00,973.2733333333334,8.480000000000018,0.0,74.83333333333333,81.06666666666666,970.4466666666668,0.0,70.0,68.36,74.0,0.0,70.0,72.0,69.89333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 15:30:00,372.2166666666667,8.479999999999961,0.0,2.6666666666666665,65.65333333333334,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.71,0.6800000000000068,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 15:30:00,126.42666666666666,-6.359999999999999,0.0,41.833333333333336,65.34333333333335,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.53666666666668,2.519999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 15:30:00,542.4333333333333,-6.360000000000014,0.0,61.5,84.50333333333333,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.79333333333334,-8.72999999999999,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 15:30:00,652.6133333333333,-4.240000000000009,0.0,45.0,93.29666666666668,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.7,-6.36999999999999,,67.0,69.0,85.0,68.0,,0.0,461.6666666666667,,,,,,
E.csv,2025-01-31 15:30:00,360.9166666666667,6.360000000000014,0.0,38.0,65.52666666666666,360.21,0.0,70.0,1.0633333333333332,74.0,0.0,70.0,72.0,69.98666666666666,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,385.0,,,,,,
D.csv,2025-01-31 15:30:00,819.3033333333333,4.240000000000009,0.0,44.5,65.59333333333333,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,398.3333333333333,,,,,,
S.csv,2025-01-31 15:30:00,875.8066666666667,-133.49,100.0,100.0,59.51666666666667,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.35333333333334,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 15:30:00,65.69,4.229999999999997,0.0,11.0,96.22333333333334,63.57,0.0,73.99,68.76666666666667,74.0,0.0,70.0,0.0,74.35000000000001,0.4200000000000017,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 15:30:00,1197.8733333333332,2.1100000000001273,0.0,58.666666666666664,79.27666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.52,-0.5799999999999983,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 15:30:00,1101.8166666666666,8.480000000000018,0.0,73.5,66.12333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.66666666666667,-0.3299999999999983,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 15:30:00,125.71666666666664,0.0,0.9333333333333332,30.666666666666668,96.13333333333333,125.01,0.0,72.0,73.23666666666666,70.0,0.0,70.0,72.0,71.44666666666666,-0.6200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 15:30:00,942.1933333333332,-252.15,0.0,100.0,74.26333333333334,1202.11,0.0,70.0,62.50666666666666,74.0,0.0,70.0,72.0,69.70333333333333,-0.3299999999999983,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 15:30:00,446.3766666666667,-10.589999999999977,0.0,86.5,60.56333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 15:30:00,1248.0166666666669,-283.93000000000006,0.0,100.0,80.78333333333335,1536.89,0.0,70.0,80.57333333333334,74.0,0.0,70.0,72.0,70.01666666666667,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 15:30:00,775.5099999999999,0.0,0.0,65.5,81.58666666666666,770.5633333333334,0.0,70.0,62.02,74.0,0.0,70.0,72.0,69.98,0.0,,67.0,69.0,85.0,68.0,,0.0,401.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-31 15:30:00,63.57,2.1199999999999974,0.0,14.5,60.68333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 15:30:00,65.68666666666667,2.1199999999999974,0.0,43.833333333333336,60.81333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.57666666666667,1.4699999999999989,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 15:30:00,1149.8466666666666,12.720000000000027,0.0,95.16666666666669,74.95,1154.0833333333333,0.0,70.0,61.95000000000001,74.0,0.0,70.0,72.0,69.98666666666666,0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 15:30:00,645.5533333333333,-2.1200000000000045,0.0,46.833333333333336,72.64333333333333,644.14,0.0,70.0,0.4833333333333333,74.0,0.0,70.0,72.0,69.98,0.0,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 15:30:00,66.39333333333333,0.0,0.0,2.5,66.96666666666667,63.57,0.0,70.99,27.123333333333335,74.0,0.0,70.0,0.0,70.79,-0.2399999999999948,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 15:30:00,639.1933333333333,4.240000000000009,0.0,46.0,65.57666666666667,637.78,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.22333333333334,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 15:30:00,859.56,2.1200000000000045,0.0,11.333333333333334,64.59333333333333,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,0.25,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 15:30:00,625.7733333333334,4.240000000000009,0.0,1.0,64.68333333333334,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.02666666666667,-0.8499999999999943,,67.0,69.0,85.0,55.0,,0.0,402.3333333333333,,,,,,
UU.csv,2025-01-31 15:30:00,569.98,4.240000000000009,0.0,87.83333333333333,63.13999999999999,573.5100000000001,0.0,70.47,18.073333333333338,74.0,0.0,73.0,71.0,70.12,-0.2399999999999948,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 15:30:00,1796.1066666666666,-19.069999999999936,100.0,100.0,65.19,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.64666666666666,3.640000000000001,,67.0,69.0,85.0,55.0,,0.0,401.3333333333333,,,,,,
O.csv,2025-01-31 15:30:00,596.1133333333333,-4.230000000000018,0.0,86.33333333333333,60.81333333333333,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.74,3.6500000000000057,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 15:30:00,64.98333333333333,0.0,0.0,19.833333333333332,60.63999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.52666666666667,2.6599999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 15:30:00,584.81,6.360000000000014,0.0,48.5,59.95333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.86,-1.6200000000000043,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 15:30:00,138.43666666666664,0.0,0.0,46.166666666666664,60.49333333333333,139.85,0.0,70.0,8.139999999999999,74.0,0.0,70.0,0.0,69.61999999999999,0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,477.0,,,,,,
N.csv,2025-01-31 15:30:00,603.1733333333333,6.360000000000014,0.0,98.66666666666669,62.71666666666667,599.64,0.0,70.0,21.756666666666664,74.0,0.0,70.0,0.0,69.61,-0.4699999999999988,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 15:30:00,65.68666666666667,0.0,0.0,2.8333333333333335,80.23,63.57,0.0,72.97,51.28,74.0,0.0,70.0,74.98,72.82666666666667,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 15:30:00,500.7633333333333,12.70999999999998,0.0,58.666666666666664,70.28,500.7633333333333,0.0,70.0,38.01333333333333,74.0,0.0,70.0,72.0,69.71,-0.3299999999999983,,67.0,69.0,85.0,68.0,69.91,0.0,0.0,0.0,,1.0,,,
L.csv,2025-01-31 15:30:00,589.7566666666667,12.720000000000027,0.0,63.0,65.18666666666667,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.70333333333333,0.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 15:30:00,168.09666666666666,-2.119999999999976,0.0,49.0,70.93333333333334,167.39,0.0,71.49,34.583333333333336,75.0,0.0,68.0,75.0,71.37666666666667,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0,431.6666666666667,,,,,,
M.csv,2025-01-31 15:30:00,593.2866666666667,6.360000000000014,0.0,36.0,83.21666666666667,599.64,0.0,70.0,57.23666666666666,74.0,0.0,70.0,0.0,70.46666666666667,0.4699999999999988,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 18:30:00,454.8533333333333,4.240000000000009,0.0,3.1666666666666665,67.16666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.43333333333334,0.9500000000000028,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 18:30:00,149.02666666666667,2.1200000000000045,0.0,58.833333333333336,84.51,152.56,0.0,70.0,58.81,74.0,0.0,70.0,0.0,70.93666666666667,0.8299999999999983,,67.0,69.0,68.0,68.0,,0.0,549.0,,,,,,
A.csv,2025-01-30 18:30:00,486.6366666666666,-12.720000000000027,0.0,6.5,76.83,480.99,0.0,70.0,43.879999999999995,74.0,0.0,70.0,72.0,69.77666666666666,-0.2000000000000028,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 18:30:00,447.78666666666663,-8.46999999999997,0.0,46.833333333333336,67.25,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.23333333333333,1.3100000000000025,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 18:30:00,605.2933333333334,8.470000000000027,0.0,41.666666666666664,67.45333333333333,608.12,0.0,70.0,18.37666666666667,74.0,0.0,70.0,72.0,70.67333333333333,0.769999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 18:30:00,548.79,6.360000000000014,0.0,57.833333333333336,70.60666666666667,550.91,0.0,70.0,10.23,74.0,0.0,70.0,72.0,70.27999999999999,0.3599999999999994,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 18:30:00,718.3000000000001,12.710000000000036,0.0,85.0,67.08333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.37333333333333,-0.7199999999999989,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 18:30:00,149.73333333333332,0.0,0.0,2.0,66.82,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.33999999999999,0.3199999999999932,,67.0,69.0,68.0,68.0,,0.0,554.6666666666666,,,,,,
B.csv,2025-01-30 18:30:00,909.7066666666666,-6.350000000000023,0.0,67.66666666666667,65.58999999999999,900.52,0.0,70.0,76.97000000000001,73.99,0.0,70.0,72.0,70.38666666666667,0.5,,66.97,68.99,68.0,68.0,,0.0,576.0,,,,,,
LL.csv,2025-01-30 18:30:00,128.54333333333332,0.0,100.0,38.5,67.25666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.29333333333334,1.5300000000000011,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 18:30:00,771.98,16.950000000000045,0.0,81.0,67.55666666666667,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.66666666666667,-0.309999999999988,,84.0,69.0,85.0,68.0,,0.0,591.3333333333334,,,,,,
CC.csv,2025-01-30 18:30:00,836.2533333333334,-8.480000000000018,0.0,59.5,80.30333333333333,834.84,0.0,70.0,49.61666666666667,74.0,0.0,70.0,72.0,70.27999999999999,0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 18:30:00,380.6933333333333,6.359999999999957,0.0,10.333333333333334,66.13333333333334,375.04,0.0,70.0,6.953333333333333,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 18:30:00,120.78000000000002,0.0,0.0,53.5,65.66666666666667,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.63666666666667,1.5499999999999972,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 18:30:00,534.6666666666666,-8.480000000000018,0.0,56.166666666666664,91.88666666666666,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,76.08333333333333,-7.030000000000001,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 18:30:00,645.5533333333333,8.470000000000027,0.0,44.5,100.43,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.1,-6.75,,67.0,69.0,85.0,68.0,,0.0,760.0,,,,,,
E.csv,2025-01-30 18:30:00,365.15333333333336,6.360000000000014,0.0,50.833333333333336,66.21333333333334,360.21,0.0,70.0,9.94,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,522.6666666666666,,,,,,
D.csv,2025-01-30 18:30:00,838.37,-10.590000000000032,0.0,54.833333333333336,70.56,832.7199999999999,0.0,70.0,37.056666666666665,74.0,0.0,70.0,72.0,70.38666666666667,0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0,556.3333333333334,,,,,,
S.csv,2025-01-30 18:30:00,648.3766666666667,-6.3599999999999,40.79,49.5,67.58999999999999,644.14,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,0.3599999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 18:30:00,64.98333333333333,0.0,0.0,10.5,99.77333333333333,63.57,0.0,73.99,66.16666666666667,74.0,0.0,70.0,0.0,73.71666666666665,-0.0899999999999892,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 18:30:00,949.9633333333336,-273.3399999999999,0.0,100.0,78.92999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.69666666666666,-0.2900000000000062,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 18:30:00,722.5366666666667,-406.8200000000001,0.0,100.0,66.5,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47,-1.5300000000000011,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 18:30:00,204.82333333333335,0.0,65.94333333333333,40.5,67.29333333333334,204.82333333333335,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.63,0.25,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 18:30:00,963.3833333333332,-184.34000000000003,0.0,100.0,79.57666666666667,1113.1166666666666,0.0,70.0,50.81333333333333,74.0,0.0,70.0,72.0,70.33666666666666,0.269999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 18:30:00,451.32,2.1200000000000045,0.0,84.5,67.37666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.24,-0.7600000000000051,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 18:30:00,729.6,-777.6299999999999,0.0,100.0,80.12666666666667,1456.3766666666668,0.0,70.0,73.55333333333334,74.0,0.0,70.0,72.0,70.08333333333333,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 18:30:00,598.9366666666666,-163.14999999999998,0.0,100.0,78.06333333333333,733.84,0.0,70.0,55.95333333333334,74.0,0.0,70.0,72.0,70.01,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,484.0,,,1.0,-1.0,,
RR.csv,2025-01-30 18:30:00,65.69,2.1199999999999974,0.0,13.0,67.44666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.36333333333333,1.3799999999999957,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 18:30:00,64.98,-2.1199999999999974,0.0,43.166666666666664,67.59333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.96,1.7999999999999972,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 18:30:00,811.5300000000001,-254.26999999999987,0.0,100.0,74.08999999999999,1045.3133333333333,0.0,70.0,49.873333333333335,74.0,0.0,70.0,72.0,70.01666666666667,0.0300000000000011,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 18:30:00,1022.0066666666668,-190.69999999999993,0.0,100.0,79.73666666666666,1185.16,0.0,70.0,57.06666666666666,74.0,0.0,70.0,72.0,70.00333333333333,-0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 18:30:00,62.156666666666666,2.1199999999999974,0.0,1.1666666666666667,67.43666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.20333333333333,0.2300000000000039,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 18:30:00,637.0733333333333,10.600000000000025,0.0,61.666666666666664,66.34333333333333,637.78,0.0,70.0,37.16,74.0,0.0,70.0,72.0,70.75333333333333,0.8599999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
