source_file,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode,RmCo2,SaTemp,AirflowSpRht,SuplFanCmd,SuplFanState,Cooling_Stg_Cmd,Heating_Stg_Cmd
H.csv,2025-01-30 18:30:00,814.3566666666667,-61.44999999999993,0.0,99.5,64.54333333333334,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 18:30:00,638.4866666666667,-16.949999999999932,0.0,12.0,64.65666666666667,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.36999999999999,-1.6899999999999975,,67.0,69.0,85.0,55.0,,0.0,486.0,,,,,,
UU.csv,2025-01-30 18:30:00,534.6633333333333,2.1200000000000045,8.74,87.66666666666667,67.64666666666666,543.14,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.68333333333334,0.1600000000000108,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 18:30:00,978.9233333333332,-915.36,100.0,100.0,65.62333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.54,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0,484.0,,,,,,
O.csv,2025-01-30 18:30:00,593.9933333333333,-2.1200000000000045,0.0,84.5,67.91000000000001,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.90666666666667,3.9399999999999977,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 18:30:00,64.98333333333333,4.229999999999997,0.0,18.5,67.32666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.02333333333333,2.950000000000003,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 18:30:00,581.2800000000001,4.240000000000009,0.0,48.0,67.75666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.24333333333334,-0.1899999999999977,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 18:30:00,139.85,0.0,0.0,42.5,67.19333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0,566.3333333333334,,,,,,
N.csv,2025-01-30 18:30:00,602.4666666666667,-6.350000000000023,0.0,97.0,67.10666666666667,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,1.0999999999999943,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 18:30:00,63.57,4.229999999999997,0.0,2.8333333333333335,77.40333333333334,63.57,0.0,72.97,35.553333333333335,74.0,0.0,70.0,75.0,73.09,0.0,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 18:30:00,466.1499999999999,6.360000000000014,0.0,54.666666666666664,73.64,470.39,0.0,70.0,31.62,74.0,0.0,70.0,72.0,70.48333333333333,0.6599999999999966,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 18:30:00,596.1133333333333,-2.1200000000000045,0.0,85.16666666666667,65.42999999999999,599.64,0.0,70.0,5.19,74.0,0.0,70.0,0.0,69.84333333333333,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 18:30:00,166.6833333333333,0.0,0.0,46.5,69.69,167.39,0.0,71.49,16.713333333333335,75.0,0.0,68.0,74.99,71.39666666666666,0.4200000000000017,,84.0,69.0,85.0,68.0,,0.0,645.0,,,,,,
M.csv,2025-01-30 18:30:00,596.1133333333333,-14.83000000000004,0.0,70.16666666666667,72.83333333333333,599.64,0.0,70.0,35.96,74.0,0.0,70.0,0.0,69.69666666666666,-0.2900000000000062,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 22:45:00,446.3766666666667,-8.46999999999997,0.0,3.5,65.31666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.12666666666667,0.6400000000000006,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 22:45:00,154.68,0.0,0.0,59.333333333333336,64.84333333333333,152.56,0.0,70.0,7.7,74.0,0.0,70.0,0.0,70.27,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,481.3333333333333,,,,,,
A.csv,2025-01-30 22:45:00,484.51666666666665,4.230000000000018,0.0,9.0,93.05666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.64666666666666,-3.4200000000000017,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 22:45:00,449.9066666666667,-4.240000000000009,0.0,47.5,65.50333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 22:45:00,601.0566666666667,-4.240000000000009,0.0,44.5,69.52333333333333,608.12,0.0,70.0,33.74333333333333,74.0,0.0,70.0,72.0,69.74666666666666,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 22:45:00,663.21,2.1200000000000045,0.0,62.0,71.75,654.0300000000001,0.0,70.0,24.363333333333333,74.0,0.0,70.0,72.0,69.89999999999999,-0.0600000000000022,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 22:45:00,720.4200000000001,8.470000000000027,0.0,85.5,65.14999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.38,-0.5999999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 22:45:00,150.44,-2.1200000000000045,0.0,4.166666666666667,64.91666666666667,152.56,0.0,68.0,0.9966666666666668,74.0,0.0,70.0,0.0,67.96,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,484.6666666666667,,,,,,
B.csv,2025-01-30 22:45:00,892.7566666666667,-14.829999999999927,0.0,70.0,63.47333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.27333333333333,-0.7199999999999989,,66.97,68.99,68.0,68.0,,0.0,445.3333333333333,,,,,,
LL.csv,2025-01-30 22:45:00,126.42333333333332,-2.1200000000000045,100.0,38.666666666666664,65.47333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.41333333333334,1.3799999999999957,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 22:45:00,770.5666666666666,2.1200000000000045,0.0,81.66666666666667,65.65666666666667,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.40666666666667,-0.7199999999999989,,84.0,69.0,85.0,68.0,,0.0,561.3333333333334,,,,,,
CC.csv,2025-01-30 22:45:00,930.19,-4.230000000000018,0.0,68.16666666666667,82.57333333333334,928.0666666666666,0.0,70.0,62.526666666666664,74.0,0.0,70.0,72.0,69.92333333333333,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 22:45:00,369.3933333333334,-4.240000000000009,0.0,13.666666666666666,63.973333333333336,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.09,0.0699999999999931,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 22:45:00,117.24666666666668,-2.1200000000000045,0.0,57.666666666666664,63.70333333333334,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.8,1.7600000000000051,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 22:45:00,523.3633333333333,6.349999999999909,0.0,57.5,90.12,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.17333333333333,-9.72999999999999,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 22:45:00,649.0833333333334,-2.1200000000000045,0.0,44.666666666666664,98.28666666666668,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.47333333333333,-6.589999999999989,,67.0,69.0,85.0,68.0,,0.0,528.3333333333334,,,,,,
E.csv,2025-01-30 22:45:00,360.21000000000004,0.0,0.0,53.666666666666664,66.90333333333332,360.21,0.0,70.0,20.51,74.0,0.0,70.0,72.0,69.96,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,420.0,,,,,,
D.csv,2025-01-30 22:45:00,824.2466666666666,-4.240000000000009,0.0,57.333333333333336,65.88666666666667,832.7199999999999,0.0,70.0,14.116666666666667,74.0,0.0,70.0,72.0,70.19333333333333,0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0,451.0,,,,,,
S.csv,2025-01-30 22:45:00,859.56,-19.069999999999936,76.82666666666667,69.16666666666667,65.67,860.2666666666668,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 22:45:00,64.98333333333333,4.229999999999997,0.0,12.166666666666666,111.88,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.19666666666667,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 22:45:00,929.4833333333332,-269.0999999999999,0.0,100.0,76.96,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.64666666666666,-1.3299999999999983,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 22:45:00,686.5133333333333,-406.8200000000001,0.0,100.0,64.76,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.72,-1.2600000000000051,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 22:45:00,123.60333333333334,0.0,0.0,30.166666666666668,94.32333333333334,125.01,0.0,72.0,61.123333333333335,70.0,0.0,70.0,72.0,71.24,-0.7600000000000051,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 22:45:00,951.3766666666668,-260.62,0.0,100.0,82.01,1231.0666666666666,0.0,70.0,66.37333333333333,74.0,0.0,70.0,72.0,69.75,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 22:45:00,447.79,-6.349999999999966,0.0,85.0,65.67,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,-1.1700000000000017,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 22:45:00,703.4699999999999,-1010.7,0.0,100.0,86.83999999999999,1691.5766666666666,0.0,70.0,93.75666666666666,74.0,0.0,70.0,72.0,69.97333333333334,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 22:45:00,581.9866666666667,-360.21000000000004,0.0,100.0,83.02999999999999,916.7666666666668,0.0,70.0,86.57333333333334,74.0,0.0,70.0,72.0,69.99666666666667,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,429.0,,,1.0,-1.0,,
RR.csv,2025-01-30 22:45:00,62.86333333333334,2.1199999999999974,0.0,13.0,65.77999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.36333333333333,1.3799999999999957,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 22:45:00,63.57,0.0,0.0,43.666666666666664,65.89,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,1.9399999999999975,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 22:45:00,789.6366666666667,-423.78,0.0,100.0,75.35666666666667,1209.88,0.0,70.0,68.26333333333334,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 22:45:00,985.9866666666668,-502.17,0.0,100.0,98.83,1490.9833333333331,0.0,70.0,88.77,74.0,0.0,70.0,72.0,69.99666666666667,-0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 22:45:00,63.57,0.0,0.0,2.0,70.14666666666666,63.57,0.0,70.99,23.13,74.0,0.0,70.0,0.0,70.71666666666668,-0.3299999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 22:45:00,646.9633333333333,14.840000000000032,0.0,64.16666666666667,64.62666666666667,637.78,0.0,70.0,52.26666666666667,74.0,0.0,70.0,72.0,69.76333333333334,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 22:45:00,855.32,6.360000000000014,0.0,71.5,62.03666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 22:45:00,634.9599999999999,4.240000000000009,0.0,12.833333333333334,62.23,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.05,-1.9599999999999935,,67.0,69.0,85.0,55.0,,0.0,432.3333333333333,,,,,,
UU.csv,2025-01-30 22:45:00,504.9966666666666,-6.359999999999957,0.0,85.16666666666667,65.88333333333334,509.2366666666667,0.0,70.47,5.579999999999999,74.0,0.0,73.0,70.99666666666667,70.25666666666666,-0.0900000000000034,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 22:45:00,969.0333333333332,-917.48,100.0,100.0,63.54666666666666,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.89666666666666,3.8400000000000034,,67.0,69.0,85.0,55.0,,0.0,429.0,,,,,,
O.csv,2025-01-30 22:45:00,598.9366666666666,12.720000000000027,0.0,85.16666666666667,66.02999999999999,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.27,3.260000000000005,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 22:45:00,62.86333333333334,0.0,0.0,18.833333333333332,65.66333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.10000000000001,3.200000000000003,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 22:45:00,579.8633333333333,-6.3599999999999,0.0,48.5,65.95333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.66333333333334,-0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 22:45:00,139.14333333333332,0.0,0.0,45.5,65.47333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.64333333333333,0.6099999999999994,,84.0,69.0,85.0,68.0,,0.0,491.6666666666667,,,,,,
N.csv,2025-01-30 22:45:00,597.5266666666666,14.840000000000032,0.0,97.33333333333331,65.13,599.64,0.0,70.0,0.03,74.0,0.0,70.0,0.0,70.03333333333333,0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 22:45:00,63.57,2.1199999999999974,0.0,3.8333333333333335,85.54,63.57,0.0,72.97,53.71333333333333,74.0,0.0,70.0,74.99,72.46333333333332,-0.289999999999992,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 22:45:00,488.05,4.239999999999952,0.0,56.666666666666664,73.34333333333333,489.46,0.0,70.0,35.63333333333333,74.0,0.0,70.0,72.0,69.82,-0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 22:45:00,604.5866666666667,10.600000000000025,0.0,87.83333333333333,63.47,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.42333333333333,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 22:45:00,165.27,0.0,0.0,48.5,71.63666666666667,167.39,0.0,71.49,25.656666666666663,75.0,0.0,68.0,74.99,71.46666666666665,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0,477.3333333333333,,,,,,
M.csv,2025-01-30 22:45:00,601.76,4.240000000000009,0.0,73.0,68.42666666666668,599.64,0.0,70.0,29.16,74.0,0.0,70.0,0.0,70.28666666666666,0.269999999999996,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 17:45:00,445.67333333333335,10.600000000000025,0.0,3.5,66.79333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.56333333333333,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 17:45:00,152.56,0.0,0.0,58.833333333333336,91.72666666666667,152.56,0.0,70.0,82.57333333333334,74.0,0.0,70.0,0.0,70.64,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0,539.0,,,,,,
A.csv,2025-01-30 17:45:00,483.1033333333333,12.70999999999998,0.0,7.166666666666667,74.08333333333333,480.99,0.0,70.0,37.79,74.0,0.0,70.0,72.0,69.89999999999999,-0.019999999999996,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 17:45:00,447.79,-8.46999999999997,0.0,47.166666666666664,66.94333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.43666666666667,1.4399999999999975,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 17:45:00,610.2366666666667,10.590000000000032,0.0,47.0,72.75666666666667,608.12,0.0,70.0,34.20333333333333,74.0,0.0,70.0,72.0,70.82,0.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 17:45:00,600.3533333333334,2.1200000000000045,0.0,59.666666666666664,71.56333333333333,594.6999999999999,0.0,70.0,16.746666666666666,74.0,0.0,70.0,72.0,70.21333333333332,0.2099999999999937,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 17:45:00,716.8866666666667,-27.549999999999955,0.0,85.16666666666667,66.68666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.01,-1.1200000000000043,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 17:45:00,149.73333333333332,0.0,0.0,3.6666666666666665,66.41666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.32,0.3199999999999932,,67.0,69.0,68.0,68.0,,0.0,544.0,,,,,,
B.csv,2025-01-30 17:45:00,906.8833333333332,4.240000000000009,0.0,71.0,65.68333333333334,900.52,0.0,70.0,90.61333333333332,73.99,0.0,70.0,72.0,70.28333333333333,0.1099999999999994,,66.97,68.99,68.0,68.0,,0.0,555.6666666666666,,,,,,
LL.csv,2025-01-30 17:45:00,129.95666666666668,0.0,100.0,38.5,66.92,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.48,1.3700000000000043,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 17:45:00,775.5099999999999,-4.240000000000009,0.0,80.66666666666667,67.19,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.37,-0.7399999999999949,,84.0,69.0,85.0,68.0,,0.0,597.3333333333334,,,,,,
CC.csv,2025-01-30 17:45:00,880.0433333333334,0.0,0.0,63.0,82.48666666666666,877.2166666666667,0.0,70.0,55.68333333333334,74.0,0.0,70.0,72.0,70.22,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 17:45:00,380.6933333333333,6.359999999999957,0.0,12.5,66.96333333333334,375.04,0.0,70.0,9.94,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 17:45:00,132.07666666666668,-10.600000000000009,0.0,57.333333333333336,65.78666666666668,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.43666666666667,1.3799999999999957,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 17:45:00,538.9033333333333,-14.840000000000032,0.0,56.0,91.46666666666664,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.60666666666667,-8.280000000000001,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 17:45:00,653.3233333333334,-4.240000000000009,0.0,44.5,99.98,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.01666666666667,-7.069999999999993,,67.0,69.0,85.0,68.0,,0.0,716.0,,,,,,
E.csv,2025-01-30 17:45:00,363.0333333333333,8.480000000000018,0.0,53.5,67.31,360.21,0.0,70.0,14.803333333333336,74.0,0.0,70.0,72.0,69.92,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,506.0,,,,,,
D.csv,2025-01-30 17:45:00,840.4900000000001,6.360000000000014,0.0,57.333333333333336,72.10666666666667,832.7199999999999,0.0,70.0,46.99333333333334,74.0,0.0,70.0,72.0,70.33,0.25,,67.0,69.0,68.0,68.0,,0.0,544.3333333333334,,,,,,
S.csv,2025-01-30 17:45:00,581.9866666666667,-14.83000000000004,30.463333333333335,46.0,67.21,581.9866666666667,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.28333333333335,0.25,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 17:45:00,64.98333333333333,0.0,0.0,12.166666666666666,91.46666666666664,63.57,0.0,73.99,55.03666666666667,74.0,0.0,70.0,0.0,74.52666666666666,1.440000000000012,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 17:45:00,911.8266666666668,-288.16999999999996,0.0,100.0,79.23333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.49333333333333,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 17:45:00,686.5166666666668,-436.4900000000001,0.0,100.0,66.71,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.57333333333334,-1.4099999999999966,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 17:45:00,195.64333333333332,0.0,57.38333333333333,38.666666666666664,67.04333333333334,194.93666666666664,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.7,0.9300000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 17:45:00,962.6766666666668,-205.53999999999996,0.0,100.0,79.79,1169.6233333333332,0.0,70.0,58.303333333333335,74.0,0.0,70.0,72.0,70.37666666666667,0.3799999999999954,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 17:45:00,451.32,-10.589999999999977,0.0,84.83333333333333,67.04,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.22,-0.7600000000000051,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 17:45:00,687.93,-792.46,0.0,100.0,80.88666666666667,1463.4399999999998,0.0,70.0,74.01,74.0,0.0,70.0,72.0,70.16333333333334,0.1400000000000005,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 17:45:00,532.5433333333334,-129.25,0.0,100.0,77.57333333333334,718.2999999999998,0.0,70.0,53.586666666666666,74.0,0.0,70.0,72.0,70.27333333333333,0.3599999999999994,,67.0,69.0,85.0,68.0,,0.0,491.6666666666667,,,1.0,-1.0,,
RR.csv,2025-01-30 17:45:00,64.27666666666666,0.0,0.0,13.0,67.14666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.27666666666666,1.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 17:45:00,62.86333333333334,-2.1199999999999974,0.0,43.333333333333336,67.26666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.8,1.8900000000000008,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 17:45:00,786.8133333333334,-266.9799999999999,0.0,100.0,73.08333333333333,1038.253333333333,0.0,70.0,49.03333333333333,74.0,0.0,70.0,72.0,70.14666666666666,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 17:45:00,990.2233333333334,-233.07999999999993,0.0,100.0,95.23666666666668,1159.736666666667,0.0,70.0,54.303333333333335,74.0,0.0,70.0,72.0,70.27,0.3599999999999994,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 17:45:00,64.27666666666666,2.1199999999999974,0.0,1.5,67.09333333333335,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.3,0.3400000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 17:45:00,643.4333333333334,-33.89999999999998,0.0,63.333333333333336,66.53666666666668,637.78,0.0,70.0,52.10999999999999,74.0,0.0,70.0,72.0,71.13,1.0999999999999943,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 17:45:00,757.1466666666666,-114.41999999999996,0.0,100.0,64.61,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.76666666666667,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 17:45:00,643.43,0.0,0.0,14.166666666666666,64.73,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,-1.5499999999999972,,67.0,69.0,85.0,55.0,,0.0,495.6666666666667,,,,,,
UU.csv,2025-01-30 17:45:00,480.9866666666667,-8.480000000000018,0.0166666666666666,85.5,67.28666666666666,481.6933333333333,0.0,70.81,0.0,74.0,0.0,73.0,70.99666666666667,71.45,0.9099999999999966,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 17:45:00,956.3166666666666,-951.38,100.0,100.0,65.74666666666667,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.78666666666668,3.8400000000000034,,67.0,69.0,85.0,55.0,,0.0,491.6666666666667,,,,,,
O.csv,2025-01-30 17:45:00,594.7033333333333,-6.350000000000023,0.0,84.66666666666667,67.51666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.70666666666666,3.620000000000005,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 17:45:00,64.98333333333333,-2.1199999999999974,0.0,20.5,66.98,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.67999999999999,2.6299999999999955,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 17:45:00,580.57,0.0,0.0,48.0,67.39333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25666666666666,-0.1899999999999977,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 17:45:00,138.43666666666664,-2.1200000000000045,0.0,42.5,66.85000000000001,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,0.6800000000000068,,84.0,69.0,85.0,68.0,,0.0,556.3333333333334,,,,,,
N.csv,2025-01-30 17:45:00,594.6999999999999,4.240000000000009,0.0,97.0,68.34,599.64,0.0,70.0,17.666666666666668,74.0,0.0,70.0,0.0,71.17333333333333,0.9500000000000028,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 17:45:00,64.27666666666666,-4.240000000000002,0.0,4.833333333333333,77.85666666666667,63.57,0.0,72.97,37.32,74.0,0.0,70.0,74.98,73.06,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 17:45:00,521.2433333333333,2.1200000000000045,0.0,56.5,77.72666666666667,524.07,0.0,70.0,42.919999999999995,74.0,0.0,70.0,72.0,70.65666666666667,0.6599999999999966,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 17:45:00,605.2966666666666,4.240000000000009,0.0,87.66666666666667,65.60333333333334,599.64,0.0,70.0,1.2433333333333334,74.0,0.0,70.0,0.0,69.96,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 17:45:00,165.27,-2.119999999999976,0.0,47.0,72.69333333333333,167.39,0.0,71.49,22.786666666666665,75.0,0.0,68.0,74.99,71.50333333333333,-0.1400000000000005,,84.0,69.0,85.0,68.0,,0.0,758.0,,,,,,
M.csv,2025-01-30 17:45:00,600.35,-31.779999999999973,0.0,99.33333333333331,71.74333333333333,599.64,0.0,70.0,28.78333333333333,74.0,0.0,70.0,0.0,69.77,-0.2399999999999948,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 12:45:00,437.9,0.0,0.0,0.3333333333333333,67.90333333333332,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.61666666666666,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 12:45:00,152.56,-2.1200000000000045,0.0,60.0,95.36,152.56,0.0,70.0,92.69666666666666,74.0,0.0,70.0,0.0,70.06333333333333,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,415.0,,,,,,
A.csv,2025-01-31 12:45:00,486.6333333333334,0.0,0.0,1.8333333333333333,94.21999999999998,480.99,0.0,70.0,99.94333333333331,74.0,0.0,70.0,72.0,69.99333333333334,-0.019999999999996,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 12:45:00,444.26,6.360000000000014,0.0,47.5,67.92666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.88666666666667,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 12:45:00,601.76,-4.240000000000009,0.0,34.5,68.37666666666667,608.12,0.0,70.0,24.326666666666668,74.0,0.0,70.0,72.0,70.11333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 12:45:00,587.6366666666667,-4.240000000000009,0.0,59.833333333333336,71.97,586.9266666666667,0.0,70.0,15.31,74.0,0.0,70.0,72.0,70.07000000000001,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 12:45:00,714.77,-6.360000000000014,0.0,86.83333333333333,67.83666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.13666666666667,-0.8700000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 12:45:00,151.85333333333332,-2.1200000000000045,0.0,2.6666666666666665,67.58,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.58666666666666,0.4899999999999949,,67.0,69.0,68.0,68.0,,0.0,419.0,,,,,,
B.csv,2025-01-31 12:45:00,909.7033333333334,12.720000000000027,0.0,65.33333333333333,65.18666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.82666666666667,-0.2900000000000062,,66.97,68.99,68.0,68.0,,0.0,412.0,,,,,,
LL.csv,2025-01-31 12:45:00,127.83666666666666,-2.1200000000000045,100.0,40.0,67.94,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 12:45:00,851.0799999999999,2.1200000000000045,8.703333333333333,87.5,68.24,842.61,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.20333333333333,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,429.3333333333333,,,,,,
CC.csv,2025-01-31 12:45:00,828.48,0.0,0.0,62.666666666666664,79.24333333333334,836.9566666666666,0.0,70.0,49.946666666666665,74.0,0.0,70.0,72.0,70.07000000000001,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 12:45:00,376.4533333333334,12.71999999999997,0.0,6.166666666666667,65.61,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27,0.3199999999999932,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 12:45:00,133.49,16.94999999999999,0.0,53.0,65.30666666666667,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.21,2.2099999999999937,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 12:45:00,537.4866666666667,4.2299999999999045,0.0,61.333333333333336,93.12,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.58,-8.72999999999999,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 12:45:00,642.7266666666666,8.470000000000027,0.0,45.0,101.70333333333332,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,72.08333333333333,-5.920000000000002,,67.0,69.0,85.0,68.0,,0.0,447.6666666666667,,,,,,
E.csv,2025-01-31 12:45:00,360.21,6.360000000000014,0.0,47.5,66.29333333333334,360.21,0.0,70.0,11.53,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,391.0,,,,,,
D.csv,2025-01-31 12:45:00,851.0833333333334,-25.430000000000064,0.0,55.0,65.55666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.21666666666665,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0,404.3333333333333,,,,,,
S.csv,2025-01-31 12:45:00,867.3299999999999,-118.65999999999995,100.0,100.0,68.25666666666667,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24,1.2199999999999989,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 12:45:00,62.86333333333334,2.1199999999999974,0.0,10.833333333333334,115.58333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.35666666666667,-0.6599999999999966,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 12:45:00,1053.79,-216.13,0.0,100.0,78.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.23,-0.8499999999999943,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 12:45:00,822.8299999999999,-319.95000000000005,0.0,100.0,65.99,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.99,-1.1200000000000043,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 12:45:00,127.13,2.1199999999999903,23.973333333333333,29.5,94.58333333333331,125.01,0.0,72.0,56.99,70.0,0.0,70.0,72.0,71.97666666666667,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 12:45:00,943.61,-158.92000000000007,0.0,100.0,76.21333333333332,1102.5266666666666,0.0,70.0,49.23333333333333,74.0,0.0,70.0,72.0,70.01,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 12:45:00,442.14,-2.1200000000000045,0.0,85.66666666666667,68.09666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83999999999999,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 12:45:00,817.8866666666667,-830.6,0.0,100.0,83.94,1584.92,0.0,70.0,84.55333333333334,74.0,0.0,70.0,72.0,70.10666666666667,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 12:45:00,647.67,-281.80999999999995,0.0,100.0,82.84333333333332,877.2166666666667,0.0,70.0,79.94666666666666,74.0,0.0,70.0,72.0,70.2,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,407.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-31 12:45:00,64.98333333333333,0.0,0.0,14.5,68.14,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.41000000000001,0.4099999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 12:45:00,66.39333333333333,0.0,0.0,43.333333333333336,68.30666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 12:45:00,892.0500000000001,-328.42999999999995,0.0,100.0,76.43,1161.1466666666668,0.0,70.0,62.68,74.0,0.0,70.0,72.0,70.16333333333334,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 12:45:00,781.8666666666668,10.590000000000032,0.0,68.83333333333333,70.73666666666666,776.2166666666667,0.0,70.0,14.346666666666666,74.0,0.0,70.0,72.0,70.21333333333332,0.1200000000000045,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 12:45:00,64.98333333333333,0.0,0.0,2.0,69.22,63.57,0.0,70.99,13.833333333333334,74.0,0.0,70.0,0.0,71.09333333333332,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 12:45:00,634.2533333333333,-21.18999999999994,0.0,57.0,65.62666666666667,637.78,0.0,70.0,10.966666666666669,74.0,0.0,70.0,72.0,69.83333333333333,-0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 12:45:00,854.6166666666667,-10.589999999999918,0.0,37.833333333333336,64.25,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 12:45:00,643.4333333333333,-2.1200000000000045,0.0,7.0,64.37,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.26333333333334,-1.8199999999999932,,67.0,69.0,85.0,55.0,,0.0,406.3333333333333,,,,,,
UU.csv,2025-01-31 12:45:00,553.7333333333332,-4.230000000000018,0.0,87.5,70.41666666666667,555.15,0.0,70.47,14.586666666666666,74.0,0.0,73.0,70.99333333333333,70.54,0.0499999999999971,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 12:45:00,1102.5233333333333,-788.22,100.0,100.0,65.09666666666666,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.98666666666666,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0,407.3333333333333,,,,,,
O.csv,2025-01-31 12:45:00,593.29,4.240000000000009,0.0,86.16666666666667,68.53333333333335,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.8,3.780000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 12:45:00,63.57,0.0,0.0,18.5,68.04666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14666666666666,2.109999999999999,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 12:45:00,580.5733333333334,0.0,0.0,48.666666666666664,68.39999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82666666666667,-0.7000000000000028,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 12:45:00,140.54999999999998,0.0,0.0,45.5,67.91666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,0.6800000000000068,,84.0,69.0,85.0,68.0,,0.0,410.3333333333333,,,,,,
N.csv,2025-01-31 12:45:00,596.82,8.480000000000018,0.0,98.5,67.80333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.31333333333333,0.269999999999996,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 12:45:00,63.57,-2.1199999999999974,0.0,4.5,79.32,63.57,0.0,72.97,37.64666666666667,74.0,0.0,70.0,74.99,73.06,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 12:45:00,488.7533333333334,4.240000000000009,0.0,56.666666666666664,75.83999999999999,490.8733333333333,0.0,70.0,35.96666666666667,74.0,0.0,70.0,72.0,70.10000000000001,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 12:45:00,596.1133333333333,21.190000000000055,0.0,79.16666666666667,69.2,599.64,0.0,70.0,24.316666666666663,74.0,0.0,70.0,0.0,70.24333333333334,0.1400000000000005,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 12:45:00,167.39,0.0,0.0,48.5,74.66333333333334,167.39,0.0,71.49,25.9,75.0,0.0,68.0,74.98,71.51666666666667,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0,406.0,,,,,,
M.csv,2025-01-31 12:45:00,596.11,12.720000000000027,0.0,56.166666666666664,93.29,599.64,0.0,70.0,86.84333333333332,74.0,0.0,70.0,0.0,70.04,-0.019999999999996,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 04:45:00,446.3766666666667,4.240000000000009,0.0,1.8333333333333333,66.20666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.08666666666666,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 04:45:00,150.44,2.1200000000000045,0.0,60.0,93.07333333333334,152.56,0.0,70.0,90.05666666666667,74.0,0.0,70.0,0.0,69.71,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,413.0,,,,,,
A.csv,2025-01-31 04:45:00,477.45666666666665,-10.600000000000025,0.0,9.166666666666666,94.51666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.26,-1.7999999999999972,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 04:45:00,448.49333333333334,2.1200000000000045,0.0,48.0,66.36666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,0.6500000000000057,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 04:45:00,602.4699999999999,-2.1200000000000045,0.0,45.333333333333336,72.75666666666666,608.12,0.0,70.0,38.88333333333333,74.0,0.0,70.0,72.0,70.11666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 04:45:00,667.4466666666667,0.0,0.0,63.5,72.84,673.1,0.0,70.0,26.516666666666666,74.0,0.0,70.0,72.0,69.95666666666666,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 04:45:00,723.2433333333333,12.710000000000036,0.0,86.16666666666667,66.08999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,-1.1200000000000043,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 04:45:00,151.14666666666668,-4.240000000000009,0.0,4.5,65.83666666666666,152.56,0.0,68.0,1.11,74.0,0.0,70.0,0.0,68.05666666666666,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,413.6666666666667,,,,,,
B.csv,2025-01-31 04:45:00,901.9366666666666,-4.230000000000018,0.0,72.0,64.33999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.55666666666666,-0.4500000000000028,,66.97,68.99,68.0,68.0,,0.0,411.3333333333333,,,,,,
LL.csv,2025-01-31 04:45:00,127.83666666666666,-2.1200000000000045,100.0,40.5,66.37333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65666666666667,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 04:45:00,764.9166666666666,0.0,0.0,83.33333333333333,66.56666666666666,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.39,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0,423.3333333333333,,,,,,
CC.csv,2025-01-31 04:45:00,935.84,-10.600000000000025,0.0,70.83333333333333,85.05333333333333,937.96,0.0,70.0,64.01333333333334,74.0,0.0,70.0,72.0,69.96,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 04:45:00,376.4533333333334,-4.240000000000009,0.0,13.333333333333334,64.75333333333333,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10333333333334,0.0900000000000034,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 04:45:00,137.02,-25.430000000000007,0.0,60.833333333333336,64.49000000000001,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.93333333333334,1.9399999999999975,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 04:45:00,536.7833333333333,16.949999999999932,0.0,59.0,91.70666666666666,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,-9.159999999999997,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 04:45:00,648.38,-10.600000000000025,0.0,45.0,100.21333333333332,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.48333333333333,-6.47999999999999,,67.0,69.0,85.0,68.0,,0.0,456.6666666666667,,,,,,
E.csv,2025-01-31 04:45:00,356.68,0.0,0.0,54.833333333333336,66.46333333333332,360.21,0.0,70.0,15.786666666666669,74.0,0.0,70.0,72.0,70.02666666666666,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,390.3333333333333,,,,,,
D.csv,2025-01-31 04:45:00,829.19,0.0,0.0,59.0,64.74666666666667,832.7199999999999,0.0,70.0,2.26,74.0,0.0,70.0,72.0,70.00333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,408.3333333333333,,,,,,
S.csv,2025-01-31 04:45:00,874.3933333333334,-116.53999999999996,100.0,100.0,66.56666666666666,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 04:45:00,64.98333333333333,0.0,0.0,12.0,114.18666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 04:45:00,910.4133333333332,-283.92999999999995,0.0,100.0,78.01333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.85,-1.1500000000000057,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 04:45:00,692.1666666666666,-423.7700000000001,0.0,100.0,65.42999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.32,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 04:45:00,125.01,2.1199999999999903,24.99333333333333,30.0,94.65333333333332,125.01,0.0,72.0,58.82333333333333,70.0,0.0,70.0,72.0,72.18666666666667,0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 04:45:00,943.6066666666666,-243.66999999999996,0.0,100.0,81.08,1202.11,0.0,70.0,62.74,74.0,0.0,70.0,72.0,70.02666666666666,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 04:45:00,442.14,-8.46999999999997,0.0,86.0,66.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.74,-1.25,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 04:45:00,690.7533333333334,-917.48,0.0,100.0,85.91000000000001,1631.5366666666669,0.0,70.0,88.50666666666666,74.0,0.0,70.0,72.0,70.01666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 04:45:00,543.85,-266.9799999999999,0.0,100.0,82.27999999999999,848.2566666666667,0.0,70.0,75.05666666666667,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,406.0,,,1.0,-1.0,,
RR.csv,2025-01-31 04:45:00,63.57,0.0,0.0,15.0,66.61333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27,0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 04:45:00,67.09666666666666,-2.1199999999999974,0.0,44.5,66.71666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,0.6500000000000057,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 04:45:00,784.6933333333333,-358.09000000000003,0.0,100.0,75.11333333333333,1159.03,0.0,70.0,62.446666666666665,74.0,0.0,70.0,72.0,70.02333333333333,0.0499999999999971,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 04:45:00,959.8533333333334,-411.06999999999994,0.0,100.0,86.23333333333333,1397.753333333333,0.0,70.0,79.11666666666667,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 04:45:00,62.156666666666666,0.0,0.0,2.0,69.2,63.57,0.0,70.99,18.166666666666668,74.0,0.0,70.0,0.0,71.06,0.0700000000000073,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 04:45:00,644.1366666666667,-2.1200000000000045,0.0,66.66666666666667,65.27333333333333,637.78,0.0,70.0,91.06333333333332,74.0,0.0,70.0,72.0,69.84666666666666,-0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 04:45:00,839.0733333333333,25.430000000000064,0.0,67.33333333333333,62.906666666666666,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 04:45:00,634.9566666666666,-14.829999999999927,0.0,13.666666666666666,63.093333333333334,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.92333333333333,-2.0900000000000034,,67.0,69.0,85.0,55.0,,0.0,407.0,,,,,,
UU.csv,2025-01-31 04:45:00,585.52,-2.1200000000000045,0.0,88.5,70.45666666666666,586.93,0.0,70.47,20.666666666666668,74.0,0.0,73.0,70.99333333333333,70.54,0.0700000000000073,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 04:45:00,939.37,-936.55,100.0,100.0,64.42666666666666,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,71.05333333333334,4.090000000000003,,67.0,69.0,85.0,55.0,,0.0,406.0,,,,,,
O.csv,2025-01-31 04:45:00,607.4133333333333,2.1200000000000045,0.0,85.5,66.90666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.37,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 04:45:00,64.27666666666666,2.1199999999999974,0.0,20.5,66.48666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.74,1.7099999999999935,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 04:45:00,589.7533333333332,-4.239999999999895,0.0,48.833333333333336,66.83666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68333333333334,-0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 04:45:00,138.43666666666664,2.1100000000000136,0.0,46.0,66.32,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,414.3333333333333,,,,,,
N.csv,2025-01-31 04:45:00,591.8766666666667,2.1200000000000045,0.0,98.0,66.08,599.64,0.0,70.0,10.383333333333333,74.0,0.0,70.0,0.0,70.09666666666668,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 04:45:00,64.98,2.1199999999999974,0.0,3.5,79.08666666666666,63.57,0.0,72.97,39.85,74.0,0.0,70.0,74.99,73.09,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 04:45:00,529.0133333333333,-4.240000000000009,0.0,60.0,77.39666666666666,524.0666666666667,0.0,70.0,43.01,74.0,0.0,70.0,72.0,69.99666666666667,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 04:45:00,603.88,0.0,0.0,89.0,64.3,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.05666666666667,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 04:45:00,165.97666666666666,0.0,0.0,49.0,76.55,167.39,0.0,71.49,33.053333333333335,75.0,0.0,68.0,74.98,71.51,0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,412.6666666666667,,,,,,
M.csv,2025-01-31 04:45:00,601.0566666666667,-2.1200000000000045,0.0,73.5,67.97,599.64,0.0,70.0,25.016666666666666,74.0,0.0,70.0,0.0,69.89999999999999,-0.0699999999999931,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 18:45:00,443.55333333333334,6.360000000000014,0.0,3.5,67.08999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.43333333333334,0.9300000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 18:45:00,149.73333333333332,-4.240000000000009,0.0,58.833333333333336,79.58,152.56,0.0,70.0,46.153333333333336,74.0,0.0,70.0,0.0,71.09666666666668,0.9500000000000028,,67.0,69.0,68.0,68.0,,0.0,586.0,,,,,,
A.csv,2025-01-30 18:45:00,487.3433333333333,14.829999999999984,0.0,3.5,78.17666666666666,480.99,0.0,70.0,49.53333333333333,74.0,0.0,70.0,72.0,69.60000000000001,-0.3100000000000023,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 18:45:00,447.79,-4.240000000000009,0.0,47.0,67.17666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.23333333333333,1.2399999999999949,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 18:45:00,612.3566666666667,0.0,0.0,35.833333333333336,65.63333333333334,608.12,0.0,70.0,15.08,74.0,0.0,70.0,72.0,70.59666666666666,0.6599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 18:45:00,561.5033333333333,-6.360000000000014,0.0,58.333333333333336,71.24,559.3833333333333,0.0,70.0,11.079999999999998,74.0,0.0,70.0,72.0,70.14666666666666,0.2099999999999937,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 18:45:00,721.8333333333334,12.710000000000036,0.0,85.0,66.98666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.41333333333334,-0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 18:45:00,151.14666666666668,-4.240000000000009,0.0,4.0,66.76666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.39,0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0,550.0,,,,,,
B.csv,2025-01-30 18:45:00,904.7633333333332,4.240000000000009,0.0,62.666666666666664,64.70666666666666,900.52,0.0,70.0,74.08,73.99,0.0,70.0,72.0,70.38666666666667,0.3799999999999954,,66.97,68.99,68.0,68.0,,0.0,562.3333333333334,,,,,,
LL.csv,2025-01-30 18:45:00,128.54333333333332,-2.1200000000000045,100.0,38.5,67.21333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.28666666666668,1.2600000000000051,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 18:45:00,774.8033333333333,-19.069999999999936,0.0,81.0,67.43666666666667,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.69666666666666,-0.309999999999988,,84.0,69.0,85.0,68.0,,0.0,576.0,,,,,,
CC.csv,2025-01-30 18:45:00,839.7833333333333,-4.240000000000009,0.0,60.166666666666664,80.29,843.3133333333334,0.0,70.0,50.78333333333333,74.0,0.0,70.0,72.0,70.14666666666666,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 18:45:00,375.7466666666666,10.599999999999966,0.0,7.333333333333333,65.2,375.04,0.0,70.0,6.0566666666666675,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 18:45:00,115.12666666666668,-2.1200000000000045,0.0,47.5,64.90666666666665,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.69333333333333,1.6500000000000057,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 18:45:00,539.6066666666667,0.0,0.0,56.166666666666664,91.79,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,76.18333333333334,-7.339999999999989,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 18:45:00,652.62,-8.480000000000018,0.0,44.5,100.26333333333334,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.18333333333334,-6.890000000000001,,67.0,69.0,85.0,68.0,,0.0,621.0,,,,,,
E.csv,2025-01-30 18:45:00,361.62000000000006,8.480000000000018,0.0,47.166666666666664,65.47333333333334,360.21,0.0,70.0,10.2,74.0,0.0,70.0,72.0,70.06666666666666,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,492.3333333333333,,,,,,
D.csv,2025-01-30 18:45:00,824.9533333333334,-2.1200000000000045,0.0,51.5,69.41,832.7199999999999,0.0,70.0,34.82,74.0,0.0,70.0,72.0,70.35333333333334,0.3799999999999954,,67.0,69.0,68.0,68.0,,0.0,552.6666666666666,,,,,,
S.csv,2025-01-30 18:45:00,654.0300000000001,10.590000000000032,42.29666666666667,50.5,67.45,655.4433333333333,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.33333333333333,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 18:45:00,64.27666666666666,0.0,0.0,10.5,104.09666666666668,63.57,0.0,73.99,72.85333333333334,74.0,0.0,70.0,0.0,73.52333333333333,-0.3599999999999994,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 18:45:00,1024.1266666666668,-230.95999999999992,0.0,100.0,77.67666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.71,-0.2900000000000062,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 18:45:00,771.9766666666666,-360.21000000000004,0.0,100.0,65.43666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47,-1.5300000000000011,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 18:45:00,203.41,2.1200000000000045,62.20000000000001,39.833333333333336,67.22333333333334,200.58666666666667,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.42,0.5900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 18:45:00,964.7933333333334,-150.43999999999994,0.0,100.0,75.54333333333334,1103.2333333333331,0.0,70.0,49.49666666666667,74.0,0.0,70.0,72.0,70.28666666666668,0.269999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 18:45:00,441.43333333333334,6.360000000000014,0.0,84.5,67.32333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,-0.7600000000000051,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 18:45:00,794.5799999999999,-701.3499999999999,0.0,100.0,80.73333333333333,1476.1533333333334,0.0,70.0,75.24333333333334,74.0,0.0,70.0,72.0,69.98666666666666,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 18:45:00,632.84,-135.61,0.0,100.0,77.37,743.7266666666668,0.0,70.0,57.53333333333333,74.0,0.0,70.0,72.0,69.92333333333333,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,474.6666666666667,,,1.0,-1.0,,
RR.csv,2025-01-30 18:45:00,64.98333333333333,2.1199999999999974,0.0,13.0,67.46666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.31,1.3499999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 18:45:00,64.98,0.0,0.0,43.166666666666664,67.59666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.16000000000001,2.030000000000001,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 18:45:00,847.5499999999998,-211.88999999999987,0.0,100.0,73.90333333333334,1054.493333333333,0.0,70.0,50.826666666666675,74.0,0.0,70.0,72.0,69.96666666666667,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 18:45:00,1080.6266666666668,-186.45999999999992,0.0,100.0,82.79,1202.1133333333337,0.0,70.0,58.56333333333333,74.0,0.0,70.0,72.0,69.92999999999999,-0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 18:45:00,65.68666666666667,-4.240000000000002,0.0,2.3333333333333335,67.42,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.13,0.2000000000000028,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
