source_file,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode,RmCo2,SaTemp,AirflowSpRht,SuplFanCmd,SuplFanState,Cooling_Stg_Cmd,Heating_Stg_Cmd
I.csv,2025-01-30 18:45:00,651.2033333333333,0.0,0.0,59.0,65.23,637.78,0.0,70.0,33.78,74.0,0.0,70.0,72.0,70.65666666666667,0.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 18:45:00,867.3299999999999,27.550000000000068,0.0,61.666666666666664,63.46666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.42,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 18:45:00,637.0766666666667,-6.360000000000014,0.0,9.0,63.7,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.47,-1.5300000000000011,,67.0,69.0,85.0,55.0,,0.0,479.0,,,,,,
UU.csv,2025-01-30 18:45:00,589.0500000000001,-10.600000000000025,14.386666666666663,89.16666666666667,67.54333333333334,584.1066666666667,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.8,0.2400000000000091,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 18:45:00,1040.37,-830.6000000000001,100.0,100.0,64.55333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.49,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0,474.6666666666667,,,,,,
O.csv,2025-01-30 18:45:00,601.0533333333333,-10.590000000000032,0.0,85.0,67.83666666666666,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.91666666666667,3.890000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 18:45:00,62.156666666666666,2.1199999999999974,0.0,19.5,67.32666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.1,3.0600000000000023,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 18:45:00,582.69,2.1200000000000045,0.0,48.0,67.65333333333332,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.16000000000001,-0.25,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 18:45:00,137.02333333333334,0.0,0.0,42.5,67.17,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0,572.6666666666666,,,,,,
N.csv,2025-01-30 18:45:00,596.8166666666666,4.240000000000009,0.0,97.16666666666669,67.01,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.95,0.9500000000000028,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 18:45:00,63.56999999999999,0.0,0.0,4.666666666666667,75.66333333333334,63.57,0.0,72.97,32.5,74.0,0.0,70.0,74.99,73.17333333333333,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 18:45:00,466.1499999999999,-8.480000000000018,0.0,53.5,73.23666666666666,464.0333333333333,0.0,70.0,30.30666666666667,74.0,0.0,70.0,72.0,70.38666666666667,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 18:45:00,597.5233333333334,6.360000000000014,0.0,80.66666666666667,64.45666666666666,599.64,0.0,70.0,6.656666666666666,74.0,0.0,70.0,0.0,69.82666666666667,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 18:45:00,165.97666666666666,-2.119999999999976,0.0,46.5,71.50333333333333,167.39,0.0,71.49,19.64,75.0,0.0,68.0,74.98,71.33666666666666,-0.4499999999999886,,84.0,69.0,85.0,68.0,,0.0,794.0,,,,,,
M.csv,2025-01-30 18:45:00,597.5266666666666,16.950000000000045,0.0,61.833333333333336,73.12333333333333,599.64,0.0,70.0,39.03666666666666,74.0,0.0,70.0,0.0,69.64999999999999,-0.3100000000000023,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 03:15:00,441.43,-6.349999999999966,0.0,3.1666666666666665,65.97000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.98333333333333,0.5,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 03:15:00,152.56,-2.1200000000000045,0.0,59.666666666666664,89.80333333333333,152.56,0.0,70.0,76.84,74.0,0.0,70.0,0.0,69.56333333333333,-0.4699999999999988,,67.0,69.0,68.0,68.0,,0.0,417.6666666666667,,,,,,
A.csv,2025-01-31 03:15:00,483.81333333333333,2.1100000000000136,0.0,9.0,94.20666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.0,-2.109999999999999,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 03:15:00,449.9066666666667,-8.46999999999997,0.0,48.0,66.15666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.43666666666667,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 03:15:00,608.8233333333334,2.1200000000000045,0.0,44.5,75.5,608.12,0.0,70.0,45.23333333333333,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 03:15:00,670.98,-4.240000000000009,0.0,63.5,72.63333333333334,670.9766666666667,0.0,70.0,26.573333333333338,74.0,0.0,70.0,72.0,70.04333333333334,-0.0600000000000022,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 03:15:00,713.3566666666667,25.430000000000064,0.0,86.5,65.85666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.85333333333334,-1.1700000000000017,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 03:15:00,150.44,-2.1200000000000045,0.0,4.833333333333333,65.57333333333334,152.56,0.0,68.0,5.166666666666667,74.0,0.0,70.0,0.0,67.96,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,419.0,,,,,,
B.csv,2025-01-31 03:15:00,897.6999999999999,6.360000000000014,0.0,71.0,64.17333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.39333333333333,-0.6099999999999994,,66.97,68.99,68.0,68.0,,0.0,414.0,,,,,,
LL.csv,2025-01-31 03:15:00,126.42333333333332,-2.1200000000000045,100.0,40.5,66.14333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68666666666667,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 03:15:00,771.2733333333332,-12.710000000000036,0.0,83.0,66.34333333333333,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.31666666666666,-0.6899999999999977,,84.0,69.0,85.0,68.0,,0.0,422.6666666666667,,,,,,
CC.csv,2025-01-31 03:15:00,942.1933333333332,8.480000000000018,0.0,70.5,83.46333333333332,932.3066666666668,0.0,70.0,63.51333333333333,74.0,0.0,70.0,72.0,70.04333333333334,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 03:15:00,372.21333333333337,8.479999999999961,0.0,11.666666666666666,64.59666666666666,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10333333333334,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 03:15:00,108.77,-12.72,0.0,59.333333333333336,64.32000000000001,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.92666666666666,1.9099999999999968,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 03:15:00,536.7833333333333,-2.1200000000000045,0.0,58.833333333333336,91.31666666666666,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.51,-9.319999999999991,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 03:15:00,653.3233333333334,-10.600000000000025,0.0,45.0,99.77,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.37,-6.640000000000001,,67.0,69.0,85.0,68.0,,0.0,433.3333333333333,,,,,,
E.csv,2025-01-31 03:15:00,360.91333333333336,-6.359999999999957,0.0,53.666666666666664,67.27,360.21,0.0,70.0,19.42,74.0,0.0,70.0,72.0,70.02,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,393.0,,,,,,
D.csv,2025-01-31 03:15:00,821.4200000000001,-14.83000000000004,0.0,58.333333333333336,64.57666666666667,832.7199999999999,0.0,70.0,1.89,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,413.3333333333333,,,,,,
S.csv,2025-01-31 03:15:00,879.3333333333334,-122.89,100.0,100.0,66.35666666666667,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,0.6599999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 03:15:00,65.68666666666667,-2.1199999999999974,0.0,11.666666666666666,113.73666666666666,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.20666666666666,-0.8399999999999892,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 03:15:00,916.77,-296.65,0.0,100.0,77.81333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.73333333333333,-1.2800000000000011,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 03:15:00,694.9933333333333,-423.7700000000001,0.0,100.0,65.25999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.31,-1.6899999999999975,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 03:15:00,125.01,0.0,17.81,31.0,99.19333333333334,125.01,0.0,72.0,66.35333333333334,70.0,0.0,70.0,72.0,72.21,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 03:15:00,944.3133333333334,-298.7599999999999,0.0,100.0,83.27333333333333,1220.4733333333334,0.0,70.0,65.14333333333333,74.0,0.0,70.0,72.0,70.11,0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 03:15:00,452.02666666666664,-4.240000000000009,0.0,85.66666666666667,66.29,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.72666666666667,-1.25,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 03:15:00,689.3433333333332,-978.93,0.0,100.0,86.20333333333333,1681.6833333333334,0.0,70.0,92.93333333333334,74.0,0.0,70.0,72.0,70.01333333333334,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 03:15:00,590.46,-311.48,0.0,100.0,83.31333333333333,892.0499999999998,0.0,70.0,82.55,74.0,0.0,70.0,72.0,70.09666666666668,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,408.0,,,1.0,-1.0,,
RR.csv,2025-01-31 03:15:00,64.27666666666666,0.0,0.0,14.5,66.35666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.33333333333333,0.3400000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 03:15:00,65.68666666666667,0.0,0.0,43.666666666666664,66.46666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,0.6599999999999966,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 03:15:00,795.2866666666667,-413.18999999999994,0.0,100.0,75.89,1195.05,0.0,70.0,66.61666666666667,74.0,0.0,70.0,72.0,70.05,0.0499999999999971,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 03:15:00,963.3833333333332,-480.98,0.0,100.0,96.58333333333331,1465.5600000000002,0.0,70.0,86.19666666666667,74.0,0.0,70.0,72.0,70.09666666666668,0.0900000000000034,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 03:15:00,64.98333333333333,0.0,0.0,2.0,70.86333333333333,63.57,0.0,70.99,22.94,74.0,0.0,70.0,0.0,70.95666666666666,-0.039999999999992,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 03:15:00,643.4333333333333,0.0,0.0,65.5,65.10666666666667,637.78,0.0,70.0,83.76,74.0,0.0,70.0,72.0,69.66666666666667,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 03:15:00,844.7266666666666,-31.779999999999973,0.0,69.66666666666667,62.74666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.37333333333333,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 03:15:00,642.02,2.1200000000000045,0.0,13.333333333333334,62.9,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.78,-2.230000000000004,,67.0,69.0,85.0,55.0,,0.0,405.3333333333333,,,,,,
UU.csv,2025-01-31 03:15:00,602.4666666666667,4.240000000000009,0.0,88.66666666666667,70.94333333333334,601.0533333333333,0.0,70.47,23.373333333333335,74.0,0.0,73.0,70.99333333333333,70.52,0.0499999999999971,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 03:15:00,973.2733333333334,-896.2900000000001,100.0,100.0,64.23333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.99333333333334,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0,408.0,,,,,,
O.csv,2025-01-31 03:15:00,595.4066666666666,-8.470000000000027,0.0,85.5,66.66666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.24,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 03:15:00,62.86333333333334,-2.1199999999999974,0.0,20.166666666666668,66.24333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83333333333333,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 03:15:00,577.7466666666668,12.710000000000036,0.0,48.666666666666664,66.60666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.62,-0.8800000000000097,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 03:15:00,139.14,-2.1200000000000045,0.0,46.5,66.08666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,422.3333333333333,,,,,,
N.csv,2025-01-31 03:15:00,601.7633333333333,0.0,0.0,98.0,66.87333333333333,599.64,0.0,70.0,16.253333333333334,74.0,0.0,70.0,0.0,69.97333333333334,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 03:15:00,64.27666666666666,2.1199999999999974,0.0,4.333333333333333,85.90333333333335,63.57,0.0,72.97,49.973333333333336,74.0,0.0,70.0,74.98,72.88,-0.4299999999999926,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 03:15:00,526.8933333333333,6.360000000000014,0.0,60.0,77.35,526.1866666666666,0.0,70.0,43.38333333333333,74.0,0.0,70.0,72.0,69.96666666666665,-0.0400000000000062,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 03:15:00,613.0633333333334,-12.710000000000036,0.0,87.83333333333333,64.10000000000001,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 03:15:00,165.27,-2.119999999999976,0.0,49.0,77.18,167.39,0.0,71.49,34.696666666666665,75.0,0.0,68.0,74.98,71.48333333333333,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,424.3333333333333,,,,,,
M.csv,2025-01-31 03:15:00,593.29,4.240000000000009,0.0,70.5,67.28666666666668,599.64,0.0,70.0,22.74,74.0,0.0,70.0,0.0,69.97333333333334,-0.019999999999996,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 10:45:00,454.8533333333333,-10.589999999999977,0.0,1.5,66.78333333333335,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.56333333333333,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 10:45:00,150.44,-2.1200000000000045,0.0,60.166666666666664,94.47333333333331,152.56,0.0,70.0,95.06333333333332,74.0,0.0,70.0,0.0,69.97333333333334,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,403.0,,,,,,
A.csv,2025-01-31 10:45:00,480.28,12.70999999999998,0.0,4.5,93.55666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.60333333333334,-0.4899999999999949,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 10:45:00,442.84666666666664,2.1200000000000045,0.0,47.5,66.89,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 10:45:00,608.8233333333333,6.360000000000014,0.0,37.5,67.82,608.12,0.0,70.0,26.44333333333333,74.0,0.0,70.0,72.0,69.90333333333334,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 10:45:00,611.65,-4.240000000000009,0.0,60.833333333333336,71.79333333333334,616.5933333333334,0.0,70.0,18.876666666666665,74.0,0.0,70.0,72.0,69.84666666666666,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 10:45:00,713.3566666666666,4.240000000000009,0.0,86.83333333333333,66.65666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.01666666666667,-0.9699999999999988,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 10:45:00,151.14666666666668,0.0,0.0,4.0,66.42666666666668,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.43,0.4500000000000028,,67.0,69.0,68.0,68.0,,0.0,406.3333333333333,,,,,,
B.csv,2025-01-31 10:45:00,911.1166666666668,-2.1100000000000136,0.0,67.5,63.82,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.58666666666666,-0.4300000000000068,,66.97,68.99,68.0,68.0,,0.0,402.0,,,,,,
LL.csv,2025-01-31 10:45:00,124.30666666666669,-4.239999999999995,100.0,39.0,66.9,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.80333333333334,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 10:45:00,771.27,-19.069999999999936,0.0,84.16666666666667,67.14666666666666,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.69333333333334,-0.4499999999999886,,84.0,69.0,85.0,68.0,,0.0,413.6666666666667,,,,,,
CC.csv,2025-01-31 10:45:00,865.2066666666666,-6.360000000000014,0.0,64.66666666666667,82.26333333333334,871.5666666666666,0.0,70.0,54.163333333333334,74.0,0.0,70.0,72.0,69.85333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 10:45:00,370.1,-2.1200000000000045,0.0,9.0,64.42,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.36,0.3599999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 10:45:00,131.37,10.590000000000003,0.0,54.666666666666664,64.04666666666667,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.18666666666667,2.180000000000007,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 10:45:00,523.36,-10.600000000000025,0.0,60.5,92.07666666666668,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.45333333333333,-9.549999999999995,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 10:45:00,647.67,-4.240000000000009,0.0,45.0,100.77,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.77,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0,424.0,,,,,,
E.csv,2025-01-31 10:45:00,357.3866666666667,2.1200000000000045,0.0,50.166666666666664,66.03333333333335,360.21,0.0,70.0,15.426666666666668,74.0,0.0,70.0,72.0,69.84333333333333,-0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,383.6666666666667,,,,,,
D.csv,2025-01-31 10:45:00,825.6566666666668,0.0,0.0,56.166666666666664,64.39,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,397.3333333333333,,,,,,
S.csv,2025-01-31 10:45:00,871.5666666666666,-108.06000000000006,100.0,100.0,67.16666666666667,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.0,0.8799999999999955,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 10:45:00,65.69,0.0,0.0,12.333333333333334,114.36333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 10:45:00,1007.8833333333332,-182.23,0.0,100.0,77.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.10666666666667,-0.8799999999999955,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 10:45:00,782.5733333333334,-324.18000000000006,0.0,100.0,64.72666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.32,-1.7099999999999935,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 10:45:00,123.60333333333334,0.0,25.1,30.5,93.03000000000002,125.01,0.0,72.0,55.333333333333336,70.0,0.0,70.0,72.0,71.94,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 10:45:00,954.9066666666668,-95.35000000000002,0.0,100.0,74.91333333333334,1074.2700000000002,0.0,70.0,45.29,74.0,0.0,70.0,72.0,69.33,-0.7199999999999989,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 10:45:00,449.2,8.480000000000018,0.0,86.0,67.03666666666668,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.69333333333334,-1.2099999999999935,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 10:45:00,771.98,-843.3100000000001,0.0,100.0,84.41,1615.2933333333333,0.0,70.0,87.64333333333333,74.0,0.0,70.0,72.0,69.89,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 10:45:00,608.12,-315.7199999999999,0.0,100.0,82.43333333333334,895.5799999999999,0.0,70.0,83.22666666666667,74.0,0.0,70.0,72.0,69.77666666666666,-0.2900000000000062,,67.0,69.0,85.0,68.0,,0.0,400.6666666666667,,,1.0,-1.0,,
RR.csv,2025-01-31 10:45:00,62.86333333333334,-2.1199999999999974,0.0,13.166666666666666,67.13333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.47666666666667,0.480000000000004,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 10:45:00,63.57,2.1199999999999974,0.0,43.5,67.26,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.74,0.769999999999996,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 10:45:00,858.15,-351.73000000000013,0.0,100.0,75.69333333333334,1205.64,0.0,70.0,67.90333333333332,74.0,0.0,70.0,72.0,69.95,-0.0600000000000022,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 10:45:00,804.4666666666667,33.89999999999998,0.0,70.33333333333333,73.77333333333333,800.23,0.0,70.0,16.533333333333335,74.0,0.0,70.0,72.0,69.78,-0.2900000000000062,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 10:45:00,63.57,0.0,0.0,2.5,68.73,63.57,0.0,70.99,15.536666666666669,74.0,0.0,70.0,0.0,70.93666666666667,-0.059999999999988,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 10:45:00,634.96,-16.949999999999932,0.0,57.833333333333336,64.59666666666668,637.78,0.0,70.0,0.1366666666666666,74.0,0.0,70.0,72.0,69.98,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 10:45:00,832.0133333333333,4.240000000000009,0.0,45.666666666666664,62.51,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 10:45:00,645.5500000000001,2.1200000000000045,0.0,8.833333333333334,62.72666666666667,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18,-1.8199999999999932,,67.0,69.0,85.0,55.0,,0.0,404.3333333333333,,,,,,
UU.csv,2025-01-31 10:45:00,559.3833333333333,8.470000000000027,0.0,87.5,69.54666666666667,559.38,0.0,70.47,15.443333333333332,74.0,0.0,73.0,70.99666666666667,70.39,-0.0799999999999983,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 10:45:00,1065.7966666666669,-786.1100000000001,100.0,100.0,63.76666666666667,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.54666666666667,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0,400.6666666666667,,,,,,
O.csv,2025-01-31 10:45:00,598.23,10.600000000000025,0.0,86.0,67.47333333333334,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.53,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 10:45:00,64.27666666666666,0.0,0.0,20.5,67.03666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.01,1.980000000000004,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 10:45:00,586.93,2.1200000000000045,0.0,48.5,67.39,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.53666666666668,-0.9100000000000108,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 10:45:00,138.43666666666664,-2.1200000000000045,0.0,45.833333333333336,66.88666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.63,0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0,402.3333333333333,,,,,,
N.csv,2025-01-31 10:45:00,608.1166666666667,-10.590000000000032,0.0,98.5,66.64333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.13333333333334,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 10:45:00,64.27666666666666,0.0,0.0,3.6666666666666665,79.72666666666667,63.57,0.0,72.97,40.21666666666667,74.0,0.0,70.0,74.99,72.95,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 10:45:00,512.0633333333334,0.0,0.0,58.833333333333336,76.62666666666667,511.3566666666666,0.0,70.0,40.419999999999995,74.0,0.0,70.0,72.0,69.85666666666667,-0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 10:45:00,607.4133333333333,4.240000000000009,0.0,81.83333333333333,70.35000000000001,599.64,0.0,70.0,31.74,74.0,0.0,70.0,0.0,69.66333333333334,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 10:45:00,165.27,-4.239999999999981,0.0,48.166666666666664,73.73333333333333,167.39,0.0,71.49,26.266666666666666,75.0,0.0,68.0,74.99,71.38,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0,402.0,,,,,,
M.csv,2025-01-31 10:45:00,589.7566666666667,14.840000000000032,0.0,61.0,91.62,599.64,0.0,70.0,83.21333333333332,74.0,0.0,70.0,0.0,69.42666666666666,-0.5999999999999943,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 12:00:00,442.84666666666664,-4.240000000000009,0.0,0.8333333333333334,66.95333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55,1.0600000000000025,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 12:00:00,151.85333333333332,0.0,0.0,59.833333333333336,94.22666666666667,152.56,0.0,70.0,95.37666666666668,74.0,0.0,70.0,0.0,69.99666666666667,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,409.6666666666667,,,,,,
A.csv,2025-01-31 12:00:00,483.81333333333333,4.230000000000018,0.0,4.333333333333333,93.34,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.88,-0.019999999999996,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 12:00:00,452.73333333333335,-6.349999999999966,0.0,47.5,67.04,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 12:00:00,608.12,-14.83000000000004,0.0,37.0,68.17,608.12,0.0,70.0,27.733333333333334,74.0,0.0,70.0,72.0,69.96,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 12:00:00,593.2866666666666,-2.1200000000000045,0.0,60.0,71.32666666666667,593.29,0.0,70.0,16.30666666666667,74.0,0.0,70.0,72.0,70.09666666666666,0.0300000000000011,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 12:00:00,719.7133333333333,-8.479999999999905,0.0,87.0,66.86,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.99666666666667,-1.0100000000000051,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 12:00:00,152.56,2.1200000000000045,0.0,2.3333333333333335,66.59333333333335,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.42333333333333,0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,415.0,,,,,,
B.csv,2025-01-31 12:00:00,895.5799999999999,-6.350000000000023,0.0,67.5,64.07666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.66666666666667,-0.3400000000000034,,66.97,68.99,68.0,68.0,,0.0,406.0,,,,,,
LL.csv,2025-01-31 12:00:00,128.54333333333332,-2.1200000000000045,100.0,40.0,67.05333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.74,0.769999999999996,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 12:00:00,779.0433333333334,4.240000000000009,0.0,84.5,67.32666666666667,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.78333333333335,-0.309999999999988,,84.0,69.0,85.0,68.0,,0.0,420.0,,,,,,
CC.csv,2025-01-31 12:00:00,848.9633333333333,-2.1200000000000045,0.0,63.0,82.01666666666667,847.5499999999998,0.0,70.0,51.053333333333335,74.0,0.0,70.0,72.0,70.08333333333333,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 12:00:00,369.3933333333334,4.239999999999952,0.0,8.833333333333334,64.66666666666667,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.34666666666666,0.3599999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 12:00:00,117.95333333333332,-10.600000000000009,0.0,55.0,64.32333333333334,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.18333333333334,2.1899999999999977,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 12:00:00,542.43,-14.840000000000032,0.0,61.0,91.94,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,75.39666666666666,-8.36999999999999,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 12:00:00,656.1466666666666,-2.1200000000000045,0.0,45.0,100.35666666666668,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.76666666666667,-6.319999999999993,,67.0,69.0,85.0,68.0,,0.0,452.6666666666667,,,,,,
E.csv,2025-01-31 12:00:00,355.97333333333336,8.480000000000018,0.0,49.0,66.19,360.21,0.0,70.0,15.273333333333332,74.0,0.0,70.0,72.0,69.96,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,387.0,,,,,,
D.csv,2025-01-31 12:00:00,839.7833333333333,-16.950000000000045,0.0,56.333333333333336,64.66333333333334,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.08999999999999,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,401.6666666666667,,,,,,
S.csv,2025-01-31 12:00:00,880.04,-110.18000000000006,100.0,100.0,67.32000000000001,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.0,0.9500000000000028,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 12:00:00,65.68666666666667,0.0,0.0,11.166666666666666,113.76,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 12:00:00,993.0466666666666,-197.05999999999997,0.0,100.0,77.14999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.12333333333333,-0.8799999999999955,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 12:00:00,781.16,-328.4200000000001,0.0,100.0,64.95333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.62333333333333,-1.3900000000000006,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 12:00:00,126.42333333333332,0.0,23.313333333333333,30.333333333333332,93.64,125.01,0.0,72.0,57.18333333333334,70.0,0.0,70.0,72.0,71.94,-0.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 12:00:00,944.3133333333334,-161.0300000000001,0.0,100.0,79.95666666666666,1115.236666666667,0.0,70.0,51.083333333333336,74.0,0.0,70.0,72.0,69.83333333333333,-0.1800000000000068,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 12:00:00,448.4966666666666,-4.240000000000009,0.0,85.66666666666667,67.21333333333332,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 12:00:00,776.2166666666667,-847.5500000000001,0.0,100.0,85.15666666666667,1623.7666666666669,0.0,70.0,87.92,74.0,0.0,70.0,72.0,69.97333333333334,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 12:00:00,613.7666666666667,-243.67000000000007,0.0,100.0,83.06,923.1233333333332,0.0,70.0,87.85000000000001,74.0,0.0,70.0,72.0,69.85,-0.1500000000000056,,67.0,69.0,85.0,68.0,,0.0,404.6666666666667,,,1.0,-1.0,,
RR.csv,2025-01-31 12:00:00,63.57,0.0,0.0,14.5,67.25999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 12:00:00,64.98,-2.1199999999999974,0.0,43.333333333333336,67.40666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,0.6800000000000068,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 12:00:00,855.3233333333334,-360.21000000000004,0.0,100.0,76.13333333333334,1209.88,0.0,70.0,68.31,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 12:00:00,850.3766666666667,25.41999999999996,0.0,74.5,70.22,847.5499999999998,0.0,70.0,21.680000000000003,74.0,0.0,70.0,72.0,69.85,-0.1599999999999966,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 12:00:00,64.98333333333333,0.0,0.0,2.5,69.26333333333334,63.57,0.0,70.99,16.703333333333333,74.0,0.0,70.0,0.0,70.96333333333332,-0.039999999999992,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 12:00:00,623.6566666666666,-4.230000000000018,0.0,58.166666666666664,64.77333333333333,637.78,0.0,70.0,7.109999999999999,74.0,0.0,70.0,72.0,69.84666666666666,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 12:00:00,848.2566666666667,-4.240000000000009,0.0,42.833333333333336,62.78,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.06333333333333,0.0300000000000011,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 12:00:00,643.4333333333334,-4.240000000000009,0.0,8.833333333333334,62.99,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.01666666666667,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0,401.3333333333333,,,,,,
UU.csv,2025-01-31 12:00:00,560.7966666666666,6.360000000000014,0.0,88.0,70.04,566.4466666666667,0.0,70.47,16.74,74.0,0.0,73.0,70.99,70.45666666666666,-0.0799999999999983,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 12:00:00,1028.3633333333337,-796.7,100.0,100.0,63.970000000000006,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.66666666666667,3.6700000000000017,,67.0,69.0,85.0,55.0,,0.0,404.6666666666667,,,,,,
O.csv,2025-01-31 12:00:00,596.1133333333333,-10.590000000000032,0.0,86.0,67.64,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.65,3.640000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 12:00:00,64.98333333333333,2.1199999999999974,0.0,19.666666666666668,67.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.99666666666667,1.9599999999999935,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 12:00:00,584.8133333333334,-4.239999999999895,0.0,48.5,67.55,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68333333333334,-0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 12:00:00,139.85,-2.1200000000000045,0.0,46.0,67.04,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0,406.3333333333333,,,,,,
N.csv,2025-01-31 12:00:00,593.9933333333333,0.0,0.0,98.5,66.83333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 12:00:00,64.98333333333333,0.0,0.0,2.0,79.89,63.57,0.0,72.97,40.373333333333335,74.0,0.0,70.0,74.99,72.96666666666667,0.0,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 12:00:00,512.77,8.479999999999961,0.0,58.166666666666664,76.26,507.8233333333333,0.0,70.0,39.43666666666667,74.0,0.0,70.0,72.0,69.96666666666665,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 12:00:00,601.7633333333333,16.950000000000045,0.0,82.16666666666667,70.48,599.64,0.0,70.0,31.83,74.0,0.0,70.0,0.0,69.96666666666665,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 12:00:00,167.39,0.0,0.0,48.5,74.13333333333333,167.39,0.0,71.49,27.06,75.0,0.0,68.0,74.97,71.47333333333333,-0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0,404.6666666666667,,,,,,
M.csv,2025-01-31 12:00:00,600.3533333333334,0.0,0.0,61.0,93.33333333333331,599.64,0.0,70.0,90.28333333333336,74.0,0.0,70.0,0.0,69.76333333333334,-0.269999999999996,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 04:30:00,449.2033333333334,4.240000000000009,0.0,2.0,66.21,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.03,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 04:30:00,151.85333333333332,-2.1200000000000045,0.0,59.833333333333336,92.61,152.56,0.0,70.0,88.07666666666667,74.0,0.0,70.0,0.0,69.70333333333333,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,413.0,,,,,,
A.csv,2025-01-31 04:30:00,481.69,21.180000000000007,0.0,9.166666666666666,94.54333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.23,-1.6800000000000068,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 04:30:00,451.32,2.1200000000000045,0.0,48.0,66.35666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.65666666666667,0.6299999999999955,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 04:30:00,606.7066666666666,19.07000000000005,0.0,45.5,73.27666666666666,608.12,0.0,70.0,39.766666666666666,74.0,0.0,70.0,72.0,70.11666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 04:30:00,660.3866666666667,-2.1200000000000045,0.0,63.0,72.18333333333334,655.4433333333333,0.0,70.0,24.786666666666665,74.0,0.0,70.0,72.0,70.08999999999999,0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 04:30:00,708.4133333333333,-8.479999999999905,0.0,86.16666666666667,66.10000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,-1.1200000000000043,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 04:30:00,151.14666666666668,2.1200000000000045,0.0,2.5,65.83333333333333,152.56,0.0,68.0,1.7300000000000002,74.0,0.0,70.0,0.0,68.05,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,413.6666666666667,,,,,,
B.csv,2025-01-31 04:30:00,898.4066666666666,-2.1100000000000136,0.0,71.66666666666667,64.42333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.54333333333334,-0.4500000000000028,,66.97,68.99,68.0,68.0,,0.0,417.6666666666667,,,,,,
LL.csv,2025-01-31 04:30:00,127.13,-2.1200000000000045,100.0,40.5,66.35333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 04:30:00,774.8033333333333,-10.590000000000032,0.0,83.0,66.57,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.39666666666666,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0,421.3333333333333,,,,,,
CC.csv,2025-01-31 04:30:00,918.1833333333334,-10.589999999999918,0.0,69.33333333333333,83.08999999999999,917.4766666666668,0.0,70.0,60.88,74.0,0.0,70.0,72.0,70.08666666666666,0.0,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 04:30:00,375.7466666666666,8.479999999999961,0.0,14.5,64.81333333333333,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.08333333333333,0.0699999999999931,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 04:30:00,116.54,2.109999999999999,0.0,60.5,64.56,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.94,1.9399999999999975,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 04:30:00,551.6166666666667,-8.480000000000018,0.0,59.0,91.61,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.91,-8.709999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 04:30:00,644.14,-2.1200000000000045,0.0,45.0,100.26,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.51666666666667,-6.5,,67.0,69.0,85.0,68.0,,0.0,497.0,,,,,,
E.csv,2025-01-31 04:30:00,355.97333333333336,4.240000000000009,0.0,54.666666666666664,66.44666666666667,360.21,0.0,70.0,15.35,74.0,0.0,70.0,72.0,70.09666666666668,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,390.3333333333333,,,,,,
D.csv,2025-01-31 04:30:00,829.8933333333333,14.829999999999927,0.0,59.0,64.80333333333333,832.7199999999999,0.0,70.0,2.6333333333333333,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,406.3333333333333,,,,,,
S.csv,2025-01-31 04:30:00,879.3333333333334,-118.65999999999995,100.0,100.0,66.57666666666667,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 04:30:00,64.27666666666666,0.0,0.0,11.333333333333334,114.19333333333331,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24666666666667,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 04:30:00,918.8866666666668,-258.51,0.0,100.0,78.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.83666666666666,-1.1700000000000017,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 04:30:00,687.93,-417.4200000000001,0.0,100.0,65.5,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.32,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 04:30:00,126.42333333333332,2.1199999999999903,22.679999999999996,30.0,95.83333333333331,125.01,0.0,72.0,60.81,70.0,0.0,70.0,72.0,72.17333333333333,0.1899999999999977,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 04:30:00,946.4333333333334,-288.16999999999985,0.0,100.0,80.07333333333334,1195.753333333333,0.0,70.0,61.76333333333333,74.0,0.0,70.0,72.0,70.09666666666666,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 04:30:00,442.84666666666664,-2.1200000000000045,0.0,85.66666666666667,66.5,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.75666666666666,-1.25,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 04:30:00,699.23,-923.83,0.0,100.0,85.69,1623.7699999999998,0.0,70.0,87.82666666666667,74.0,0.0,70.0,72.0,70.08666666666666,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 04:30:00,547.3766666666667,-296.64,0.0,100.0,82.23,847.5499999999998,0.0,70.0,75.10666666666667,74.0,0.0,70.0,72.0,70.17333333333333,0.2000000000000028,,67.0,69.0,85.0,68.0,,0.0,406.0,,,1.0,-1.0,,
RR.csv,2025-01-31 04:30:00,64.27666666666666,0.0,0.0,15.0,66.60333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27666666666666,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 04:30:00,63.57,2.1199999999999974,0.0,44.0,66.7,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,0.6800000000000068,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 04:30:00,791.0466666666667,-370.80000000000007,0.0,100.0,75.13,1155.496666666667,0.0,70.0,62.163333333333334,74.0,0.0,70.0,72.0,70.05,0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 04:30:00,969.7366666666668,-387.7599999999999,0.0,100.0,93.56,1400.58,0.0,70.0,78.99666666666667,74.0,0.0,70.0,72.0,70.17333333333333,0.2000000000000028,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 04:30:00,64.98333333333333,2.1199999999999974,0.0,1.5,69.22333333333333,63.57,0.0,70.99,18.153333333333332,74.0,0.0,70.0,0.0,71.07333333333334,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 04:30:00,626.4833333333332,23.31000000000006,0.0,66.5,65.28,637.78,0.0,70.0,90.70666666666666,74.0,0.0,70.0,72.0,69.81333333333333,-0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 04:30:00,874.3933333333334,-6.360000000000014,0.0,67.66666666666667,63.02,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 04:30:00,643.4333333333334,-12.710000000000036,0.0,13.833333333333334,63.163333333333334,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.92333333333333,-2.0900000000000034,,67.0,69.0,85.0,55.0,,0.0,403.6666666666667,,,,,,
UU.csv,2025-01-31 04:30:00,591.17,-8.479999999999905,0.0,88.16666666666667,70.56333333333333,589.7566666666667,0.0,70.47,21.133333333333333,74.0,0.0,73.0,70.99333333333333,70.53333333333335,0.0700000000000073,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 04:30:00,949.9633333333333,-945.02,100.0,100.0,64.48333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,71.08,4.090000000000003,,67.0,69.0,85.0,55.0,,0.0,406.0,,,,,,
O.csv,2025-01-31 04:30:00,598.23,6.360000000000014,0.0,85.5,66.89999999999999,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.36333333333333,3.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 04:30:00,66.39333333333333,2.1199999999999974,0.0,20.5,66.48333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.73,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 04:30:00,580.5733333333334,4.240000000000009,0.0,48.666666666666664,66.83999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,-0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 04:30:00,139.84666666666666,0.0,0.0,46.0,66.31333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,415.6666666666667,,,,,,
N.csv,2025-01-31 04:30:00,598.9366666666666,2.1200000000000045,0.0,98.0,66.07333333333334,599.64,0.0,70.0,9.523333333333332,74.0,0.0,70.0,0.0,70.2,0.2099999999999937,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 04:30:00,64.98333333333333,2.1199999999999974,0.0,4.5,79.23333333333333,63.57,0.0,72.97,40.29333333333333,74.0,0.0,70.0,74.97,73.11,0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 04:30:00,523.36,-2.1200000000000045,0.0,60.0,77.52333333333333,526.1866666666666,0.0,70.0,43.32666666666666,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 04:30:00,599.6433333333333,-4.230000000000018,0.0,88.66666666666667,64.37,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 04:30:00,167.39,-2.119999999999976,0.0,49.0,76.66333333333334,167.39,0.0,71.49,33.330000000000005,75.0,0.0,68.0,74.98,71.52333333333333,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0,415.3333333333333,,,,,,
M.csv,2025-01-31 04:30:00,596.8166666666666,-6.350000000000023,0.0,72.83333333333333,67.76333333333334,599.64,0.0,70.0,24.0,74.0,0.0,70.0,0.0,69.93666666666667,-0.0400000000000062,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 20:15:00,452.73333333333335,0.0,0.0,3.5,65.54,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28666666666668,0.8100000000000023,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 20:15:00,151.85333333333332,-4.240000000000009,0.0,59.166666666666664,74.68,152.56,0.0,70.0,39.876666666666665,74.0,0.0,70.0,0.0,70.66666666666667,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,522.0,,,,,,
A.csv,2025-01-30 20:15:00,474.62999999999994,4.230000000000018,0.0,7.166666666666667,92.89,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.25999999999999,-2.4000000000000057,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 20:15:00,449.2,4.240000000000009,0.0,47.0,65.71666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.85000000000001,0.9000000000000057,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 20:15:00,605.2933333333334,-10.600000000000025,0.0,41.833333333333336,65.49000000000001,608.12,0.0,70.0,21.116666666666664,74.0,0.0,70.0,72.0,69.90333333333334,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 20:15:00,574.9266666666667,2.1200000000000045,0.0,58.666666666666664,70.23,569.98,0.0,70.0,12.37,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 20:15:00,716.18,0.0,0.0,85.16666666666667,65.40666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.48,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 20:15:00,151.85333333333332,-4.240000000000009,0.0,4.5,65.15666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.18,0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0,527.0,,,,,,
B.csv,2025-01-30 20:15:00,899.1133333333333,2.1200000000000045,0.0,67.66666666666667,62.85999999999999,900.52,0.0,70.0,80.07,73.99,0.0,70.0,72.0,69.87333333333333,-0.0600000000000022,,66.97,68.99,68.0,68.0,,0.0,506.3333333333333,,,,,,
LL.csv,2025-01-30 20:15:00,128.54333333333332,-2.1200000000000045,100.0,38.5,65.69666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.02333333333333,1.2399999999999949,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 20:15:00,764.9166666666666,-14.83000000000004,0.0,81.16666666666667,65.93333333333334,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.90333333333334,-0.1299999999999954,,84.0,69.0,85.0,68.0,,0.0,532.3333333333334,,,,,,
CC.csv,2025-01-30 20:15:00,855.32,-4.240000000000009,0.0,60.833333333333336,80.52333333333333,851.79,0.0,70.0,51.620000000000005,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 20:15:00,372.2166666666667,4.239999999999952,0.0,13.0,63.31666666666666,375.04,0.0,70.0,1.55,74.0,0.0,70.0,72.0,70.06666666666666,0.0900000000000034,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 20:15:00,125.72,0.0,0.0,53.833333333333336,63.06333333333333,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.78666666666668,1.7800000000000011,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 20:15:00,552.32,-2.1200000000000045,0.0,56.5,90.43333333333334,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,75.71,-7.429999999999993,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 20:15:00,651.2033333333334,-10.600000000000025,0.0,44.666666666666664,98.82333333333334,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.45666666666666,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0,570.6666666666666,,,,,,
E.csv,2025-01-30 20:15:00,353.8500000000001,0.0,0.0,51.833333333333336,67.95666666666666,360.21,0.0,70.0,26.653333333333336,74.0,0.0,70.0,72.0,69.72333333333333,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,427.3333333333333,,,,,,
D.csv,2025-01-30 20:15:00,834.8366666666667,-10.590000000000032,0.0,55.333333333333336,66.97333333333334,832.7199999999999,0.0,70.0,27.336666666666662,74.0,0.0,70.0,72.0,70.23,0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0,478.6666666666667,,,,,,
S.csv,2025-01-30 20:15:00,707.7066666666666,2.1200000000000045,50.68,54.166666666666664,65.95333333333333,702.7600000000001,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.27666666666666,0.25,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 20:15:00,63.57,0.0,0.0,12.0,111.66,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.23333333333333,-0.769999999999996,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 20:15:00,952.7866666666667,-239.4399999999999,0.0,100.0,76.14999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.26666666666667,-0.7199999999999989,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 20:15:00,716.8866666666667,-375.0400000000001,0.0,100.0,63.919999999999995,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.75666666666666,-1.3900000000000006,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 20:15:00,122.89666666666666,-4.230000000000004,24.683333333333337,28.666666666666668,71.0,125.01,0.0,72.0,19.28,70.0,0.0,70.0,72.0,71.90666666666667,-0.4000000000000057,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 20:15:00,948.5533333333332,-150.43999999999994,0.0,100.0,78.46333333333332,1119.4766666666667,0.0,70.0,51.57333333333333,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 20:15:00,442.8433333333333,4.240000000000009,0.0,84.5,65.87666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,71.19333333333333,-0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 20:15:00,723.9466666666667,-902.64,0.0,100.0,84.29333333333334,1659.08,0.0,70.0,90.94666666666666,74.0,0.0,70.0,72.0,69.71666666666665,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 20:15:00,565.7433333333333,-281.81000000000006,0.0,100.0,81.57,886.3966666666666,0.0,70.0,81.40666666666665,74.0,0.0,70.0,72.0,69.6,-0.4500000000000028,,67.0,69.0,85.0,68.0,,0.0,441.6666666666667,,,1.0,-1.0,,
RR.csv,2025-01-30 20:15:00,64.98333333333333,0.0,0.0,13.0,66.01333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.99,1.9200000000000017,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 20:15:00,64.98,4.229999999999997,0.0,42.666666666666664,66.11,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.07666666666667,2.140000000000001,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 20:15:00,806.5833333333334,-377.1600000000001,0.0,100.0,74.73333333333333,1207.0533333333333,0.0,70.0,67.99,74.0,0.0,70.0,72.0,69.72,-0.3400000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 20:15:00,1030.4833333333331,-423.78,0.0,100.0,92.17,1435.8933333333334,0.0,70.0,82.86333333333333,74.0,0.0,70.0,72.0,69.58666666666666,-0.4500000000000028,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 20:15:00,64.27666666666666,0.0,0.0,2.5,65.93666666666667,63.57,0.0,70.99,0.06,74.0,0.0,70.0,0.0,71.03666666666668,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
