source_file,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode,RmCo2,SaTemp,AirflowSpRht,SuplFanCmd,SuplFanState,Cooling_Stg_Cmd,Heating_Stg_Cmd
I.csv,2025-01-30 20:15:00,637.0733333333333,4.240000000000009,0.0,62.166666666666664,63.913333333333334,637.78,0.0,70.0,33.166666666666664,74.0,0.0,70.0,72.0,69.97333333333334,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 20:15:00,843.3133333333334,-14.829999999999927,0.0,68.66666666666667,61.32333333333333,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.21,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 20:15:00,641.3133333333334,12.710000000000036,0.0,11.666666666666666,61.526666666666664,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.32,-1.6800000000000068,,67.0,69.0,85.0,55.0,,0.0,453.6666666666667,,,,,,
UU.csv,2025-01-30 20:15:00,827.07,12.720000000000027,47.97,98.0,66.05666666666667,825.66,0.0,71.49,0.0,74.0,0.0,73.0,70.99,72.09,0.6000000000000085,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 20:15:00,985.28,-856.0300000000001,100.0,100.0,62.79666666666666,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.22333333333333,3.1300000000000097,,67.0,69.0,85.0,55.0,,0.0,441.6666666666667,,,,,,
O.csv,2025-01-30 20:15:00,600.3466666666667,-2.1200000000000045,0.0,85.0,66.35333333333334,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.81666666666666,3.870000000000005,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 20:15:00,63.57,-2.1199999999999974,0.0,19.0,65.88333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.29666666666667,3.3799999999999955,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 20:15:00,591.17,2.1200000000000045,0.0,48.5,66.2,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.95,-0.5400000000000063,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 20:15:00,137.73,-2.1200000000000045,0.0,42.666666666666664,65.69,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.35666666666667,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0,534.0,,,,,,
N.csv,2025-01-30 20:15:00,606.0,-23.299999999999955,0.0,97.0,65.40666666666667,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.46333333333332,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 20:15:00,64.98,2.1199999999999974,0.0,3.8333333333333335,74.13000000000001,63.57,0.0,72.97,33.09,74.0,0.0,70.0,74.98,72.91333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 20:15:00,433.66333333333336,8.46999999999997,0.0,51.166666666666664,70.58333333333333,437.1966666666667,0.0,70.0,24.80333333333333,74.0,0.0,70.0,72.0,70.11,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 20:15:00,597.52,8.480000000000018,0.0,85.33333333333333,63.163333333333334,599.64,0.0,70.0,10.523333333333332,74.0,0.0,70.0,0.0,70.02333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 20:15:00,165.27,-2.119999999999976,0.0,46.666666666666664,72.23,167.39,0.0,71.49,25.28,75.0,0.0,68.0,74.97,70.93333333333334,-0.9499999999999886,,84.0,69.0,85.0,68.0,,0.0,592.0,,,,,,
M.csv,2025-01-30 20:15:00,601.0566666666667,8.480000000000018,0.0,70.5,76.94666666666667,599.64,0.0,70.0,49.19,74.0,0.0,70.0,0.0,69.87,-0.2199999999999988,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 16:45:00,454.15,6.360000000000014,0.0,3.3333333333333335,59.85333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.60000000000001,0.1000000000000085,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 16:45:00,151.85333333333332,-2.1200000000000045,0.0,59.666666666666664,88.36333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.68666666666667,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,442.6666666666667,,,,,,
A.csv,2025-01-31 16:45:00,488.05,10.589999999999977,0.0,2.3333333333333335,74.72333333333334,480.99,0.0,70.0,43.80666666666667,74.0,0.0,70.0,72.0,69.55333333333333,-0.3100000000000023,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 16:45:00,445.67,6.360000000000014,0.0,48.0,60.583333333333336,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 16:45:00,609.5300000000001,12.710000000000036,0.0,23.0,63.79333333333333,608.12,0.0,70.0,2.4600000000000004,74.0,0.0,70.0,72.0,69.98666666666666,0.0,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 16:45:00,728.1899999999999,14.83000000000004,0.0,66.33333333333333,69.32333333333334,733.13,0.0,70.0,35.46,74.0,0.0,70.0,72.0,69.96,0.0,,84.0,69.0,85.0,68.0,69.35,0.0,0.0,0.0,,1.0,,,
T.csv,2025-01-31 16:45:00,736.6666666666666,-23.309999999999945,0.0,87.33333333333333,60.27333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.15666666666668,-0.7199999999999989,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 16:45:00,152.56,2.1200000000000045,0.0,2.3333333333333335,60.10999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.57000000000001,0.8799999999999955,,67.0,69.0,68.0,68.0,,0.0,455.0,,,,,,
B.csv,2025-01-31 16:45:00,909.7066666666666,14.840000000000032,0.0,54.833333333333336,64.15333333333334,900.52,0.0,70.0,91.02333333333333,73.99,0.0,70.0,72.0,70.21,0.1400000000000005,,66.97,68.99,68.0,68.0,,0.0,419.3333333333333,,,,,,
LL.csv,2025-01-31 16:45:00,122.89666666666666,2.1200000000000045,95.97333333333334,39.0,60.379999999999995,125.72,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95,-0.3299999999999983,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 16:45:00,770.5666666666666,0.0,0.0,85.16666666666667,60.01666666666667,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.12333333333333,-0.6999999999999886,,84.0,69.0,85.0,68.0,,0.0,440.0,,,,,,
CC.csv,2025-01-31 16:45:00,977.51,12.709999999999924,0.0,75.83333333333333,80.95,976.8033333333332,0.0,70.0,69.14999999999999,74.0,0.0,70.0,72.0,69.96,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 16:45:00,379.9866666666667,-2.1200000000000045,0.0,5.0,64.41000000000001,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,0.8299999999999983,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 16:45:00,139.84666666666666,-10.600000000000009,0.0,44.5,64.05333333333333,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.66,2.6599999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 16:45:00,536.7833333333333,-12.720000000000027,0.0,62.0,84.66666666666667,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.38,-7.699999999999989,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 16:45:00,644.8466666666667,14.83000000000004,0.0,45.0,93.56333333333332,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,70.97666666666667,-6.909999999999997,,67.0,69.0,85.0,68.0,,0.0,429.3333333333333,,,,,,
E.csv,2025-01-31 16:45:00,362.33,16.950000000000045,0.0,40.166666666666664,65.44333333333333,360.21,0.0,70.0,13.376666666666669,74.0,0.0,70.0,72.0,69.70333333333333,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,384.0,,,,,,
D.csv,2025-01-31 16:45:00,840.4866666666667,31.779999999999973,0.0,47.0,64.43333333333334,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54666666666667,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,399.0,,,,,,
S.csv,2025-01-31 16:45:00,866.62,-95.34999999999992,93.52,100.0,59.66,959.8533333333334,0.0,70.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,-0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 16:45:00,65.69,2.1199999999999974,0.0,10.5,108.72666666666667,63.57,0.0,73.99,92.22666666666667,74.0,0.0,70.0,0.0,74.14333333333333,-0.1799999999999926,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 16:45:00,1199.993333333333,25.420000000000073,0.0,65.0,78.12666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.94,-0.1500000000000056,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 16:45:00,1097.5833333333333,25.429999999999836,0.0,83.16666666666667,64.89,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.28666666666668,-0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 16:45:00,126.42333333333332,0.0,12.29,31.0,95.83,125.01,0.0,72.0,71.43,70.0,0.0,70.0,72.0,72.18666666666667,-0.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 16:45:00,945.02,-256.3800000000001,0.0,100.0,73.24333333333334,1199.99,0.0,70.0,62.63333333333333,74.0,0.0,70.0,72.0,69.95,-0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 16:45:00,449.9066666666667,8.480000000000018,0.0,86.5,60.63666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.43666666666667,,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 16:45:00,1141.3666666666666,-415.2999999999999,0.0,100.0,81.29666666666667,1575.0333333333335,0.0,70.0,83.74333333333333,74.0,0.0,70.0,72.0,69.89333333333333,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 16:45:00,798.11,25.430000000000064,0.0,74.16666666666667,80.27666666666666,788.2233333333334,0.0,70.0,65.0,74.0,0.0,70.0,72.0,69.86333333333333,-0.0600000000000022,,67.0,69.0,85.0,68.0,,0.0,402.6666666666667,,,1.0,-1.0,,
RR.csv,2025-01-31 16:45:00,64.98333333333333,2.1199999999999974,0.0,14.5,60.78666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10000000000001,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 16:45:00,64.98333333333333,2.1199999999999974,0.0,43.666666666666664,60.943333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.09,2.1200000000000045,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 16:45:00,1142.7833333333335,19.069999999999936,0.0,100.0,74.85333333333334,1156.91,0.0,70.0,62.35333333333333,74.0,0.0,70.0,72.0,69.97333333333334,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 16:45:00,672.3866666666667,31.789999999999964,0.0,52.5,84.81,674.51,0.0,70.0,3.7166666666666663,74.0,0.0,70.0,72.0,69.86333333333333,-0.0600000000000022,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 16:45:00,65.69,0.0,0.0,3.0,68.96,63.57,0.0,70.99,31.22666666666667,74.0,0.0,70.0,0.0,70.92,-0.1499999999999914,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 16:45:00,638.4899999999999,46.620000000000005,0.0,49.166666666666664,64.00333333333334,637.78,0.0,70.0,0.0066666666666666,74.0,0.0,70.0,72.0,70.04,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 16:45:00,876.5099999999999,6.360000000000014,0.0,14.0,63.35999999999999,849.67,0.0,70.0,0.0566666666666666,74.0,0.0,70.0,72.0,70.0,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 16:45:00,643.4333333333334,16.950000000000045,0.0,4.166666666666667,63.42666666666667,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.73333333333333,-1.1500000000000057,,67.0,69.0,85.0,55.0,,0.0,414.6666666666667,,,,,,
UU.csv,2025-01-31 16:45:00,618.0066666666667,10.590000000000032,0.0,89.5,65.64,618.0033333333334,0.0,70.47,26.66,74.0,0.0,73.0,70.99333333333333,70.26333333333334,-0.2000000000000028,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 16:45:00,1609.6433333333334,-252.1500000000001,100.0,100.0,63.85333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.44666666666667,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0,402.6666666666667,,,,,,
O.csv,2025-01-31 16:45:00,588.3433333333332,6.360000000000014,0.0,86.5,60.94,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.89,3.8299999999999983,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 16:45:00,62.86333333333334,4.229999999999997,0.0,19.0,60.73,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.34333333333332,2.359999999999999,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 16:45:00,581.2800000000001,8.480000000000018,0.0,48.666666666666664,60.05,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.79333333333334,-1.6300000000000097,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 16:45:00,139.85,-2.1200000000000045,0.0,46.5,60.31333333333333,139.85,0.0,70.0,4.093333333333334,74.0,0.0,70.0,0.0,70.25,0.25,,84.0,69.0,85.0,68.0,,0.0,474.3333333333333,,,,,,
N.csv,2025-01-31 16:45:00,590.4633333333333,4.240000000000009,0.0,98.83333333333331,64.58,599.64,0.0,70.0,27.473333333333333,74.0,0.0,70.0,0.0,69.84666666666666,-0.1800000000000068,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 16:45:00,63.57,0.0,0.0,4.0,80.45666666666666,63.57,0.0,72.97,51.10999999999999,74.0,0.0,70.0,74.98,72.93666666666667,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 16:45:00,507.8233333333333,-6.359999999999957,0.0,59.5,71.15666666666667,512.0633333333334,0.0,70.0,40.20333333333333,74.0,0.0,70.0,72.0,69.89666666666666,-0.1599999999999966,,67.0,69.0,85.0,68.0,71.38,0.0,0.0,0.0,,1.0,,,
L.csv,2025-01-31 16:45:00,603.1733333333333,14.840000000000032,0.0,66.16666666666667,63.88333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 16:45:00,167.39,-2.119999999999976,0.0,49.0,70.21,167.39,0.0,71.49,33.07,75.0,0.0,68.0,74.98,71.53,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0,439.6666666666667,,,,,,
M.csv,2025-01-31 16:45:00,601.0533333333333,16.950000000000045,0.0,39.833333333333336,81.79,599.64,0.0,70.0,57.21,74.0,0.0,70.0,0.0,69.98,0.0699999999999931,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 03:30:00,447.0833333333333,0.0,0.0,2.6666666666666665,66.11,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.99,0.5,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 03:30:00,151.14666666666668,0.0,0.0,59.5,90.64,152.56,0.0,70.0,80.08,74.0,0.0,70.0,0.0,69.56333333333333,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,417.0,,,,,,
A.csv,2025-01-31 03:30:00,477.4533333333333,-4.240000000000009,0.0,9.5,94.47666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.04666666666667,-1.980000000000004,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 03:30:00,452.73333333333335,-4.240000000000009,0.0,48.0,66.28333333333335,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52666666666667,0.4699999999999988,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 03:30:00,610.2366666666667,-4.240000000000009,0.0,46.0,75.26666666666667,608.12,0.0,70.0,44.32666666666666,74.0,0.0,70.0,72.0,70.03333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 03:30:00,670.2733333333334,-6.350000000000023,0.0,63.333333333333336,72.74666666666667,665.3266666666667,0.0,70.0,26.036666666666665,74.0,0.0,70.0,72.0,70.05666666666667,-0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 03:30:00,721.1233333333333,6.360000000000014,0.0,86.33333333333333,66.0,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.86666666666666,-1.1400000000000006,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 03:30:00,150.44,-2.1200000000000045,0.0,4.5,65.72,152.56,0.0,68.0,3.793333333333333,74.0,0.0,70.0,0.0,68.04333333333334,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,418.3333333333333,,,,,,
B.csv,2025-01-31 03:30:00,896.2866666666667,-6.350000000000023,0.0,71.5,64.35000000000001,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.41333333333334,-0.5999999999999943,,66.97,68.99,68.0,68.0,,0.0,413.3333333333333,,,,,,
LL.csv,2025-01-31 03:30:00,127.13,-4.239999999999995,100.0,40.5,66.26,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67333333333333,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 03:30:00,786.8133333333334,6.360000000000014,0.0,83.0,66.45666666666666,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.37333333333333,-0.6099999999999994,,84.0,69.0,85.0,68.0,,0.0,422.0,,,,,,
CC.csv,2025-01-31 03:30:00,928.0666666666666,10.590000000000032,0.0,70.5,83.66000000000001,935.13,0.0,70.0,63.596666666666664,74.0,0.0,70.0,72.0,70.05666666666667,-0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 03:30:00,379.28,-4.240000000000009,0.0,15.0,64.73,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 03:30:00,129.25333333333333,-10.600000000000009,0.0,59.666666666666664,64.49,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.93333333333334,1.9399999999999975,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 03:30:00,535.3733333333333,0.0,0.0,58.833333333333336,91.5,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.51,-9.519999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 03:30:00,652.6133333333333,0.0,0.0,45.0,100.06,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.38,-6.61999999999999,,67.0,69.0,85.0,68.0,,0.0,454.0,,,,,,
E.csv,2025-01-31 03:30:00,356.6766666666667,-8.479999999999961,0.0,54.833333333333336,67.00333333333333,360.21,0.0,70.0,18.06,74.0,0.0,70.0,72.0,70.07,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,391.6666666666667,,,,,,
D.csv,2025-01-31 03:30:00,845.43,2.1200000000000045,0.0,58.833333333333336,64.71,832.7199999999999,0.0,70.0,2.0066666666666664,74.0,0.0,70.0,72.0,69.98,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,412.0,,,,,,
S.csv,2025-01-31 03:30:00,876.5066666666667,-116.53999999999996,100.0,100.0,66.49,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.74666666666667,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 03:30:00,64.27666666666666,0.0,0.0,12.5,113.98333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.22,-0.769999999999996,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 03:30:00,908.2933333333334,-266.98,0.0,100.0,78.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.74,-1.2600000000000051,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 03:30:00,697.1133333333333,-408.94000000000005,0.0,100.0,65.42,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.32,-1.6899999999999975,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 03:30:00,125.01,0.0,19.356666666666666,31.0,98.27666666666666,125.01,0.0,72.0,64.74333333333333,70.0,0.0,70.0,72.0,72.20333333333333,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 03:30:00,943.61,-275.4599999999999,0.0,100.0,83.41333333333334,1212.0,0.0,70.0,64.14333333333333,74.0,0.0,70.0,72.0,70.11333333333333,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 03:30:00,449.2033333333334,4.240000000000009,0.0,85.66666666666667,66.40333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.74333333333333,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 03:30:00,682.2766666666666,-981.04,0.0,100.0,86.33333333333333,1678.1533333333334,0.0,70.0,92.64666666666666,74.0,0.0,70.0,72.0,70.02333333333333,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 03:30:00,534.6633333333333,-309.3599999999999,0.0,100.0,83.34666666666668,884.9833333333335,0.0,70.0,81.21,74.0,0.0,70.0,72.0,70.11666666666667,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,407.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-31 03:30:00,63.56999999999999,0.0,0.0,14.5,66.49333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.34666666666666,0.3400000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 03:30:00,64.27666666666666,0.0,0.0,43.666666666666664,66.62,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,0.6500000000000057,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 03:30:00,790.3433333333332,-385.6300000000001,0.0,100.0,76.10666666666667,1179.513333333333,0.0,70.0,64.95666666666666,74.0,0.0,70.0,72.0,70.10666666666667,0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 03:30:00,972.5633333333334,-538.2,0.0,100.0,92.69666666666666,1454.256666666667,0.0,70.0,85.03,74.0,0.0,70.0,72.0,70.11333333333333,0.1099999999999994,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 03:30:00,64.98333333333333,0.0,0.0,2.5,70.51,63.57,0.0,70.99,21.27,74.0,0.0,70.0,0.0,71.04666666666667,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 03:30:00,634.9566666666666,14.840000000000032,0.0,65.83333333333333,65.25333333333333,637.78,0.0,70.0,85.48666666666666,74.0,0.0,70.0,72.0,69.70333333333333,-0.3299999999999983,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 03:30:00,859.5600000000001,21.190000000000055,0.0,70.33333333333333,62.94333333333333,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38333333333333,0.3599999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 03:30:00,636.37,-6.360000000000014,0.0,13.5,63.09,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.78,-2.219999999999999,,67.0,69.0,85.0,55.0,,0.0,405.0,,,,,,
UU.csv,2025-01-31 03:30:00,594.6999999999999,8.480000000000018,0.0,88.5,70.94666666666667,598.2266666666666,0.0,70.47,22.843333333333337,74.0,0.0,73.0,70.99333333333333,70.52,0.0499999999999971,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 03:30:00,958.44,-870.86,100.0,100.0,64.42,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,71.07333333333334,4.070000000000007,,67.0,69.0,85.0,55.0,,0.0,407.3333333333333,,,,,,
O.csv,2025-01-31 03:30:00,601.7633333333333,-4.230000000000018,0.0,85.5,66.79333333333334,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.25333333333333,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 03:30:00,64.27666666666666,0.0,0.0,21.0,66.38666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.76333333333334,1.8199999999999932,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 03:30:00,581.2800000000001,-6.3599999999999,0.0,48.666666666666664,66.74666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.67,-0.8400000000000034,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 03:30:00,139.14333333333332,-2.1200000000000045,0.0,46.5,66.20666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,422.3333333333333,,,,,,
N.csv,2025-01-31 03:30:00,596.1133333333333,-4.230000000000018,0.0,98.0,66.95666666666666,599.64,0.0,70.0,16.03,74.0,0.0,70.0,0.0,69.98,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 03:30:00,64.98333333333333,-2.1199999999999974,0.0,4.166666666666667,82.71333333333332,63.57,0.0,72.97,45.580000000000005,74.0,0.0,70.0,74.98,73.09,0.0,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 03:30:00,522.6566666666666,4.240000000000009,0.0,59.833333333333336,77.51666666666667,526.8933333333333,0.0,70.0,43.330000000000005,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 03:30:00,605.2933333333334,14.840000000000032,0.0,88.5,64.29333333333334,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 03:30:00,166.6833333333333,-2.119999999999976,0.0,49.0,77.25,167.39,0.0,71.49,34.57,75.0,0.0,68.0,74.98,71.49,0.0,,84.0,69.0,85.0,68.0,,0.0,422.0,,,,,,
M.csv,2025-01-31 03:30:00,596.1133333333333,-6.350000000000023,0.0,73.16666666666667,67.41000000000001,599.64,0.0,70.0,22.753333333333337,74.0,0.0,70.0,0.0,69.98,-0.019999999999996,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 23:15:00,452.73333333333335,8.480000000000018,0.0,4.0,65.32,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.12333333333333,0.6400000000000006,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 23:15:00,152.56,-2.1200000000000045,0.0,59.166666666666664,64.84333333333332,152.56,0.0,70.0,0.0566666666666666,74.0,0.0,70.0,0.0,70.41000000000001,0.3199999999999932,,67.0,69.0,68.0,68.0,,0.0,517.0,,,,,,
A.csv,2025-01-30 23:15:00,481.69000000000005,0.0,0.0,9.0,93.07666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.77666666666666,-3.299999999999997,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 23:15:00,449.9066666666667,-10.589999999999977,0.0,47.5,65.53333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 23:15:00,601.06,6.360000000000014,0.0,44.5,70.72000000000001,608.12,0.0,70.0,36.71333333333333,74.0,0.0,70.0,72.0,69.78666666666668,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 23:15:00,657.5600000000001,-8.470000000000027,0.0,62.666666666666664,71.82,656.8533333333334,0.0,70.0,24.94,74.0,0.0,70.0,72.0,69.95,-0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 23:15:00,710.5300000000001,-12.709999999999924,0.0,85.66666666666667,65.16000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.23666666666666,-0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 23:15:00,151.85333333333332,-2.1200000000000045,0.0,4.5,64.91333333333334,152.56,0.0,68.0,1.24,74.0,0.0,70.0,0.0,67.96666666666667,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,476.6666666666667,,,,,,
B.csv,2025-01-30 23:15:00,905.47,0.0,0.0,70.5,63.43666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.26666666666667,-0.7600000000000051,,66.97,68.99,68.0,68.0,,0.0,443.0,,,,,,
LL.csv,2025-01-30 23:15:00,125.71666666666664,-2.1200000000000045,100.0,40.0,65.5,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.37333333333333,1.3499999999999943,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 23:15:00,771.27,-4.240000000000009,0.0,82.0,65.66666666666667,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.23666666666666,-0.7399999999999949,,84.0,69.0,85.0,68.0,,0.0,489.0,,,,,,
CC.csv,2025-01-30 23:15:00,923.8333333333334,-10.599999999999907,0.0,68.83333333333333,82.98333333333333,929.4833333333332,0.0,70.0,62.69333333333333,74.0,0.0,70.0,72.0,69.95666666666666,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 23:15:00,370.8066666666667,-4.240000000000009,0.0,14.166666666666666,63.95000000000001,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 23:15:00,108.76666666666668,6.349999999999994,0.0,57.666666666666664,63.64666666666667,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.8,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 23:15:00,553.0266666666666,2.1099999999999,0.0,57.5,90.16,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.40333333333334,-9.879999999999995,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 23:15:00,654.0300000000001,-2.1200000000000045,0.0,45.0,98.29333333333334,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.38,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0,494.0,,,,,,
E.csv,2025-01-30 23:15:00,355.26666666666665,-4.239999999999952,0.0,53.5,66.84333333333333,360.21,0.0,70.0,20.44,74.0,0.0,70.0,72.0,69.98,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,420.0,,,,,,
D.csv,2025-01-30 23:15:00,833.4266666666667,4.240000000000009,0.0,57.666666666666664,65.57666666666667,832.7199999999999,0.0,70.0,12.733333333333334,74.0,0.0,70.0,72.0,70.14666666666666,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,445.3333333333333,,,,,,
S.csv,2025-01-30 23:15:00,890.6366666666667,4.239999999999895,81.96333333333332,74.16666666666667,65.68333333333334,891.34,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 23:15:00,64.27666666666666,0.0,0.0,12.5,111.76333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.03,-0.8999999999999915,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 23:15:00,921.7133333333336,-271.2199999999999,0.0,100.0,76.94666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.61,-1.3900000000000006,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 23:15:00,704.8800000000001,-419.5300000000001,0.0,100.0,64.69666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.59,-1.3900000000000006,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 23:15:00,124.30666666666669,0.0,0.0,30.5,99.92666666666666,125.01,0.0,72.0,71.34666666666666,70.0,0.0,70.0,72.0,71.28333333333333,-0.6700000000000017,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 23:15:00,947.1366666666668,-307.2400000000001,0.0,100.0,82.16000000000001,1245.1933333333334,0.0,70.0,68.58,74.0,0.0,70.0,72.0,69.84,-0.2000000000000028,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 23:15:00,451.32,-6.349999999999966,0.0,85.16666666666667,65.69666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,-1.1700000000000017,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 23:15:00,699.23,-995.88,0.0,100.0,86.94666666666667,1690.87,0.0,70.0,93.78666666666668,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 23:15:00,578.4533333333334,-400.47,0.0,100.0,82.85666666666667,904.76,0.0,70.0,84.47666666666667,74.0,0.0,70.0,72.0,70.06333333333333,0.0699999999999931,,67.0,69.0,85.0,68.0,,0.0,426.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-30 23:15:00,63.57,0.0,0.0,13.0,65.82,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.18333333333334,1.2399999999999949,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 23:15:00,62.86333333333334,0.0,0.0,44.0,65.91666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,1.9200000000000017,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 23:15:00,790.34,-406.82000000000016,0.0,100.0,75.74666666666667,1209.88,0.0,70.0,68.30333333333333,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 23:15:00,1007.1733333333332,-531.84,0.0,100.0,91.45333333333332,1474.7399999999998,0.0,70.0,87.25666666666666,74.0,0.0,70.0,72.0,70.04,0.0900000000000034,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 23:15:00,63.57,0.0,0.0,3.0,70.52,63.57,0.0,70.99,24.17,74.0,0.0,70.0,0.0,70.83,-0.1799999999999926,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 23:15:00,634.9599999999999,-10.589999999999918,0.0,64.5,64.56333333333333,637.78,0.0,70.0,53.60999999999999,74.0,0.0,70.0,72.0,69.84333333333333,-0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 23:15:00,841.9,-8.469999999999914,0.0,71.5,61.95000000000001,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 23:15:00,636.37,14.83000000000004,0.0,12.833333333333334,62.17666666666667,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.04,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0,428.6666666666667,,,,,,
UU.csv,2025-01-30 23:15:00,548.0833333333334,-6.360000000000014,0.0,86.5,67.37,547.3766666666667,0.0,70.47,13.043333333333337,74.0,0.0,73.0,70.99666666666667,70.11,-0.3499999999999943,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 23:15:00,973.27,-877.22,100.0,100.0,63.48666666666666,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.94333333333334,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0,426.3333333333333,,,,,,
O.csv,2025-01-30 23:15:00,598.23,-2.1200000000000045,0.0,85.0,66.03333333333335,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.23333333333333,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 23:15:00,63.57,2.1199999999999974,0.0,20.5,65.68,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.81,2.950000000000003,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 23:15:00,577.04,-2.119999999999891,0.0,48.5,65.96333333333332,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.65333333333332,-0.8200000000000074,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 23:15:00,137.73,-2.1200000000000045,0.0,46.0,65.49333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.58,0.6099999999999994,,84.0,69.0,85.0,68.0,,0.0,485.0,,,,,,
N.csv,2025-01-30 23:15:00,597.52,2.1200000000000045,0.0,97.5,65.14666666666666,599.64,0.0,70.0,2.223333333333333,74.0,0.0,70.0,0.0,69.91,-0.0600000000000022,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 23:15:00,64.98333333333333,2.1199999999999974,0.0,2.8333333333333335,94.67666666666668,63.57,0.0,72.97,68.53333333333335,74.0,0.0,70.0,74.97,72.22333333333334,-0.7399999999999949,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 23:15:00,501.4666666666667,2.1200000000000045,0.0,57.5,74.11333333333333,500.0566666666667,0.0,70.0,37.8,74.0,0.0,70.0,72.0,69.84,-0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 23:15:00,588.3433333333334,-6.350000000000023,0.0,87.0,63.423333333333325,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.36,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 23:15:00,164.56333333333336,-2.119999999999976,0.0,48.5,73.24,167.39,0.0,71.49,29.156666666666663,75.0,0.0,68.0,74.99,71.37333333333333,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,478.0,,,,,,
M.csv,2025-01-30 23:15:00,591.8733333333333,0.0,0.0,72.16666666666667,67.57333333333332,599.64,0.0,70.0,26.21666666666667,74.0,0.0,70.0,0.0,70.22666666666667,0.269999999999996,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 07:45:00,449.9066666666667,0.0,0.0,3.6666666666666665,67.55666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.40333333333334,0.9000000000000057,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 07:45:00,151.85333333333332,-2.1200000000000045,0.0,59.833333333333336,95.49333333333334,152.56,0.0,70.0,96.99666666666668,74.0,0.0,70.0,0.0,70.07666666666667,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,410.3333333333333,,,,,,
A.csv,2025-01-31 07:45:00,472.51,2.1100000000000136,0.0,4.833333333333333,94.75333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.03666666666668,-1.1400000000000006,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 07:45:00,453.44,4.240000000000009,0.0,48.0,67.60333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.95,0.9500000000000028,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 07:45:00,603.88,21.18999999999994,0.0,38.0,68.10333333333334,608.12,0.0,70.0,23.866666666666664,74.0,0.0,70.0,72.0,70.22333333333334,0.25,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 07:45:00,645.5533333333333,16.950000000000045,0.0,62.333333333333336,72.80333333333334,644.8466666666667,0.0,70.0,23.206666666666667,74.0,0.0,70.0,72.0,70.10666666666667,0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 07:45:00,721.8299999999999,-29.66999999999996,0.0,86.5,67.47333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.15,-0.8700000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 07:45:00,152.56,0.0,0.0,3.1666666666666665,67.21,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.46333333333332,0.4500000000000028,,67.0,69.0,68.0,68.0,,0.0,413.0,,,,,,
B.csv,2025-01-31 07:45:00,894.1666666666666,4.240000000000009,0.0,66.33333333333333,64.97000000000001,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.75666666666666,-0.2900000000000062,,66.97,68.99,68.0,68.0,,0.0,415.3333333333333,,,,,,
LL.csv,2025-01-31 07:45:00,127.83666666666666,0.0,100.0,41.0,67.64666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.77666666666666,0.7900000000000063,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 07:45:00,763.5033333333332,-4.240000000000009,0.0,84.0,67.91000000000001,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.68,-0.309999999999988,,84.0,69.0,85.0,68.0,,0.0,422.0,,,,,,
CC.csv,2025-01-31 07:45:00,910.4133333333332,8.480000000000018,0.0,68.0,83.89999999999999,903.35,0.0,70.0,58.61666666666667,74.0,0.0,70.0,72.0,70.10666666666667,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 07:45:00,377.8666666666666,-16.950000000000045,0.0,9.5,65.41333333333334,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.12,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 07:45:00,108.06666666666666,8.469999999999999,0.0,54.833333333333336,65.13666666666667,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.09,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 07:45:00,540.3133333333334,-4.240000000000009,0.0,59.833333333333336,93.17,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.10333333333334,-8.420000000000002,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 07:45:00,649.0866666666667,6.350000000000023,0.0,45.0,101.87,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.64999999999999,-6.36999999999999,,67.0,69.0,85.0,68.0,,0.0,446.6666666666667,,,,,,
E.csv,2025-01-31 07:45:00,363.74333333333334,-6.359999999999957,0.0,49.833333333333336,65.47,360.21,0.0,70.0,8.65,74.0,0.0,70.0,72.0,70.09666666666668,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,392.3333333333333,,,,,,
D.csv,2025-01-31 07:45:00,824.9466666666667,-6.360000000000014,0.0,55.333333333333336,65.38333333333333,832.7199999999999,0.0,70.0,0.2266666666666666,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,412.0,,,,,,
S.csv,2025-01-31 07:45:00,872.9766666666668,-118.65999999999995,100.0,100.0,67.92333333333333,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.96333333333332,0.9500000000000028,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 07:45:00,65.68666666666667,2.1199999999999974,0.0,12.5,115.60333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,-0.519999999999996,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 07:45:00,984.5733333333334,-197.05999999999997,0.0,100.0,78.46333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.11666666666666,-0.9000000000000057,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 07:45:00,752.91,-368.68000000000006,0.0,100.0,65.76333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.73333333333333,-1.2600000000000051,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 07:45:00,125.71666666666664,0.0,27.616666666666664,30.0,93.32666666666668,125.01,0.0,72.0,54.53,70.0,0.0,70.0,72.0,72.07666666666667,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 07:45:00,949.2566666666668,-224.61,0.0,100.0,80.94666666666667,1155.496666666667,0.0,70.0,56.13666666666666,74.0,0.0,70.0,72.0,70.14666666666666,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 07:45:00,454.8533333333333,4.240000000000009,0.0,86.0,67.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 07:45:00,765.6199999999999,-764.9100000000001,0.0,100.0,82.01666666666667,1543.9566666666667,0.0,70.0,80.95666666666666,74.0,0.0,70.0,72.0,70.10000000000001,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 07:45:00,622.9499999999999,-190.69999999999993,0.0,100.0,79.26,767.0333333333333,0.0,70.0,61.45666666666667,74.0,0.0,70.0,72.0,70.23666666666666,0.269999999999996,,67.0,69.0,85.0,68.0,,0.0,409.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-31 07:45:00,64.27666666666666,0.0,0.0,15.0,67.85333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 07:45:00,64.98333333333333,2.1199999999999974,0.0,43.666666666666664,67.98666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.77666666666666,0.7399999999999949,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 07:45:00,839.0733333333333,-279.69000000000005,0.0,100.0,74.37333333333333,1125.8333333333333,0.0,70.0,58.81666666666666,74.0,0.0,70.0,72.0,70.05333333333333,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 07:45:00,1051.6699999999998,-247.90999999999983,0.0,100.0,79.82666666666667,1274.86,0.0,70.0,66.20666666666666,74.0,0.0,70.0,72.0,70.23666666666666,0.269999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 07:45:00,64.27666666666666,0.0,0.0,2.0,69.14666666666666,63.57,0.0,70.99,14.396666666666668,74.0,0.0,70.0,0.0,71.1,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 07:45:00,651.91,-6.350000000000023,0.0,64.0,65.56333333333333,637.78,0.0,70.0,70.88333333333334,74.0,0.0,70.0,72.0,70.5,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 07:45:00,851.79,-8.469999999999914,0.0,48.833333333333336,63.80666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.41666666666667,0.480000000000004,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 07:45:00,638.49,-2.1200000000000045,0.0,10.166666666666666,64.03333333333333,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.45666666666666,-1.5499999999999972,,67.0,69.0,85.0,55.0,,0.0,405.6666666666667,,,,,,
UU.csv,2025-01-31 07:45:00,557.2666666666667,4.240000000000009,0.0,87.66666666666667,70.27333333333333,557.2666666666667,0.0,70.47,15.246666666666668,74.0,0.0,73.0,70.99333333333333,70.63,0.1200000000000045,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 07:45:00,1046.7266666666667,-864.5,100.0,100.0,64.91333333333334,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,71.02333333333333,4.1200000000000045,,67.0,69.0,85.0,55.0,,0.0,409.3333333333333,,,,,,
O.csv,2025-01-31 07:45:00,593.9933333333333,-2.1200000000000045,0.0,86.0,68.21333333333334,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.54,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 07:45:00,66.39333333333333,2.1199999999999974,0.0,19.5,67.73666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.04,1.980000000000004,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 07:45:00,579.16,2.1200000000000045,0.0,48.666666666666664,68.11333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94666666666666,-0.6300000000000097,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 07:45:00,140.5533333333333,-2.1200000000000045,0.0,46.5,67.61666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0,409.0,,,,,,
N.csv,2025-01-31 07:45:00,599.6433333333333,6.360000000000014,0.0,98.5,67.44333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,0.3599999999999994,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 07:45:00,67.09666666666666,2.1199999999999974,0.0,4.0,79.55666666666667,63.57,0.0,72.97,38.56666666666666,74.0,0.0,70.0,74.99,73.02,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 07:45:00,502.1766666666667,4.240000000000009,0.0,58.0,76.34666666666666,500.0566666666667,0.0,70.0,37.803333333333335,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 07:45:00,598.2333333333332,-4.230000000000018,0.0,83.83333333333333,64.82333333333334,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 07:45:00,167.39,0.0,0.0,49.0,75.04333333333334,167.39,0.0,71.49,27.3,75.0,0.0,68.0,74.98,71.64,0.1300000000000096,,84.0,69.0,85.0,68.0,,0.0,409.3333333333333,,,,,,
M.csv,2025-01-31 07:45:00,601.0566666666667,0.0,0.0,62.833333333333336,71.27,599.64,0.0,70.0,32.51,74.0,0.0,70.0,0.0,69.96666666666665,0.0,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 02:00:00,446.38000000000005,-6.349999999999966,0.0,3.8333333333333335,65.48666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.99,0.5,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 02:00:00,153.26666666666668,0.0,0.0,59.5,82.38666666666667,152.56,0.0,70.0,59.02666666666667,74.0,0.0,70.0,0.0,69.3,-0.7399999999999949,,67.0,69.0,68.0,68.0,,0.0,430.0,,,,,,
A.csv,2025-01-31 02:00:00,489.46,6.349999999999966,0.0,9.0,93.53666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.13000000000001,-2.9000000000000057,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 02:00:00,451.32,-6.349999999999966,0.0,48.0,65.69333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 02:00:00,610.9433333333333,-4.240000000000009,0.0,45.5,74.50333333333333,608.12,0.0,70.0,44.836666666666666,74.0,0.0,70.0,72.0,69.96,-0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 02:00:00,668.86,-2.1200000000000045,0.0,63.166666666666664,72.26666666666667,673.0966666666667,0.0,70.0,27.143333333333334,74.0,0.0,70.0,72.0,70.01666666666667,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 02:00:00,720.4200000000001,-2.1200000000000045,0.0,85.83333333333333,65.35000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.86,-1.1400000000000006,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 02:00:00,151.85333333333332,-2.1200000000000045,0.0,3.5,65.08333333333333,152.56,0.0,68.0,3.443333333333334,74.0,0.0,70.0,0.0,67.91,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,430.3333333333333,,,,,,
B.csv,2025-01-31 02:00:00,893.46,23.31000000000006,0.0,71.33333333333333,63.416666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.3,-0.7199999999999989,,66.97,68.99,68.0,68.0,,0.0,419.6666666666667,,,,,,
LL.csv,2025-01-31 02:00:00,127.83666666666666,-2.1200000000000045,100.0,40.5,65.66666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.09333333333332,1.0999999999999943,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 02:00:00,775.5133333333333,0.0,0.0,82.66666666666667,65.83999999999999,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.68,-0.309999999999988,,84.0,69.0,85.0,68.0,,0.0,427.3333333333333,,,,,,
CC.csv,2025-01-31 02:00:00,942.1966666666668,-19.069999999999936,0.0,70.33333333333333,85.81333333333333,942.1966666666668,0.0,70.0,64.46,74.0,0.0,70.0,72.0,70.01666666666667,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 02:00:00,366.56666666666666,12.71999999999997,0.0,14.0,63.90333333333333,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10333333333334,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 02:00:00,128.54666666666665,14.829999999999984,0.0,59.0,63.61000000000001,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.89666666666666,1.8700000000000043,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 02:00:00,548.7933333333334,4.2299999999999045,0.0,58.166666666666664,90.75666666666666,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,-9.47999999999999,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 02:00:00,652.6166666666667,2.1200000000000045,0.0,45.0,99.20666666666666,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.54666666666667,-6.390000000000001,,67.0,69.0,85.0,68.0,,0.0,438.0,,,,,,
E.csv,2025-01-31 02:00:00,355.97,-6.359999999999957,0.0,54.5,66.98333333333333,360.21,0.0,70.0,20.91333333333333,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,397.6666666666667,,,,,,
D.csv,2025-01-31 02:00:00,821.4166666666666,10.589999999999918,0.0,58.166666666666664,63.919999999999995,832.7199999999999,0.0,70.0,1.903333333333333,74.0,0.0,70.0,72.0,70.08333333333333,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,424.6666666666667,,,,,,
S.csv,2025-01-31 02:00:00,880.7466666666668,-110.18000000000006,100.0,100.0,65.88,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52,0.519999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 02:00:00,63.57,2.1199999999999974,0.0,12.166666666666666,113.01666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,-0.8999999999999915,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 02:00:00,919.5933333333334,-281.80999999999995,0.0,100.0,77.17333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.60333333333334,-1.4099999999999966,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 02:00:00,699.9366666666666,-404.7000000000001,0.0,100.0,64.66333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.31666666666666,-1.6899999999999975,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 02:00:00,126.42333333333332,2.1199999999999903,6.736666666666667,31.0,103.13,125.01,0.0,72.0,76.39,70.0,0.0,70.0,72.0,72.14,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 02:00:00,944.3133333333334,-296.6400000000001,0.0,100.0,82.59333333333335,1250.14,0.0,70.0,69.03,74.0,0.0,70.0,72.0,69.98,0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 02:00:00,442.84666666666664,-6.349999999999966,0.0,85.5,65.82666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,-1.230000000000004,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 02:00:00,699.23,-995.88,0.0,100.0,88.89666666666666,1690.8666666666668,0.0,70.0,93.76333333333332,74.0,0.0,70.0,72.0,69.98666666666666,0.0,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 02:00:00,540.3166666666667,-336.9,0.0,100.0,83.36,913.24,0.0,70.0,85.93333333333334,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,413.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-31 02:00:00,63.57,0.0,0.0,14.5,65.91000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.45333333333333,0.5,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 02:00:00,65.68666666666667,0.0,0.0,43.833333333333336,66.02666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,0.769999999999996,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 02:00:00,789.6366666666667,-419.5400000000001,0.0,100.0,75.83666666666666,1210.5866666666668,0.0,70.0,68.33333333333333,74.0,0.0,70.0,72.0,69.98,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 02:00:00,962.6766666666666,-555.1500000000001,0.0,100.0,93.41666666666669,1495.93,0.0,70.0,89.29666666666667,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 02:00:00,64.98333333333333,2.1199999999999974,0.0,2.5,69.94333333333333,63.57,0.0,70.99,22.0,74.0,0.0,70.0,0.0,70.96333333333332,-0.039999999999992,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
