source_file,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode,RmCo2,SaTemp,AirflowSpRht,SuplFanCmd,SuplFanState,Cooling_Stg_Cmd,Heating_Stg_Cmd
I.csv,2025-01-31 02:00:00,643.4333333333333,6.360000000000014,0.0,65.0,64.50666666666667,637.78,0.0,70.0,73.91666666666667,74.0,0.0,70.0,72.0,69.70333333333333,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 02:00:00,846.8466666666667,-6.360000000000014,0.0,72.5,61.92333333333334,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38333333333333,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 02:00:00,641.3166666666667,-2.1200000000000045,0.0,13.166666666666666,62.10333333333333,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.78666666666668,-2.219999999999999,,67.0,69.0,85.0,55.0,,0.0,411.3333333333333,,,,,,
UU.csv,2025-01-31 02:00:00,608.8233333333334,10.590000000000032,0.0,89.0,71.21333333333332,615.1833333333334,0.0,70.47,26.209999999999997,74.0,0.0,73.0,70.99666666666667,70.39,-0.0799999999999983,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 02:00:00,976.8033333333332,-875.1,100.0,100.0,63.46333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.93666666666667,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0,413.3333333333333,,,,,,
O.csv,2025-01-31 02:00:00,598.9366666666666,-4.230000000000018,0.0,85.33333333333333,66.20666666666666,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.22666666666667,3.219999999999999,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 02:00:00,64.98333333333333,2.1199999999999974,0.0,19.5,65.80333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.78333333333333,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 02:00:00,579.8666666666667,2.1200000000000045,0.0,48.5,66.14999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.56333333333333,-0.9300000000000068,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 02:00:00,139.14333333333332,-2.1200000000000045,0.0,46.0,65.63666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,453.3333333333333,,,,,,
N.csv,2025-01-31 02:00:00,603.1766666666666,-10.590000000000032,0.0,97.83333333333331,66.00333333333333,599.64,0.0,70.0,14.816666666666668,74.0,0.0,70.0,0.0,69.86333333333333,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 02:00:00,64.27666666666666,2.1199999999999974,0.0,3.5,75.02666666666666,63.57,0.0,72.97,34.72666666666667,74.0,0.0,70.0,74.99,73.14333333333333,0.3400000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 02:00:00,524.7733333333334,2.1200000000000045,0.0,59.5,76.39999999999999,521.9466666666667,0.0,70.0,42.419999999999995,74.0,0.0,70.0,72.0,69.94666666666666,-0.0600000000000022,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 02:00:00,596.11,6.360000000000014,0.0,88.0,63.383333333333326,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.17666666666666,0.1400000000000005,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 02:00:00,167.39,-2.119999999999976,0.0,49.0,76.61999999999999,167.39,0.0,71.49,34.79333333333333,75.0,0.0,68.0,74.99,71.46333333333332,-0.0499999999999971,,84.0,69.0,85.0,68.0,,0.0,441.0,,,,,,
M.csv,2025-01-31 02:00:00,602.4699999999999,2.1200000000000045,0.0,71.33333333333333,66.39333333333333,599.64,0.0,70.0,21.723333333333333,74.0,0.0,70.0,0.0,70.03666666666668,0.019999999999996,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 02:30:00,437.1966666666667,-19.069999999999993,0.0,3.5,65.64666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.97,0.480000000000004,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 02:30:00,150.44,0.0,0.0,59.333333333333336,86.92666666666666,152.56,0.0,70.0,69.28333333333333,74.0,0.0,70.0,0.0,69.31,-0.7199999999999989,,67.0,69.0,68.0,68.0,,0.0,423.0,,,,,,
A.csv,2025-01-31 02:30:00,474.62999999999994,14.829999999999984,0.0,9.333333333333334,93.72666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.51666666666667,-2.5400000000000063,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 02:30:00,449.2,-2.1200000000000045,0.0,48.0,65.83999999999999,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 02:30:00,613.0633333333334,-10.600000000000025,0.0,45.666666666666664,75.10666666666667,608.12,0.0,70.0,45.69,74.0,0.0,70.0,72.0,69.93333333333334,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 02:30:00,678.7466666666666,-4.240000000000009,0.0,63.166666666666664,72.38333333333334,674.51,0.0,70.0,27.006666666666664,74.0,0.0,70.0,72.0,70.01666666666667,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 02:30:00,716.18,14.83000000000004,0.0,86.0,65.52666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.83666666666666,-1.1500000000000057,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 02:30:00,151.14666666666668,-2.1200000000000045,0.0,3.8333333333333335,65.25,152.56,0.0,68.0,4.43,74.0,0.0,70.0,0.0,67.93,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,423.0,,,,,,
B.csv,2025-01-31 02:30:00,893.46,6.360000000000014,0.0,71.33333333333333,63.583333333333336,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.32,-0.7000000000000028,,66.97,68.99,68.0,68.0,,0.0,416.0,,,,,,
LL.csv,2025-01-31 02:30:00,127.13,-2.1200000000000045,100.0,40.5,65.82333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.86333333333333,0.9300000000000068,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 02:30:00,783.9866666666667,2.1200000000000045,0.0,82.83333333333333,65.99333333333334,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.31666666666666,-0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0,426.6666666666667,,,,,,
CC.csv,2025-01-31 02:30:00,942.1966666666668,0.0,0.0,70.5,85.91000000000001,939.37,0.0,70.0,64.2,74.0,0.0,70.0,72.0,70.03,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 02:30:00,376.4533333333334,-2.1200000000000045,0.0,14.666666666666666,64.04666666666667,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 02:30:00,111.59666666666664,8.469999999999999,0.0,59.333333333333336,63.77,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.89666666666666,1.9099999999999968,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 02:30:00,538.9033333333333,12.709999999999924,0.0,58.333333333333336,90.98,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.35333333333334,-9.72,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 02:30:00,642.7266666666666,0.0,0.0,45.0,99.38,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.37666666666667,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0,443.0,,,,,,
E.csv,2025-01-31 02:30:00,356.6766666666667,-2.1200000000000045,0.0,54.5,66.98666666666666,360.21,0.0,70.0,20.276666666666667,74.0,0.0,70.0,72.0,70.02,0.0,,67.0,69.0,68.0,68.0,,0.0,394.3333333333333,,,,,,
D.csv,2025-01-31 02:30:00,824.9499999999999,-19.07000000000005,0.0,58.333333333333336,64.06,832.7199999999999,0.0,70.0,1.2466666666666666,74.0,0.0,70.0,72.0,70.06333333333333,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,419.3333333333333,,,,,,
S.csv,2025-01-31 02:30:00,891.3433333333332,-133.49,100.0,100.0,66.02,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,0.5,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 02:30:00,66.39333333333333,2.1199999999999974,0.0,12.0,113.15,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,-0.8999999999999915,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 02:30:00,906.1733333333332,-290.28999999999996,0.0,100.0,77.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.70666666666666,-1.2999999999999972,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 02:30:00,694.9900000000001,-408.94000000000005,0.0,100.0,64.82,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.29,-1.7099999999999935,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 02:30:00,125.71666666666664,0.0,12.403333333333334,31.0,101.31666666666666,125.01,0.0,72.0,71.69666666666667,70.0,0.0,70.0,72.0,72.21,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 02:30:00,942.1933333333332,-307.2400000000001,0.0,100.0,82.8,1250.14,0.0,70.0,69.18666666666667,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 02:30:00,443.55333333333334,6.360000000000014,0.0,85.5,65.96666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77,-1.230000000000004,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 02:30:00,693.5766666666667,-985.28,0.0,100.0,87.44666666666667,1685.2166666666665,0.0,70.0,93.26666666666668,74.0,0.0,70.0,72.0,70.01,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 02:30:00,557.9733333333334,-364.4500000000001,0.0,100.0,83.38666666666667,908.2933333333334,0.0,70.0,84.97333333333334,74.0,0.0,70.0,72.0,70.02333333333333,0.0300000000000011,,67.0,69.0,85.0,68.0,,0.0,410.0,,,1.0,-1.0,,
RR.csv,2025-01-31 02:30:00,63.57,0.0,0.0,14.5,66.05666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 02:30:00,64.27666666666666,0.0,0.0,44.333333333333336,66.16333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,0.6800000000000068,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 02:30:00,783.9833333333332,-415.30000000000007,0.0,100.0,75.69666666666667,1210.5866666666668,0.0,70.0,68.29333333333334,74.0,0.0,70.0,72.0,69.98,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 02:30:00,963.3866666666668,-489.46,0.0,100.0,92.73666666666668,1488.16,0.0,70.0,88.42666666666666,74.0,0.0,70.0,72.0,70.02333333333333,0.0300000000000011,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 02:30:00,64.98333333333333,0.0,0.0,2.3333333333333335,70.21333333333332,63.57,0.0,70.99,22.39,74.0,0.0,70.0,0.0,70.96333333333332,-0.039999999999992,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 02:30:00,640.61,-8.470000000000027,0.0,65.5,64.68333333333334,637.78,0.0,70.0,75.44,74.0,0.0,70.0,72.0,69.82,-0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 02:30:00,861.6766666666666,19.07000000000005,0.0,72.0,62.10666666666666,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 02:30:00,643.4366666666666,-8.470000000000027,0.0,13.166666666666666,62.276666666666664,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.78,-2.230000000000004,,67.0,69.0,85.0,55.0,,0.0,406.6666666666667,,,,,,
UU.csv,2025-01-31 02:30:00,615.18,0.0,0.0,89.0,71.01333333333334,608.8266666666667,0.0,70.47,24.89,74.0,0.0,73.0,70.99666666666667,70.48,0.0,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 02:30:00,951.3766666666668,-932.31,100.0,100.0,63.65333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.95,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0,410.0,,,,,,
O.csv,2025-01-31 02:30:00,592.5799999999999,-8.470000000000027,0.0,85.33333333333333,66.36333333333333,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.21333333333332,3.219999999999999,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 02:30:00,65.69,2.1199999999999974,0.0,19.5,65.95333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.70333333333333,1.7600000000000051,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 02:30:00,590.4633333333333,-12.709999999999924,0.0,48.5,66.3,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.57,-0.9100000000000108,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 02:30:00,139.14333333333332,-2.1200000000000045,0.0,46.0,65.78,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,437.3333333333333,,,,,,
N.csv,2025-01-31 02:30:00,606.7033333333334,4.240000000000009,0.0,98.0,66.74666666666667,599.64,0.0,70.0,17.273333333333333,74.0,0.0,70.0,0.0,69.86333333333333,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 02:30:00,64.98333333333333,2.1199999999999974,0.0,4.5,80.58333333333333,63.57,0.0,72.97,44.373333333333335,74.0,0.0,70.0,74.99,72.7,-0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 02:30:00,521.2466666666667,0.0,0.0,59.5,76.84666666666668,524.7733333333334,0.0,70.0,42.98,74.0,0.0,70.0,72.0,69.94,-0.0600000000000022,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 02:30:00,598.23,-2.1200000000000045,0.0,88.5,63.53,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.13333333333334,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 02:30:00,165.27,-2.119999999999976,0.0,49.0,76.81666666666666,167.39,0.0,71.49,34.78333333333333,75.0,0.0,68.0,74.99,71.47,-0.0300000000000011,,84.0,69.0,85.0,68.0,,0.0,431.0,,,,,,
M.csv,2025-01-31 02:30:00,604.59,4.240000000000009,0.0,72.0,66.63333333333334,599.64,0.0,70.0,22.363333333333333,74.0,0.0,70.0,0.0,69.99333333333334,0.0499999999999971,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 12:30:00,449.9066666666667,2.1200000000000045,0.0,0.5,67.53333333333335,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 12:30:00,151.14666666666668,-2.1200000000000045,0.0,59.833333333333336,94.83666666666666,152.56,0.0,70.0,93.42333333333332,74.0,0.0,70.0,0.0,70.05333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,413.0,,,,,,
A.csv,2025-01-31 12:30:00,488.05,-2.1200000000000045,0.0,4.166666666666667,94.14333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.92333333333333,-0.1599999999999966,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 12:30:00,448.4966666666666,10.600000000000025,0.0,47.5,67.56666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81,0.7900000000000063,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 12:30:00,601.76,0.0,0.0,37.666666666666664,68.84666666666668,608.12,0.0,70.0,26.48,74.0,0.0,70.0,72.0,70.03333333333335,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 12:30:00,591.1666666666666,-10.590000000000032,0.0,60.166666666666664,71.70333333333333,593.2866666666666,0.0,70.0,16.19666666666667,74.0,0.0,70.0,72.0,70.04666666666667,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 12:30:00,712.65,-12.709999999999924,0.0,86.66666666666667,67.43,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.08999999999999,-0.9899999999999948,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 12:30:00,151.85333333333332,0.0,0.0,2.5,67.19,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.47666666666667,0.4699999999999988,,67.0,69.0,68.0,68.0,,0.0,417.0,,,,,,
B.csv,2025-01-31 12:30:00,896.2866666666667,12.720000000000027,0.0,68.0,65.0,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.71,-0.2900000000000062,,66.97,68.99,68.0,68.0,,0.0,410.6666666666667,,,,,,
LL.csv,2025-01-31 12:30:00,127.83666666666666,-2.1200000000000045,100.0,40.0,67.58666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81,0.7900000000000063,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 12:30:00,797.4066666666668,-12.720000000000027,4.003333333333333,85.83333333333333,67.88666666666667,806.5866666666666,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.1,0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,420.3333333333333,,,,,,
CC.csv,2025-01-31 12:30:00,841.9033333333333,0.0,0.0,63.166666666666664,81.51,846.14,0.0,70.0,51.193333333333335,74.0,0.0,70.0,72.0,70.03333333333335,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 12:30:00,375.75,6.359999999999957,0.0,9.666666666666666,65.40666666666667,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.32666666666667,0.3400000000000034,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 12:30:00,121.48333333333332,23.299999999999983,0.0,55.333333333333336,65.09666666666668,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.19666666666666,2.180000000000007,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 12:30:00,541.02,-2.1200000000000045,0.0,61.166666666666664,92.63666666666666,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.33,-8.420000000000002,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 12:30:00,653.3233333333334,2.1200000000000045,0.0,45.0,101.1,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.99,-6.049999999999997,,67.0,69.0,85.0,68.0,,0.0,433.6666666666667,,,,,,
E.csv,2025-01-31 12:30:00,360.2133333333333,-2.1200000000000045,0.0,50.0,66.60333333333334,360.21,0.0,70.0,13.116666666666667,74.0,0.0,70.0,72.0,70.08666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,389.6666666666667,,,,,,
D.csv,2025-01-31 12:30:00,815.06,-2.1200000000000045,0.0,57.0,65.36,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.14999999999999,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,403.0,,,,,,
S.csv,2025-01-31 12:30:00,878.6300000000001,-118.65999999999995,100.0,100.0,67.89999999999999,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.17,1.0999999999999943,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 12:30:00,64.98333333333333,2.1199999999999974,0.0,11.0,114.64333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.32333333333334,-0.7199999999999989,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 12:30:00,994.46,-180.11,0.0,100.0,78.15333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15,-0.8700000000000045,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 12:30:00,788.2233333333334,-324.18000000000006,0.0,100.0,65.86,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.85333333333334,-1.2600000000000051,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 12:30:00,126.42333333333332,0.0,24.326666666666668,29.5,94.19333333333331,125.01,0.0,72.0,56.82333333333333,70.0,0.0,70.0,72.0,71.99,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 12:30:00,952.0833333333334,-167.3900000000001,0.0,100.0,77.70666666666666,1107.4666666666667,0.0,70.0,49.99,74.0,0.0,70.0,72.0,69.96,-0.0600000000000022,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 12:30:00,446.3766666666667,0.0,0.0,85.66666666666667,67.72666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 12:30:00,772.6866666666666,-828.48,0.0,100.0,83.90666666666668,1609.6433333333334,0.0,70.0,86.71333333333332,74.0,0.0,70.0,72.0,70.04,0.0,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 12:30:00,607.4133333333333,-305.12,0.0,100.0,83.37333333333333,898.4066666666666,0.0,70.0,83.61333333333333,74.0,0.0,70.0,72.0,70.08333333333333,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,408.0,,,1.0,-1.0,,
RR.csv,2025-01-31 12:30:00,64.27666666666666,0.0,0.0,14.5,67.77333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 12:30:00,62.86333333333334,2.1199999999999974,0.0,43.666666666666664,67.90333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.76,0.6800000000000068,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 12:30:00,846.14,-345.3700000000001,0.0,100.0,76.46,1181.63,0.0,70.0,65.13666666666667,74.0,0.0,70.0,72.0,70.11666666666667,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 12:30:00,815.77,12.709999999999924,0.0,72.0,72.80333333333333,810.1199999999999,0.0,70.0,17.813333333333333,74.0,0.0,70.0,72.0,70.08,-0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 12:30:00,64.27666666666666,0.0,0.0,2.0,69.43666666666667,63.57,0.0,70.99,15.193333333333332,74.0,0.0,70.0,0.0,71.04333333333334,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 12:30:00,632.1333333333333,2.1200000000000045,0.0,58.5,65.63666666666667,637.78,0.0,70.0,9.62,74.0,0.0,70.0,72.0,69.83333333333333,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 12:30:00,836.2533333333334,4.240000000000009,0.0,42.666666666666664,63.92666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10333333333334,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 12:30:00,637.0766666666667,6.360000000000014,0.0,9.0,64.02,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.14999999999999,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0,404.3333333333333,,,,,,
UU.csv,2025-01-31 12:30:00,555.8566666666667,6.360000000000014,0.0,87.5,70.26333333333334,560.0866666666667,0.0,70.47,15.48,74.0,0.0,73.0,70.99333333333333,70.51333333333334,0.0300000000000011,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 12:30:00,1053.79,-811.53,100.0,100.0,65.01,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.85666666666667,3.8000000000000114,,67.0,69.0,85.0,55.0,,0.0,408.0,,,,,,
O.csv,2025-01-31 12:30:00,601.76,-4.230000000000018,0.0,86.16666666666667,68.17333333333333,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.77333333333333,3.730000000000004,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 12:30:00,64.27666666666666,2.1199999999999974,0.0,19.0,67.68333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.08999999999999,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 12:30:00,584.1033333333334,0.0,0.0,48.5,68.06666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.75666666666667,-0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 12:30:00,140.5533333333333,0.0,0.0,45.5,67.55333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0,410.3333333333333,,,,,,
N.csv,2025-01-31 12:30:00,598.9366666666666,6.360000000000014,0.0,98.5,67.40666666666667,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,0.2099999999999937,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 12:30:00,63.57,-2.1199999999999974,0.0,3.8333333333333335,79.47333333333334,63.57,0.0,72.97,38.983333333333334,74.0,0.0,70.0,74.98,73.01666666666667,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 12:30:00,504.29333333333335,2.1199999999999477,0.0,57.5,76.10666666666667,498.6433333333334,0.0,70.0,37.60666666666666,74.0,0.0,70.0,72.0,70.06333333333333,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 12:30:00,606.7033333333334,10.600000000000025,0.0,82.33333333333333,70.30333333333333,599.64,0.0,70.0,28.326666666666668,74.0,0.0,70.0,0.0,70.12333333333333,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 12:30:00,167.39,0.0,0.0,48.5,74.44666666666667,167.39,0.0,71.49,26.383333333333336,75.0,0.0,68.0,74.98,71.50333333333333,0.0,,84.0,69.0,85.0,68.0,,0.0,406.6666666666667,,,,,,
M.csv,2025-01-31 12:30:00,607.4133333333333,0.0,0.0,63.0,94.28666666666668,599.64,0.0,70.0,88.63,74.0,0.0,70.0,0.0,69.95,-0.1500000000000056,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 09:30:00,447.79,-6.349999999999966,0.0,1.6666666666666667,66.97666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 09:30:00,151.85333333333332,-4.240000000000009,0.0,59.5,94.8,152.56,0.0,70.0,93.66,74.0,0.0,70.0,0.0,70.0,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,405.6666666666667,,,,,,
A.csv,2025-01-31 09:30:00,471.8033333333333,6.349999999999966,0.0,4.333333333333333,93.65333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.09333333333333,-0.9899999999999948,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 09:30:00,446.3766666666667,4.240000000000009,0.0,46.833333333333336,67.07666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.68,0.7199999999999989,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 09:30:00,597.5233333333333,8.470000000000027,0.0,36.5,67.04333333333334,608.12,0.0,70.0,23.186666666666667,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 09:30:00,587.6366666666667,6.3599999999999,0.0,59.5,71.44333333333333,588.34,0.0,70.0,15.583333333333334,74.0,0.0,70.0,72.0,70.06,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 09:30:00,712.65,10.590000000000032,0.0,86.0,66.86666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.16333333333334,-0.8299999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 09:30:00,151.85333333333332,0.0,0.0,4.5,66.64,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.47,0.4699999999999988,,67.0,69.0,68.0,68.0,,0.0,409.6666666666667,,,,,,
B.csv,2025-01-31 09:30:00,897.6999999999999,4.240000000000009,0.0,66.16666666666667,64.08,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.68333333333334,-0.3100000000000023,,66.97,68.99,68.0,68.0,,0.0,403.3333333333333,,,,,,
LL.csv,2025-01-31 09:30:00,127.13,0.0,100.0,38.5,67.11333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.90333333333334,0.9500000000000028,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 09:30:00,781.16,12.710000000000036,0.0,83.5,67.31666666666666,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.67333333333333,-0.3299999999999983,,84.0,69.0,85.0,68.0,,0.0,416.0,,,,,,
CC.csv,2025-01-31 09:30:00,848.9633333333333,-2.1200000000000045,0.0,62.166666666666664,81.00333333333333,844.02,0.0,70.0,50.42666666666667,74.0,0.0,70.0,72.0,70.08333333333333,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 09:30:00,371.51,0.0,0.0,7.5,64.67333333333333,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.33999999999999,0.2900000000000062,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 09:30:00,113.71333333333332,19.06,0.0,53.833333333333336,64.35000000000001,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.14666666666666,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 09:30:00,537.49,16.949999999999932,0.0,60.0,92.26666666666668,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.66333333333334,-9.179999999999993,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 09:30:00,652.6166666666667,4.230000000000018,0.0,45.0,100.91666666666669,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.65,-6.339999999999989,,67.0,69.0,85.0,68.0,,0.0,413.3333333333333,,,,,,
E.csv,2025-01-31 09:30:00,356.68,6.360000000000014,0.0,48.666666666666664,64.84333333333332,360.21,0.0,70.0,9.4,74.0,0.0,70.0,72.0,69.71,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,385.6666666666667,,,,,,
D.csv,2025-01-31 09:30:00,844.02,27.549999999999955,0.0,55.0,64.67,832.7199999999999,0.0,70.0,0.03,74.0,0.0,70.0,72.0,70.04333333333334,0.0,,67.0,69.0,68.0,68.0,,0.0,403.0,,,,,,
S.csv,2025-01-31 09:30:00,892.0466666666666,-97.47000000000004,100.0,100.0,67.35000000000001,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.06666666666666,1.0100000000000051,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 09:30:00,63.57,0.0,0.0,11.0,114.43333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.36666666666666,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 09:30:00,1007.88,-190.69999999999993,0.0,100.0,77.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.13666666666667,-0.8499999999999943,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 09:30:00,799.5233333333334,-317.83000000000004,0.0,100.0,64.93333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.10666666666667,-1.8400000000000032,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 09:30:00,124.30666666666669,0.0,27.896666666666665,29.0,91.79666666666668,125.01,0.0,72.0,53.19,70.0,0.0,70.0,72.0,71.97333333333334,0.0,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 09:30:00,856.0300000000001,-2.1200000000000045,0.0,72.5,69.59666666666666,862.3833333333333,0.0,70.0,16.416666666666668,74.0,0.0,70.0,72.0,69.41333333333334,-0.5799999999999983,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 09:30:00,449.91,2.1200000000000045,0.0,85.0,67.24666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,-1.1700000000000017,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 09:30:00,781.8633333333333,-779.75,0.0,100.0,83.16666666666667,1555.9666666666665,0.0,70.0,82.12333333333333,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 09:30:00,607.4133333333333,-165.26999999999998,0.0,100.0,81.17,848.9633333333333,0.0,70.0,75.25,74.0,0.0,70.0,72.0,69.72333333333334,-0.2900000000000062,,67.0,69.0,85.0,68.0,,0.0,404.0,,,1.0,-1.0,,
RR.csv,2025-01-31 09:30:00,64.98333333333333,0.0,0.0,12.5,67.31666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,0.5,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 09:30:00,63.57,4.229999999999997,0.0,43.666666666666664,67.45,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81,0.8299999999999983,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 09:30:00,859.5566666666667,-328.42999999999995,0.0,100.0,75.89,1183.746666666667,0.0,70.0,65.25666666666666,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 09:30:00,740.1933333333333,-14.83000000000004,0.0,63.666666666666664,81.37,723.2433333333333,0.0,70.0,8.716666666666667,74.0,0.0,70.0,72.0,69.71666666666665,-0.2900000000000062,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 09:30:00,64.27666666666666,-2.1199999999999974,0.0,2.3333333333333335,68.21,63.57,0.0,70.99,13.516666666666666,74.0,0.0,70.0,0.0,70.95666666666666,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 09:30:00,630.0166666666667,-31.779999999999973,0.0,56.833333333333336,64.78666666666668,637.78,0.0,73.99,0.0,74.0,0.0,70.0,72.0,70.22000000000001,-3.739999999999995,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 09:30:00,824.9533333333334,31.780000000000086,0.0,46.5,62.803333333333335,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27,0.3199999999999932,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 09:30:00,649.0833333333334,12.710000000000036,0.0,8.666666666666666,63.01333333333333,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31,-1.6800000000000068,,67.0,69.0,85.0,55.0,,0.0,400.6666666666667,,,,,,
UU.csv,2025-01-31 09:30:00,545.26,-14.829999999999927,0.0,87.0,69.19666666666666,549.4966666666666,0.0,70.47,13.4,74.0,0.0,73.0,70.99333333333333,70.54,0.0700000000000073,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 09:30:00,1060.1466666666668,-800.94,100.0,100.0,63.99,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.54,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0,404.0,,,,,,
O.csv,2025-01-31 09:30:00,603.1766666666666,0.0,0.0,85.5,67.65666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.53,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 09:30:00,63.57,0.0,0.0,20.0,67.25,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.16333333333334,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 09:30:00,584.1033333333334,-6.3599999999999,0.0,48.333333333333336,67.57333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.77,-0.7000000000000028,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 09:30:00,137.73,-2.1200000000000045,0.0,42.666666666666664,67.07333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0,408.3333333333333,,,,,,
N.csv,2025-01-31 09:30:00,598.23,6.360000000000014,0.0,97.83333333333331,66.87333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,0.2300000000000039,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 09:30:00,64.98333333333333,0.0,0.0,4.166666666666667,79.18,63.57,0.0,72.97,39.196666666666665,74.0,0.0,70.0,74.97,72.95,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 09:30:00,487.34,-2.1200000000000045,0.0,57.0,75.07,491.58,0.0,70.0,35.95333333333333,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 09:30:00,608.8266666666667,4.240000000000009,0.0,80.33333333333333,66.23,599.64,0.0,70.0,18.106666666666666,74.0,0.0,70.0,0.0,69.39666666666666,-0.5999999999999943,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 09:30:00,167.39,0.0,0.0,46.5,71.70333333333333,167.39,0.0,71.49,20.959999999999997,75.0,0.0,68.0,74.98,71.48333333333333,0.0,,84.0,69.0,85.0,68.0,,0.0,405.3333333333333,,,,,,
M.csv,2025-01-31 09:30:00,597.5266666666666,4.240000000000009,0.0,57.666666666666664,83.79333333333334,599.64,0.0,70.0,62.370000000000005,74.0,0.0,70.0,0.0,69.17,-0.8100000000000023,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 11:30:00,446.3733333333333,-6.349999999999966,0.0,1.3333333333333333,66.81666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55666666666666,1.0600000000000025,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 11:30:00,149.73333333333332,-2.1200000000000045,0.0,59.666666666666664,94.31,152.56,0.0,70.0,95.94,74.0,0.0,70.0,0.0,69.96,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,408.3333333333333,,,,,,
A.csv,2025-01-31 11:30:00,480.27666666666664,12.70999999999998,0.0,4.5,93.28,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 11:30:00,446.3766666666667,-6.349999999999966,0.0,47.5,66.91333333333334,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.70333333333333,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 11:30:00,603.1766666666666,-2.1200000000000045,0.0,38.333333333333336,67.92,608.12,0.0,70.0,27.72,74.0,0.0,70.0,72.0,69.93666666666667,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 11:30:00,619.42,6.350000000000023,0.0,61.166666666666664,72.31333333333333,615.1833333333334,0.0,70.0,19.11,74.0,0.0,70.0,72.0,69.96,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 11:30:00,709.8266666666667,-19.069999999999936,0.0,86.66666666666667,66.70333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.01,-0.9899999999999948,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 11:30:00,151.85333333333332,-2.1200000000000045,0.0,3.3333333333333335,66.46333333333332,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.43,0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0,411.0,,,,,,
B.csv,2025-01-31 11:30:00,892.7566666666667,10.600000000000025,0.0,68.0,63.72666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.6,-0.4300000000000068,,66.97,68.99,68.0,68.0,,0.0,406.0,,,,,,
LL.csv,2025-01-31 11:30:00,126.42333333333332,-2.1200000000000045,100.0,40.0,66.94,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.79,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 11:30:00,769.1566666666666,4.240000000000009,0.0,84.33333333333333,67.18333333333334,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.67333333333333,-0.309999999999988,,84.0,69.0,85.0,68.0,,0.0,422.6666666666667,,,,,,
CC.csv,2025-01-31 11:30:00,865.9133333333333,-10.590000000000032,0.0,65.16666666666667,82.51666666666667,867.3266666666667,0.0,70.0,54.0,74.0,0.0,70.0,72.0,69.96666666666665,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 11:30:00,369.3933333333334,4.239999999999952,0.0,9.166666666666666,64.31,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.36,0.3599999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 11:30:00,118.65666666666668,-4.240000000000009,0.0,55.5,63.95,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.16666666666667,2.180000000000007,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 11:30:00,539.61,2.1099999999999,0.0,60.666666666666664,92.01333333333332,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.13666666666667,-9.33999999999999,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 11:30:00,651.91,6.350000000000023,0.0,45.0,100.58,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.78,-6.25,,67.0,69.0,85.0,68.0,,0.0,465.3333333333333,,,,,,
E.csv,2025-01-31 11:30:00,353.1466666666667,-4.239999999999952,0.0,50.333333333333336,66.00666666666667,360.21,0.0,70.0,15.993333333333334,74.0,0.0,70.0,72.0,69.90333333333334,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,384.6666666666667,,,,,,
D.csv,2025-01-31 11:30:00,808.7066666666666,-8.480000000000018,0.0,56.333333333333336,64.32333333333332,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,399.0,,,,,,
S.csv,2025-01-31 11:30:00,876.5100000000001,-135.61,100.0,100.0,67.17666666666666,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,0.9300000000000068,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 11:30:00,65.68666666666667,0.0,0.0,12.0,114.13,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 11:30:00,990.2233333333334,-184.3499999999999,0.0,100.0,76.84333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.1,-0.9000000000000057,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 11:30:00,765.6199999999999,-319.95000000000005,0.0,100.0,64.66000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.50666666666666,-1.5100000000000051,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 11:30:00,125.71666666666664,0.0,23.923333333333332,30.5,93.50666666666666,125.01,0.0,72.0,56.5,70.0,0.0,70.0,72.0,71.93333333333334,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 11:30:00,948.55,-165.26999999999998,0.0,100.0,79.88,1121.5933333333332,0.0,70.0,51.81333333333333,74.0,0.0,70.0,72.0,69.61,-0.4500000000000028,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 11:30:00,444.9633333333333,-4.240000000000009,0.0,86.0,67.08666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,-1.230000000000004,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 11:30:00,750.79,-830.5999999999999,0.0,100.0,85.13,1622.3533333333337,0.0,70.0,87.96999999999998,74.0,0.0,70.0,72.0,69.95333333333333,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 11:30:00,586.2199999999999,-326.30999999999995,0.0,100.0,82.77,913.24,0.0,70.0,86.08333333333333,74.0,0.0,70.0,72.0,69.83333333333333,-0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0,402.0,,,1.0,-1.0,,
RR.csv,2025-01-31 11:30:00,64.27666666666666,0.0,0.0,14.5,67.17,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 11:30:00,64.98,2.1199999999999974,0.0,43.5,67.29333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,0.6800000000000068,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 11:30:00,838.3733333333333,-349.6100000000001,0.0,100.0,76.34666666666666,1208.4666666666667,0.0,70.0,68.14,74.0,0.0,70.0,72.0,69.97333333333334,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 11:30:00,837.66,-33.90999999999997,0.0,74.5,77.45333333333333,829.1866666666666,0.0,70.0,19.843333333333337,74.0,0.0,70.0,72.0,69.83333333333333,-0.1599999999999966,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 11:30:00,64.27666666666666,0.0,0.0,2.8333333333333335,69.05333333333334,63.57,0.0,70.99,16.283333333333335,74.0,0.0,70.0,0.0,70.95,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 11:30:00,636.37,16.950000000000045,0.0,58.5,64.53333333333335,637.78,0.0,70.0,5.29,74.0,0.0,70.0,72.0,69.83333333333333,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 11:30:00,849.6733333333333,23.31000000000006,0.0,44.666666666666664,62.370000000000005,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.08333333333333,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 11:30:00,620.1266666666667,-4.240000000000009,0.0,9.5,62.60666666666666,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.05,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0,400.0,,,,,,
UU.csv,2025-01-31 11:30:00,567.15,8.480000000000018,0.0,88.0,69.95333333333333,566.4466666666667,0.0,70.47,16.823333333333334,74.0,0.0,73.0,70.99333333333333,70.40333333333332,-0.0600000000000022,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 11:30:00,1056.6166666666668,-794.5799999999999,100.0,100.0,63.63666666666666,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.65666666666667,3.660000000000011,,67.0,69.0,85.0,55.0,,0.0,402.0,,,,,,
O.csv,2025-01-31 11:30:00,596.82,-8.470000000000027,0.0,86.16666666666667,67.50666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.63333333333334,3.530000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 11:30:00,63.57,4.229999999999997,0.0,20.5,67.06333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 11:30:00,587.6366666666667,12.710000000000036,0.0,48.666666666666664,67.41666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.64999999999999,-0.9100000000000108,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 11:30:00,138.43666666666664,-2.1200000000000045,0.0,46.0,66.89999999999999,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65,0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0,403.6666666666667,,,,,,
N.csv,2025-01-31 11:30:00,596.8166666666666,8.480000000000018,0.0,98.5,66.67666666666666,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 11:30:00,65.68666666666667,0.0,0.0,4.666666666666667,79.63,63.57,0.0,72.97,39.97666666666667,74.0,0.0,70.0,74.98,72.99333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 11:30:00,506.41,2.1199999999999477,0.0,58.5,76.15333333333334,507.1166666666666,0.0,70.0,39.32,74.0,0.0,70.0,72.0,69.96,-0.0400000000000062,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 11:30:00,595.4066666666666,4.240000000000009,0.0,82.66666666666667,70.63666666666667,599.64,0.0,70.0,32.95666666666667,74.0,0.0,70.0,0.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 11:30:00,165.97666666666666,-2.119999999999976,0.0,48.5,74.01333333333334,167.39,0.0,71.49,26.84,75.0,0.0,68.0,74.98,71.44666666666666,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,403.3333333333333,,,,,,
M.csv,2025-01-31 11:30:00,581.9866666666667,-23.299999999999955,0.0,61.833333333333336,92.73,599.64,0.0,70.0,87.75333333333333,74.0,0.0,70.0,0.0,69.67666666666666,-0.3400000000000034,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 07:30:00,446.3766666666667,2.1200000000000045,0.0,1.6666666666666667,67.41666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.33333333333333,0.8100000000000023,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 07:30:00,150.44,-4.240000000000009,0.0,60.0,95.16666666666669,152.56,0.0,70.0,98.80333333333334,74.0,0.0,70.0,0.0,70.01,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,412.3333333333333,,,,,,
A.csv,2025-01-31 07:30:00,480.98333333333335,0.0,0.0,5.833333333333333,95.11,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.75,-1.5300000000000011,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 07:30:00,454.8533333333333,-6.349999999999966,0.0,48.333333333333336,67.47666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93666666666667,0.9200000000000016,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 07:30:00,602.4666666666667,6.360000000000014,0.0,40.5,69.18666666666667,608.12,0.0,70.0,25.263333333333335,74.0,0.0,70.0,72.0,70.24333333333334,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 07:30:00,667.45,0.0,0.0,63.333333333333336,73.51666666666667,660.3866666666667,0.0,70.0,25.31,74.0,0.0,70.0,72.0,70.03,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 07:30:00,707.0,-8.479999999999905,0.0,87.0,67.33333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.11666666666666,-0.9399999999999976,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 07:30:00,152.56,0.0,0.0,4.0,67.08999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.42666666666668,0.3199999999999932,,67.0,69.0,68.0,68.0,,0.0,413.0,,,,,,
B.csv,2025-01-31 07:30:00,906.8833333333332,-8.470000000000027,0.0,69.5,65.53333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.69666666666666,-0.3100000000000023,,66.97,68.99,68.0,68.0,,0.0,415.3333333333333,,,,,,
LL.csv,2025-01-31 07:30:00,127.83666666666666,-2.1200000000000045,100.0,41.0,67.50333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.77666666666666,0.7199999999999989,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 07:30:00,777.63,-4.240000000000009,0.0,84.0,67.77,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.65666666666667,-0.4499999999999886,,84.0,69.0,85.0,68.0,,0.0,424.0,,,,,,
CC.csv,2025-01-31 07:30:00,911.8266666666668,-4.240000000000009,0.0,70.16666666666667,83.35333333333334,916.7666666666668,0.0,70.0,61.053333333333335,74.0,0.0,70.0,72.0,70.03,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 07:30:00,365.86,4.239999999999952,0.0,10.0,65.90666666666667,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,0.0900000000000034,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 07:30:00,114.42,-19.070000000000007,0.0,58.0,65.64333333333333,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.08333333333333,2.069999999999993,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 07:30:00,536.08,6.349999999999909,0.0,60.0,92.82333333333334,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.3,-9.61,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 07:30:00,650.4966666666667,-4.240000000000009,0.0,45.0,101.34666666666668,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.56,-6.459999999999994,,67.0,69.0,85.0,68.0,,0.0,445.6666666666667,,,,,,
E.csv,2025-01-31 07:30:00,358.09,8.480000000000018,0.0,51.333333333333336,66.09666666666666,360.21,0.0,70.0,9.233333333333333,74.0,0.0,70.0,72.0,70.11333333333333,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,393.0,,,,,,
D.csv,2025-01-31 07:30:00,834.1333333333333,27.549999999999955,0.0,57.333333333333336,65.85333333333334,832.7199999999999,0.0,70.0,0.0533333333333333,74.0,0.0,70.0,72.0,69.98666666666666,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0,413.3333333333333,,,,,,
S.csv,2025-01-31 07:30:00,875.8033333333333,-118.65999999999995,100.0,100.0,67.78333333333333,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.95,0.9300000000000068,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 07:30:00,64.27666666666666,2.1199999999999974,0.0,12.333333333333334,115.43666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.43666666666667,-0.6099999999999994,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 07:30:00,953.4966666666666,-305.12,0.0,100.0,79.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.04666666666667,-0.9899999999999948,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 07:30:00,716.18,-406.8200000000001,0.0,100.0,66.45,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.78,-1.2600000000000051,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 07:30:00,124.30666666666669,0.0,26.540000000000003,30.0,93.74,125.01,0.0,72.0,55.400000000000006,70.0,0.0,70.0,72.0,72.05,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 07:30:00,938.6633333333332,-256.3799999999999,0.0,100.0,80.75,1166.7966666666669,0.0,70.0,58.00333333333333,74.0,0.0,70.0,72.0,70.10666666666667,0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 07:30:00,454.8533333333333,-2.1200000000000045,0.0,86.16666666666667,67.64666666666666,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81,-1.1899999999999975,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 07:30:00,721.8299999999999,-894.17,0.0,100.0,82.88666666666667,1534.0666666666666,0.0,70.0,80.29333333333334,74.0,0.0,70.0,72.0,70.19333333333333,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 07:30:00,573.51,-275.46000000000004,0.0,100.0,80.34666666666666,776.2166666666667,0.0,70.0,63.03666666666667,74.0,0.0,70.0,72.0,70.27,0.25,,67.0,69.0,85.0,68.0,,0.0,409.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-31 07:30:00,63.57,0.0,0.0,15.0,67.72,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38333333333333,0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 07:30:00,64.98,0.0,0.0,44.333333333333336,67.85666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.7,0.6800000000000068,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 07:30:00,817.1833333333334,-353.85,0.0,100.0,74.83333333333333,1120.1833333333334,0.0,70.0,58.30666666666667,74.0,0.0,70.0,72.0,70.12,0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 07:30:00,971.86,-341.1399999999999,0.0,100.0,81.38,1286.8666666666666,0.0,70.0,67.61666666666666,74.0,0.0,70.0,72.0,70.27,0.25,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 07:30:00,64.27666666666666,2.1199999999999974,0.0,2.0,69.36333333333333,63.57,0.0,70.99,15.446666666666667,74.0,0.0,70.0,0.0,71.08666666666666,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 07:30:00,633.5466666666666,12.720000000000027,0.0,65.33333333333333,66.22333333333333,637.78,0.0,70.0,74.38,74.0,0.0,70.0,72.0,70.54,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 07:30:00,847.5533333333333,-31.779999999999973,0.0,55.0,64.47666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.49333333333334,0.480000000000004,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
