source_file,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode,RmCo2,SaTemp,AirflowSpRht,SuplFanCmd,SuplFanState,Cooling_Stg_Cmd,Heating_Stg_Cmd
OO.csv,2025-01-31 11:45:00,64.98333333333333,0.0,0.0,3.0,69.11333333333333,63.57,0.0,70.99,16.55333333333333,74.0,0.0,70.0,0.0,70.95,-0.039999999999992,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 11:45:00,627.19,0.0,0.0,58.0,64.62666666666667,637.78,0.0,70.0,6.033333333333334,74.0,0.0,70.0,72.0,69.84666666666666,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 11:45:00,839.7833333333333,8.480000000000018,0.0,43.0,62.52333333333333,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.05666666666666,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 11:45:00,642.7266666666666,-23.309999999999945,0.0,9.166666666666666,62.72,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.05,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0,400.0,,,,,,
UU.csv,2025-01-31 11:45:00,570.6866666666666,-6.360000000000014,0.0,88.0,70.0,568.5666666666667,0.0,70.47,17.1,74.0,0.0,73.0,70.99666666666667,70.41000000000001,-0.0600000000000022,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 11:45:00,1067.21,-847.55,100.0,100.0,63.75333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.66,3.6700000000000017,,67.0,69.0,85.0,55.0,,0.0,402.0,,,,,,
O.csv,2025-01-31 11:45:00,598.23,-4.230000000000018,0.0,86.16666666666667,67.49,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.63333333333334,3.620000000000005,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 11:45:00,64.98333333333333,0.0,0.0,20.333333333333332,67.05666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96666666666665,1.980000000000004,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 11:45:00,586.2233333333334,6.360000000000014,0.0,48.5,67.41000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,-0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 11:45:00,138.43666666666664,0.0,0.0,46.0,66.89,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,0.6500000000000057,,84.0,69.0,85.0,68.0,,0.0,405.0,,,,,,
N.csv,2025-01-31 11:45:00,596.8166666666666,0.0,0.0,98.66666666666669,66.66333333333334,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 11:45:00,63.57,2.1199999999999974,0.0,2.3333333333333335,79.72333333333334,63.57,0.0,72.97,40.59,74.0,0.0,70.0,74.98,72.95666666666666,0.0,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 11:45:00,511.3566666666666,2.1199999999999477,0.0,58.333333333333336,76.07,506.41,0.0,70.0,39.28666666666667,74.0,0.0,70.0,72.0,69.98,-0.0400000000000062,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 11:45:00,601.7633333333333,-4.230000000000018,0.0,82.16666666666667,70.74333333333334,599.64,0.0,70.0,32.86666666666667,74.0,0.0,70.0,0.0,69.89333333333333,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 11:45:00,166.6833333333333,0.0,0.0,48.5,74.14,167.39,0.0,71.49,27.503333333333337,75.0,0.0,68.0,74.99,71.42666666666666,-0.0499999999999971,,84.0,69.0,85.0,68.0,,0.0,405.3333333333333,,,,,,
M.csv,2025-01-31 11:45:00,596.8166666666666,-16.949999999999932,0.0,61.166666666666664,92.86333333333334,599.64,0.0,70.0,89.33666666666666,74.0,0.0,70.0,0.0,69.71,-0.3100000000000023,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 02:15:00,441.43333333333334,-6.349999999999966,0.0,3.6666666666666665,65.59333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.97666666666667,0.5,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 02:15:00,152.56,0.0,0.0,59.833333333333336,84.76,152.56,0.0,70.0,63.99333333333333,74.0,0.0,70.0,0.0,69.29333333333334,-0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0,426.6666666666667,,,,,,
A.csv,2025-01-31 02:15:00,480.28,4.230000000000018,0.0,9.0,93.65,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.34333333333332,-2.8499999999999943,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 02:15:00,447.0833333333333,-2.1200000000000045,0.0,48.0,65.78,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 02:15:00,595.4066666666666,10.590000000000032,0.0,45.333333333333336,74.86333333333333,608.12,0.0,70.0,45.34,74.0,0.0,70.0,72.0,69.93666666666667,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 02:15:00,680.8666666666667,2.1200000000000045,0.0,64.0,72.29,680.8666666666667,0.0,70.0,28.159999999999997,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 02:15:00,720.4166666666666,10.590000000000032,0.0,86.0,65.48,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.85333333333334,-1.1400000000000006,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 02:15:00,151.14666666666668,-2.1200000000000045,0.0,3.6666666666666665,65.20666666666666,152.56,0.0,68.0,4.046666666666667,74.0,0.0,70.0,0.0,67.91666666666667,-0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,426.3333333333333,,,,,,
B.csv,2025-01-31 02:15:00,898.4066666666668,-4.230000000000018,0.0,71.16666666666667,63.48666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.3,-0.7000000000000028,,66.97,68.99,68.0,68.0,,0.0,420.0,,,,,,
LL.csv,2025-01-31 02:15:00,125.71666666666664,-2.1200000000000045,100.0,40.5,65.75333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.96333333333332,1.0799999999999983,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 02:15:00,777.6266666666667,-12.710000000000036,0.0,82.66666666666667,65.94666666666667,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.41333333333334,-0.309999999999988,,84.0,69.0,85.0,68.0,,0.0,425.3333333333333,,,,,,
CC.csv,2025-01-31 02:15:00,951.3766666666668,4.240000000000009,0.0,71.16666666666667,85.62333333333333,949.26,0.0,70.0,65.41,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 02:15:00,376.4533333333334,0.0,0.0,14.5,63.96666666666667,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,0.0900000000000034,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 02:15:00,133.49,-4.240000000000009,0.0,59.166666666666664,63.68,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.91333333333334,1.8900000000000008,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 02:15:00,538.9033333333333,16.949999999999932,0.0,58.5,90.91333333333334,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.34333333333332,-9.61,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 02:15:00,651.2033333333334,8.470000000000027,0.0,45.0,99.53000000000002,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.41,-6.459999999999994,,67.0,69.0,85.0,68.0,,0.0,430.0,,,,,,
E.csv,2025-01-31 02:15:00,354.5566666666667,-6.359999999999957,0.0,54.0,67.07666666666667,360.21,0.0,70.0,20.863333333333333,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,396.3333333333333,,,,,,
D.csv,2025-01-31 02:15:00,827.07,-25.430000000000064,0.0,58.333333333333336,63.98,832.7199999999999,0.0,70.0,1.6833333333333331,74.0,0.0,70.0,72.0,70.06333333333333,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,421.3333333333333,,,,,,
S.csv,2025-01-31 02:15:00,875.1,-116.53999999999996,100.0,100.0,65.97666666666667,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,0.519999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 02:15:00,63.57,0.0,0.0,12.666666666666666,113.4,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,-0.8999999999999915,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 02:15:00,913.9433333333332,-281.80999999999995,0.0,100.0,77.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.66000000000001,-1.3900000000000006,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 02:15:00,700.6433333333334,-411.06000000000006,0.0,100.0,64.73333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.30333333333334,-1.6899999999999975,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 02:15:00,124.30666666666669,2.1199999999999903,10.643333333333333,31.0,102.06,125.01,0.0,72.0,73.45666666666666,70.0,0.0,70.0,72.0,72.21,0.1899999999999977,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 02:15:00,951.3766666666668,-294.5300000000001,0.0,100.0,82.74333333333334,1250.14,0.0,70.0,69.15333333333334,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 02:15:00,449.9066666666667,4.240000000000009,0.0,85.5,65.92333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.77666666666666,-1.230000000000004,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 02:15:00,697.11,-991.64,0.0,100.0,88.42333333333333,1693.6899999999998,0.0,70.0,93.82333333333334,74.0,0.0,70.0,72.0,69.98333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 02:15:00,543.8466666666667,-345.38,0.0,100.0,83.34333333333335,911.12,0.0,70.0,85.73,74.0,0.0,70.0,72.0,69.99666666666667,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,410.0,,,1.0,-1.0,,
RR.csv,2025-01-31 02:15:00,63.57,0.0,0.0,14.5,66.01666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.4099999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 02:15:00,64.98333333333333,2.1199999999999974,0.0,43.5,66.10666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,0.6800000000000068,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 02:15:00,784.69,-432.25,0.0,100.0,76.13,1209.88,0.0,70.0,68.35666666666667,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 02:15:00,962.6766666666666,-517.0100000000001,0.0,100.0,91.96999999999998,1493.8100000000002,0.0,70.0,89.17,74.0,0.0,70.0,72.0,69.99666666666667,-0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 02:15:00,63.57,0.0,0.0,2.5,70.09333333333333,63.57,0.0,70.99,22.16,74.0,0.0,70.0,0.0,70.96333333333332,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 02:15:00,633.5466666666666,6.360000000000014,0.0,65.33333333333333,64.62333333333333,637.78,0.0,70.0,75.39,74.0,0.0,70.0,72.0,69.73333333333333,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 02:15:00,864.5033333333334,-21.18999999999994,0.0,72.83333333333333,62.01,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 02:15:00,642.0233333333333,8.480000000000018,0.0,13.0,62.19333333333333,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.77666666666666,-2.219999999999999,,67.0,69.0,85.0,55.0,,0.0,409.3333333333333,,,,,,
UU.csv,2025-01-31 02:15:00,616.5933333333334,2.1200000000000045,0.0,89.0,71.28333333333335,613.77,0.0,70.47,25.866666666666664,74.0,0.0,73.0,70.99666666666667,70.43666666666667,-0.0799999999999983,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 02:15:00,969.0333333333332,-853.9100000000001,100.0,100.0,63.54333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.94333333333334,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0,410.0,,,,,,
O.csv,2025-01-31 02:15:00,591.17,6.360000000000014,0.0,85.5,66.32,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.22,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 02:15:00,64.98333333333333,0.0,0.0,19.5,65.89999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.79333333333334,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 02:15:00,575.63,-12.709999999999924,0.0,48.666666666666664,66.25333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.57,-0.9100000000000108,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 02:15:00,137.02333333333334,0.0,0.0,46.0,65.73333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,446.0,,,,,,
N.csv,2025-01-31 02:15:00,600.35,10.600000000000025,0.0,98.0,66.46666666666667,599.64,0.0,70.0,16.293333333333333,74.0,0.0,70.0,0.0,69.84333333333333,-0.1299999999999954,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 02:15:00,64.98333333333333,2.1199999999999974,0.0,3.3333333333333335,77.34,63.57,0.0,72.97,38.49,74.0,0.0,70.0,74.99,72.92,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 02:15:00,524.0666666666667,4.240000000000009,0.0,59.5,76.56,523.36,0.0,70.0,42.39666666666667,74.0,0.0,70.0,72.0,69.94666666666666,-0.0400000000000062,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 02:15:00,601.0533333333333,0.0,0.0,88.0,63.446666666666665,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.19666666666667,0.1400000000000005,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 02:15:00,165.27,-2.119999999999976,0.0,49.0,76.90333333333332,167.39,0.0,71.49,34.903333333333336,75.0,0.0,68.0,74.99,71.46333333333332,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,433.6666666666667,,,,,,
M.csv,2025-01-31 02:15:00,602.4666666666667,2.1200000000000045,0.0,72.0,66.5,599.64,0.0,70.0,22.036666666666665,74.0,0.0,70.0,0.0,70.01666666666667,0.0300000000000011,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 23:30:00,449.2,-6.349999999999966,0.0,3.8333333333333335,65.26666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.12,0.6300000000000097,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 23:30:00,151.14666666666668,-4.240000000000009,0.0,59.5,64.99333333333334,152.56,0.0,70.0,9.383333333333333,74.0,0.0,70.0,0.0,69.85333333333334,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,479.0,,,,,,
A.csv,2025-01-30 23:30:00,483.1033333333333,-6.360000000000014,0.0,8.833333333333334,93.04,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.85333333333334,-3.1700000000000017,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 23:30:00,452.02666666666664,-4.240000000000009,0.0,47.5,65.48666666666666,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 23:30:00,601.7633333333333,-12.710000000000036,0.0,44.5,71.09333333333333,608.12,0.0,70.0,37.723333333333336,74.0,0.0,70.0,72.0,69.81333333333333,-0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 23:30:00,658.97,-2.1200000000000045,0.0,62.5,71.91333333333334,658.2633333333333,0.0,70.0,24.74,74.0,0.0,70.0,72.0,69.97333333333334,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 23:30:00,721.8299999999999,-6.360000000000014,0.0,85.83333333333333,65.10666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.15,-0.7900000000000063,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 23:30:00,151.85333333333332,2.1200000000000045,0.0,3.5,64.85,152.56,0.0,68.0,0.1166666666666666,74.0,0.0,70.0,0.0,68.04,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,473.3333333333333,,,,,,
B.csv,2025-01-30 23:30:00,904.7633333333332,-2.1100000000000136,0.0,70.33333333333333,63.41,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.24666666666667,-0.7399999999999949,,66.97,68.99,68.0,68.0,,0.0,440.3333333333333,,,,,,
LL.csv,2025-01-30 23:30:00,125.71666666666664,-2.1200000000000045,100.0,40.0,65.43666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.36333333333333,1.3700000000000043,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 23:30:00,774.1,-25.42999999999995,0.0,82.16666666666667,65.59666666666668,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.26333333333334,-0.7599999999999909,,84.0,69.0,85.0,68.0,,0.0,475.3333333333333,,,,,,
CC.csv,2025-01-30 23:30:00,926.66,-6.360000000000014,0.0,69.0,83.07000000000001,930.8933333333334,0.0,70.0,62.866666666666674,74.0,0.0,70.0,72.0,69.96333333333334,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 23:30:00,372.92333333333335,-12.710000000000036,0.0,13.666666666666666,63.93,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,0.0900000000000034,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 23:30:00,125.71999999999998,4.22999999999999,0.0,57.666666666666664,63.620000000000005,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.80666666666666,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 23:30:00,532.5466666666667,16.949999999999932,0.0,57.5,90.17666666666666,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.93333333333334,-9.049999999999995,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 23:30:00,647.6733333333333,8.470000000000027,0.0,45.0,98.35333333333334,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.48,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0,535.6666666666666,,,,,,
E.csv,2025-01-30 23:30:00,354.56,-2.1200000000000045,0.0,53.833333333333336,66.85333333333334,360.21,0.0,70.0,20.466666666666665,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,414.6666666666667,,,,,,
D.csv,2025-01-30 23:30:00,826.36,-2.1200000000000045,0.0,57.666666666666664,65.07666666666667,832.7199999999999,0.0,70.0,10.18,74.0,0.0,70.0,72.0,70.2,0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0,443.6666666666667,,,,,,
S.csv,2025-01-30 23:30:00,894.8733333333333,-4.230000000000018,87.56,85.0,65.61666666666667,924.54,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.44,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 23:30:00,64.27666666666666,0.0,0.0,12.5,111.78333333333336,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.08,-1.039999999999992,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 23:30:00,923.1233333333332,-275.4599999999999,0.0,100.0,76.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.60333333333334,-1.3900000000000006,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 23:30:00,699.9366666666666,-408.94000000000005,0.0,100.0,64.64666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.56666666666666,-1.4099999999999966,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 23:30:00,125.71666666666664,0.0,0.0,30.666666666666668,101.33666666666666,125.01,0.0,72.0,74.29666666666667,70.0,0.0,70.0,72.0,71.37666666666667,-0.6500000000000057,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 23:30:00,939.37,-305.12,0.0,100.0,85.94,1251.5533333333335,0.0,70.0,69.56,74.0,0.0,70.0,72.0,69.84333333333333,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 23:30:00,449.9066666666667,6.360000000000014,0.0,85.16666666666667,65.62666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.89666666666666,-1.1700000000000017,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 23:30:00,700.64,-989.52,0.0,100.0,88.45333333333333,1692.2833333333335,0.0,70.0,93.91666666666669,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 23:30:00,555.8533333333334,-290.28999999999996,0.0,100.0,82.75,911.12,0.0,70.0,85.52333333333333,74.0,0.0,70.0,72.0,70.0,0.0300000000000011,,67.0,69.0,85.0,68.0,,0.0,424.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-30 23:30:00,64.27666666666666,0.0,0.0,13.166666666666666,65.76333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.14333333333333,1.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 23:30:00,65.69,2.1199999999999974,0.0,44.0,65.87333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.83666666666666,1.9399999999999975,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 23:30:00,791.0466666666667,-419.5400000000001,0.0,100.0,75.59,1210.5866666666668,0.0,70.0,68.29,74.0,0.0,70.0,72.0,69.99333333333334,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 23:30:00,961.2666666666668,-457.6799999999999,0.0,100.0,92.87,1482.51,0.0,70.0,88.00666666666666,74.0,0.0,70.0,72.0,69.99333333333334,0.0,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-30 23:30:00,64.98333333333333,2.1199999999999974,0.0,3.0,70.92666666666666,63.57,0.0,70.99,25.316666666666663,74.0,0.0,70.0,0.0,70.83,-0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 23:30:00,633.5466666666666,-8.470000000000027,0.0,64.33333333333333,64.51666666666667,637.78,0.0,70.0,54.656666666666666,74.0,0.0,70.0,72.0,69.84333333333333,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 23:30:00,844.02,-23.309999999999945,0.0,71.33333333333333,61.903333333333336,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 23:30:00,638.4899999999999,-6.360000000000014,0.0,13.0,62.126666666666665,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.02333333333333,-1.9599999999999935,,67.0,69.0,85.0,55.0,,0.0,425.0,,,,,,
UU.csv,2025-01-30 23:30:00,565.0366666666667,-8.480000000000018,0.0,87.0,68.17666666666666,564.3266666666667,0.0,70.47,16.206666666666667,74.0,0.0,73.0,70.99666666666667,70.09666666666668,-0.3599999999999994,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 23:30:00,970.4466666666668,-898.4100000000001,100.0,100.0,63.44333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.92666666666668,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0,424.3333333333333,,,,,,
O.csv,2025-01-30 23:30:00,601.76,-2.1200000000000045,0.0,85.16666666666667,65.98333333333333,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.23333333333333,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 23:30:00,63.57,0.0,0.0,21.0,65.61333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.61,2.7900000000000063,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 23:30:00,577.7466666666668,-6.3599999999999,0.0,48.666666666666664,65.93666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.63666666666667,-0.8400000000000034,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 23:30:00,137.02333333333334,-2.1200000000000045,0.0,46.0,65.43333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0,480.3333333333333,,,,,,
N.csv,2025-01-30 23:30:00,595.4066666666666,-2.1200000000000045,0.0,97.66666666666669,65.08666666666666,599.64,0.0,70.0,2.44,74.0,0.0,70.0,0.0,69.92333333333333,-0.1500000000000056,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 23:30:00,65.68666666666667,0.0,0.0,4.0,96.21999999999998,63.57,0.0,72.97,69.84333333333333,74.0,0.0,70.0,74.99,72.42666666666666,-0.7600000000000051,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 23:30:00,510.65,0.0,0.0,57.833333333333336,74.59333333333333,506.41,0.0,70.0,39.06,74.0,0.0,70.0,72.0,69.82666666666667,-0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 23:30:00,610.24,-10.590000000000032,0.0,87.16666666666667,63.383333333333326,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.27666666666666,0.3400000000000034,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 23:30:00,165.97666666666666,-4.239999999999981,0.0,48.5,73.77666666666666,167.39,0.0,71.49,30.486666666666665,75.0,0.0,68.0,74.99,71.35,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0,478.6666666666667,,,,,,
M.csv,2025-01-30 23:30:00,591.8733333333333,-14.83000000000004,0.0,72.0,67.7,599.64,0.0,70.0,26.896666666666665,74.0,0.0,70.0,0.0,70.12,0.2000000000000028,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 00:15:00,447.0833333333333,0.0,0.0,4.0,65.30666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.02333333333333,0.5500000000000114,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 00:15:00,152.56,0.0,0.0,58.833333333333336,67.85000000000001,152.56,0.0,70.0,21.9,74.0,0.0,70.0,0.0,69.58999999999999,-0.3400000000000034,,67.0,69.0,68.0,68.0,,0.0,456.0,,,,,,
A.csv,2025-01-31 00:15:00,475.33666666666664,-10.600000000000025,0.0,9.0,93.08666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.98333333333333,-2.969999999999999,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 00:15:00,445.67,10.600000000000025,0.0,47.5,65.53,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 00:15:00,603.8833333333333,-2.1200000000000045,0.0,45.0,72.51,608.12,0.0,70.0,40.85666666666666,74.0,0.0,70.0,72.0,69.84666666666666,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 00:15:00,658.97,-2.1200000000000045,0.0,62.5,71.81333333333333,657.5566666666667,0.0,70.0,24.81,74.0,0.0,70.0,72.0,69.99333333333334,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 00:15:00,727.4833333333332,-27.549999999999955,0.0,85.83333333333333,65.15333333333332,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.01666666666667,-0.9399999999999976,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 00:15:00,151.14666666666668,-2.1200000000000045,0.0,2.6666666666666665,64.9,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.04666666666667,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,458.6666666666667,,,,,,
B.csv,2025-01-31 00:15:00,906.1733333333332,6.360000000000014,0.0,70.33333333333333,63.43,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.26666666666667,-0.7399999999999949,,66.97,68.99,68.0,68.0,,0.0,438.3333333333333,,,,,,
LL.csv,2025-01-31 00:15:00,126.42333333333332,-2.1200000000000045,100.0,40.166666666666664,65.5,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.60333333333334,1.5100000000000051,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 00:15:00,764.9133333333333,-4.240000000000009,0.0,82.16666666666667,65.65333333333332,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.38,-0.6999999999999886,,84.0,69.0,85.0,68.0,,0.0,466.0,,,,,,
CC.csv,2025-01-31 00:15:00,930.19,2.119999999999891,0.0,69.0,83.87666666666667,929.4833333333332,0.0,70.0,62.68666666666667,74.0,0.0,70.0,72.0,69.99333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 00:15:00,372.92333333333335,-4.240000000000009,0.0,13.5,63.93,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10333333333334,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 00:15:00,122.89666666666666,-2.1200000000000045,0.0,58.166666666666664,63.61666666666667,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.83,1.8199999999999932,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 00:15:00,525.4833333333333,2.1099999999999,0.0,57.666666666666664,90.19333333333331,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.93666666666667,-8.280000000000001,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 00:15:00,648.3766666666667,8.470000000000027,0.0,45.0,98.53333333333336,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.49666666666667,-6.5,,67.0,69.0,85.0,68.0,,0.0,510.6666666666667,,,,,,
E.csv,2025-01-31 00:15:00,354.5566666666667,-8.479999999999961,0.0,54.166666666666664,66.94333333333333,360.21,0.0,70.0,20.78333333333333,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,409.0,,,,,,
D.csv,2025-01-31 00:15:00,828.4833333333332,23.309999999999945,0.0,57.833333333333336,65.01,832.7199999999999,0.0,70.0,8.13,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,437.0,,,,,,
S.csv,2025-01-31 00:15:00,887.1033333333334,-120.76999999999998,100.0,100.0,65.68,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,0.519999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 00:15:00,64.98333333333333,2.1199999999999974,0.0,11.5,111.65,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.11666666666667,-0.8099999999999881,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 00:15:00,916.0633333333334,-283.92999999999995,0.0,100.0,76.88,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.59666666666668,-1.4099999999999966,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 00:15:00,693.5799999999999,-408.94000000000005,0.0,100.0,64.67,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.45,-1.5499999999999972,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 00:15:00,126.42333333333332,2.1199999999999903,0.0,31.0,105.29333333333334,125.01,0.0,72.0,84.13666666666667,70.0,0.0,70.0,72.0,71.50333333333333,-0.4899999999999949,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 00:15:00,952.7866666666667,-315.7099999999999,0.0,100.0,85.83,1257.2,0.0,70.0,70.10333333333334,74.0,0.0,70.0,72.0,70.0,-0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 00:15:00,450.6133333333333,12.720000000000027,0.0,85.16666666666667,65.66666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.83,-1.1700000000000017,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 00:15:00,689.3433333333332,-1000.12,0.0,100.0,87.96333333333332,1692.28,0.0,70.0,93.79,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 00:15:00,603.1733333333333,-328.42999999999995,0.0,100.0,82.96333333333332,912.5333333333332,0.0,70.0,85.88333333333333,74.0,0.0,70.0,72.0,69.98,0.0,,67.0,69.0,85.0,68.0,,0.0,421.0,,,1.0,-1.0,,
RR.csv,2025-01-31 00:15:00,63.57,0.0,0.0,13.5,65.75,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.87666666666667,0.9300000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 00:15:00,65.68666666666667,2.1199999999999974,0.0,43.666666666666664,65.84666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.27,1.3799999999999957,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 00:15:00,790.3433333333334,-428.0100000000001,0.0,100.0,75.3,1210.5866666666668,0.0,70.0,68.35333333333334,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 00:15:00,1005.0533333333332,-512.7599999999999,0.0,100.0,89.71666666666665,1489.57,0.0,70.0,88.59666666666668,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 00:15:00,64.98333333333333,2.1199999999999974,0.0,3.0,70.60333333333334,63.57,0.0,70.99,24.136666666666667,74.0,0.0,70.0,0.0,70.98,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 00:15:00,637.7833333333333,0.0,0.0,64.16666666666667,64.54333333333334,637.78,0.0,70.0,62.046666666666674,74.0,0.0,70.0,72.0,69.71,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 00:15:00,849.6700000000001,-4.240000000000009,0.0,72.33333333333333,61.92333333333334,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 00:15:00,632.84,6.360000000000014,0.0,13.0,62.096666666666664,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.92333333333333,-2.0900000000000034,,67.0,69.0,85.0,55.0,,0.0,422.0,,,,,,
UU.csv,2025-01-31 00:15:00,602.4699999999999,-6.350000000000023,0.0,88.5,70.31666666666666,603.88,0.0,70.47,23.80666666666667,74.0,0.0,73.0,70.99666666666667,70.14999999999999,-0.3599999999999994,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 00:15:00,971.1533333333332,-942.9,100.0,100.0,63.46333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.90666666666667,3.930000000000007,,67.0,69.0,85.0,55.0,,0.0,420.3333333333333,,,,,,
O.csv,2025-01-31 00:15:00,589.05,4.240000000000009,0.0,85.16666666666667,66.03333333333335,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.25666666666666,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 00:15:00,64.98333333333333,2.1199999999999974,0.0,20.0,65.65333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.18333333333334,2.25,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 00:15:00,586.2266666666666,-6.3599999999999,0.0,48.5,65.96333333333332,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.56333333333333,-0.9000000000000057,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 00:15:00,139.14333333333332,-2.1200000000000045,0.0,46.0,65.48666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.55666666666667,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0,476.3333333333333,,,,,,
N.csv,2025-01-31 00:15:00,602.4666666666667,-21.18999999999994,0.0,97.5,65.14,599.64,0.0,70.0,7.07,74.0,0.0,70.0,0.0,69.84333333333333,-0.1500000000000056,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 00:15:00,63.57,0.0,0.0,3.1666666666666665,83.10666666666667,63.57,0.0,72.97,47.43,74.0,0.0,70.0,74.97,73.43666666666667,0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 00:15:00,500.05333333333334,0.0,0.0,58.0,74.72,507.1166666666666,0.0,70.0,39.29333333333333,74.0,0.0,70.0,72.0,69.89999999999999,-0.0400000000000062,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 00:15:00,593.9933333333333,-2.1200000000000045,0.0,87.5,63.40333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,0.25,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 00:15:00,167.39,0.0,0.0,48.5,74.86,167.39,0.0,71.49,32.56,75.0,0.0,68.0,74.99,71.38,-0.1199999999999903,,84.0,69.0,85.0,68.0,,0.0,485.3333333333333,,,,,,
M.csv,2025-01-31 00:15:00,593.99,-4.230000000000018,0.0,72.0,67.11333333333333,599.64,0.0,70.0,24.53,74.0,0.0,70.0,0.0,70.10333333333334,0.1200000000000045,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 16:30:00,452.02666666666664,10.600000000000025,0.0,3.5,60.00333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.60333333333334,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 16:30:00,150.44,0.0,0.0,60.333333333333336,88.63,152.56,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.67333333333333,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,418.3333333333333,,,,,,
A.csv,2025-01-31 16:30:00,482.4,2.1100000000000136,0.0,2.3333333333333335,71.63333333333334,480.99,0.0,70.0,35.99333333333333,74.0,0.0,70.0,72.0,69.82666666666667,-0.019999999999996,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 16:30:00,453.44,4.240000000000009,0.0,48.0,60.696666666666665,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38333333333333,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 16:30:00,617.3000000000001,-14.83000000000004,0.0,22.5,64.13,608.12,0.0,70.0,1.4733333333333334,74.0,0.0,70.0,72.0,70.06,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 16:30:00,733.13,-2.1200000000000045,0.0,66.33333333333333,69.38666666666666,730.3066666666667,0.0,70.0,35.22666666666667,74.0,0.0,70.0,72.0,69.96333333333332,-0.0600000000000022,,84.0,69.0,85.0,68.0,69.44,0.0,0.0,0.0,,1.0,,,
T.csv,2025-01-31 16:30:00,720.4200000000001,4.240000000000009,0.0,86.83333333333333,60.43333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.29,-0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 16:30:00,153.26666666666668,-2.1200000000000045,0.0,2.8333333333333335,60.25333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,69.30666666666667,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,518.3333333333334,,,,,,
B.csv,2025-01-31 16:30:00,904.0566666666668,-6.350000000000023,0.0,54.666666666666664,64.47000000000001,900.52,0.0,70.0,94.08,73.99,0.0,70.0,72.0,70.13333333333334,0.1599999999999966,,66.97,68.99,68.0,68.0,,0.0,419.0,,,,,,
LL.csv,2025-01-31 16:30:00,124.31,-2.1200000000000045,88.80333333333333,37.833333333333336,60.50666666666666,121.48666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67666666666666,0.2000000000000028,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 16:30:00,776.2133333333333,-4.240000000000009,0.0,85.16666666666667,60.18333333333334,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.35000000000001,-0.7199999999999989,,84.0,69.0,85.0,68.0,,0.0,444.3333333333333,,,,,,
CC.csv,2025-01-31 16:30:00,979.6266666666668,-6.349999999999909,0.0,75.83333333333333,81.11,973.9766666666666,0.0,70.0,68.91333333333334,74.0,0.0,70.0,72.0,69.97333333333334,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 16:30:00,380.6933333333333,4.239999999999952,0.0,5.5,64.71333333333332,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,0.8100000000000023,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 16:30:00,122.18666666666668,-8.480000000000004,0.0,44.166666666666664,64.37,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.66,2.6599999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 16:30:00,538.9,23.299999999999955,0.0,62.0,84.77,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,75.58,-7.22999999999999,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 16:30:00,653.3233333333334,-12.720000000000027,0.0,45.0,93.57333333333334,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.09333333333332,-7.019999999999996,,67.0,69.0,85.0,68.0,,0.0,434.0,,,,,,
E.csv,2025-01-31 16:30:00,371.51,4.240000000000009,0.0,40.0,65.23333333333333,360.21,0.0,70.0,11.513333333333334,74.0,0.0,70.0,72.0,69.70333333333333,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,384.0,,,,,,
D.csv,2025-01-31 16:30:00,850.3766666666667,-2.1200000000000045,0.0,46.833333333333336,64.7,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,399.3333333333333,,,,,,
S.csv,2025-01-31 16:30:00,875.0966666666667,-118.64999999999998,98.28333333333336,100.0,59.826666666666675,986.69,0.0,70.0,0.0,74.0,0.0,70.0,0.0,69.93333333333334,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 16:30:00,65.69,0.0,0.0,10.5,109.32333333333334,63.57,0.0,73.99,99.45666666666666,74.0,0.0,70.0,0.0,73.58999999999999,-0.9499999999999886,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 16:30:00,1219.7666666666669,-23.309999999999945,0.0,65.33333333333333,78.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.84333333333333,-0.1500000000000056,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 16:30:00,1129.36,-2.1100000000001273,0.0,83.83333333333333,65.17999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.40333333333334,-0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 16:30:00,126.42333333333332,0.0,1.1566666666666667,31.0,98.62333333333332,125.01,0.0,72.0,78.45666666666666,70.0,0.0,70.0,72.0,71.83999999999999,-0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 16:30:00,940.78,-279.69000000000005,0.0,100.0,75.57333333333334,1204.23,0.0,70.0,63.03,74.0,0.0,70.0,72.0,69.90666666666665,-0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 16:30:00,452.73333333333335,-4.240000000000009,0.0,86.5,60.77,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.48666666666666,,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 16:30:00,1145.61,-421.6600000000001,0.0,100.0,81.63333333333334,1551.7266666666667,0.0,70.0,81.86666666666667,74.0,0.0,70.0,72.0,69.96,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 16:30:00,791.7566666666667,-4.240000000000009,0.0,72.83333333333333,79.95333333333333,775.5099999999999,0.0,70.0,62.919999999999995,74.0,0.0,70.0,72.0,69.92999999999999,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,402.0,,,1.0,-1.0,,
RR.csv,2025-01-31 16:30:00,64.98333333333333,0.0,0.0,14.5,60.89333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.2,0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 16:30:00,64.27666666666666,0.0,0.0,43.833333333333336,61.04333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.12333333333333,1.9399999999999975,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 16:30:00,1154.0833333333333,0.0,0.0,99.5,74.24,1154.79,0.0,70.0,62.0,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 16:30:00,682.9866666666667,-6.360000000000014,0.0,51.5,94.45333333333332,655.44,0.0,70.0,1.6966666666666663,74.0,0.0,70.0,72.0,69.92999999999999,-0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 16:30:00,63.57,0.0,0.0,3.0,69.32666666666667,63.57,0.0,70.99,31.743333333333336,74.0,0.0,70.0,0.0,70.82666666666667,-0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 16:30:00,652.6166666666667,12.720000000000027,0.0,48.666666666666664,64.34666666666666,637.78,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,0.1400000000000005,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 16:30:00,837.6633333333333,-36.01999999999998,0.0,13.666666666666666,63.7,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10333333333334,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 16:30:00,644.1366666666667,-4.240000000000009,0.0,4.166666666666667,63.75666666666667,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.84333333333332,-1.1200000000000043,,67.0,69.0,85.0,55.0,,0.0,414.0,,,,,,
UU.csv,2025-01-31 16:30:00,619.4200000000001,-12.710000000000036,0.0,89.0,65.46333333333332,610.9466666666667,0.0,70.47,25.333333333333332,74.0,0.0,73.0,71.0,70.25,-0.2600000000000051,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 16:30:00,1639.3066666666666,-216.1300000000001,100.0,100.0,64.22,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.54,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0,402.0,,,,,,
O.csv,2025-01-31 16:30:00,595.4033333333333,-6.350000000000023,0.0,86.33333333333333,61.093333333333334,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.83333333333333,3.890000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 16:30:00,65.68666666666667,2.1199999999999974,0.0,19.0,60.85666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.36666666666666,2.390000000000001,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 16:30:00,584.1033333333334,-4.239999999999895,0.0,48.666666666666664,60.21,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.85333333333334,-1.740000000000009,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 16:30:00,137.73,0.0,0.0,46.5,62.03,139.85,0.0,70.0,11.77,74.0,0.0,70.0,0.0,69.96333333333332,-0.2900000000000062,,84.0,69.0,85.0,68.0,,0.0,497.6666666666667,,,,,,
N.csv,2025-01-31 16:30:00,601.76,0.0,0.0,99.0,64.79666666666667,599.64,0.0,70.0,27.656666666666663,74.0,0.0,70.0,0.0,69.77666666666666,-0.25,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 16:30:00,64.27666666666666,0.0,0.0,2.6666666666666665,80.41666666666667,63.57,0.0,72.97,50.89333333333334,74.0,0.0,70.0,74.99,72.94333333333334,-0.039999999999992,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 16:30:00,507.8233333333333,4.240000000000009,0.0,59.333333333333336,71.06,509.2366666666667,0.0,70.0,39.776666666666664,74.0,0.0,70.0,72.0,69.86666666666666,-0.1500000000000056,,67.0,69.0,85.0,68.0,70.97,0.0,0.0,0.0,,1.0,,,
L.csv,2025-01-31 16:30:00,612.3566666666667,6.360000000000014,0.0,66.33333333333333,64.22000000000001,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.38,0.4099999999999966,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 16:30:00,165.27,-2.119999999999976,0.0,49.0,70.7,167.39,0.0,71.49,33.61333333333334,75.0,0.0,68.0,75.0,71.49666666666667,0.0,,84.0,69.0,85.0,68.0,,0.0,448.0,,,,,,
M.csv,2025-01-31 16:30:00,604.5866666666667,-6.350000000000023,0.0,40.166666666666664,81.05333333333334,599.64,0.0,70.0,55.25666666666667,74.0,0.0,70.0,0.0,70.10000000000001,0.1200000000000045,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-30 22:00:00,449.2033333333334,2.1200000000000045,0.0,3.3333333333333335,65.05666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.17666666666666,0.730000000000004,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-30 22:00:00,151.14666666666668,2.1200000000000045,0.0,59.166666666666664,65.19666666666667,152.56,0.0,70.0,11.496666666666668,74.0,0.0,70.0,0.0,70.49333333333334,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0,494.6666666666667,,,,,,
A.csv,2025-01-30 22:00:00,476.04333333333335,-4.240000000000009,0.0,8.666666666666666,92.78333333333336,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.49666666666667,-3.4599999999999937,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-30 22:00:00,447.0833333333333,8.480000000000018,0.0,47.0,65.28,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.31,0.25,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-30 22:00:00,602.4699999999999,2.1200000000000045,0.0,44.333333333333336,67.28333333333333,608.12,0.0,70.0,27.066666666666663,74.0,0.0,70.0,72.0,69.92,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-30 22:00:00,649.79,4.230000000000018,0.0,61.833333333333336,71.54666666666667,656.1466666666666,0.0,70.0,24.78,74.0,0.0,70.0,72.0,69.75333333333333,-0.2900000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-30 22:00:00,720.4166666666666,-8.479999999999905,0.0,85.16666666666667,64.92,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.17333333333333,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-30 22:00:00,152.56,0.0,0.0,2.3333333333333335,64.64333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.05,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,498.3333333333333,,,,,,
B.csv,2025-01-30 22:00:00,900.5233333333332,2.1200000000000045,0.0,70.0,63.093333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.33999999999999,-0.5999999999999943,,66.97,68.99,68.0,68.0,,0.0,452.0,,,,,,
LL.csv,2025-01-30 22:00:00,127.13,-4.239999999999995,100.0,38.5,65.26,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.63666666666667,1.7999999999999972,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-30 22:00:00,762.7966666666666,4.240000000000009,0.0,81.5,65.43,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.38666666666667,-0.5799999999999983,,84.0,69.0,85.0,68.0,,0.0,489.0,,,,,,
CC.csv,2025-01-30 22:00:00,936.5466666666666,0.0,0.0,68.16666666666667,83.76333333333334,932.3066666666668,0.0,70.0,62.98666666666666,74.0,0.0,70.0,72.0,69.74,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-30 22:00:00,371.5133333333333,-4.240000000000009,0.0,14.166666666666666,63.583333333333336,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.09,0.0900000000000034,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-30 22:00:00,133.49,14.829999999999984,0.0,57.333333333333336,63.333333333333336,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.79333333333334,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-30 22:00:00,538.1933333333333,0.0,0.0,57.0,89.79333333333334,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.78333333333333,-9.009999999999993,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-30 22:00:00,649.79,4.230000000000018,0.0,44.5,98.09,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.31,-6.659999999999997,,67.0,69.0,85.0,68.0,,0.0,505.3333333333333,,,,,,
E.csv,2025-01-30 22:00:00,365.8633333333333,0.0,0.0,53.833333333333336,66.06666666666666,360.21,0.0,70.0,18.52,74.0,0.0,70.0,72.0,70.06,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,426.0,,,,,,
D.csv,2025-01-30 22:00:00,823.5366666666667,2.1200000000000045,0.0,57.166666666666664,66.37333333333333,832.7199999999999,0.0,70.0,19.526666666666667,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,461.0,,,,,,
S.csv,2025-01-30 22:00:00,781.16,4.240000000000009,64.01333333333334,60.833333333333336,65.45333333333333,783.2800000000001,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,0.25,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-30 22:00:00,64.98333333333333,4.229999999999997,0.0,11.166666666666666,108.6,63.57,0.0,73.99,90.3,74.0,0.0,70.0,0.0,74.25,0.6500000000000057,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-30 22:00:00,918.18,-288.16999999999996,0.0,100.0,76.50333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.78666666666668,-1.1500000000000057,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-30 22:00:00,707.0,-400.46,0.0,100.0,64.38666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.81666666666666,-1.1200000000000043,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-30 22:00:00,124.30666666666669,-2.109999999999999,1.08,30.0,81.64999999999999,125.01,0.0,72.0,40.95333333333333,70.0,0.0,70.0,72.0,71.68333333333334,-0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-30 22:00:00,954.2033333333334,-237.30999999999997,0.0,100.0,79.19666666666667,1202.8166666666668,0.0,70.0,62.696666666666665,74.0,0.0,70.0,72.0,69.70333333333333,-0.2900000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-30 22:00:00,452.02666666666664,0.0,0.0,85.0,65.45333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,-1.230000000000004,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-30 22:00:00,699.23,-997.99,0.0,100.0,86.38333333333333,1689.4533333333336,0.0,70.0,93.59333333333332,74.0,0.0,70.0,72.0,69.94333333333333,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-30 22:00:00,550.91,-349.61,0.0,100.0,82.94666666666667,925.9500000000002,0.0,70.0,88.08666666666666,74.0,0.0,70.0,72.0,69.84666666666666,-0.1599999999999966,,67.0,69.0,85.0,68.0,,0.0,433.0,,,1.0,-1.0,,
RR.csv,2025-01-30 22:00:00,63.57,0.0,0.0,13.0,65.57,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.65666666666668,1.730000000000004,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-30 22:00:00,65.68666666666667,2.1199999999999974,0.0,43.333333333333336,65.68666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.07666666666667,2.0900000000000034,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-30 22:00:00,796.7000000000002,-408.94000000000005,0.0,100.0,75.33666666666667,1209.1733333333334,0.0,70.0,68.25,74.0,0.0,70.0,72.0,69.96666666666665,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-30 22:00:00,933.0133333333332,-544.55,0.0,100.0,102.43666666666668,1502.2866666666669,0.0,70.0,89.96333333333332,74.0,0.0,70.0,72.0,69.85,-0.1599999999999966,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
