source_file,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode,RmCo2,SaTemp,AirflowSpRht,SuplFanCmd,SuplFanState,Cooling_Stg_Cmd,Heating_Stg_Cmd
OO.csv,2025-01-30 22:00:00,64.27666666666666,2.1199999999999974,0.0,2.5,67.62666666666667,63.57,0.0,70.99,17.436666666666667,74.0,0.0,70.0,0.0,70.64666666666666,-0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-30 22:00:00,640.61,14.840000000000032,0.0,63.833333333333336,64.28,637.78,0.0,70.0,47.48666666666667,74.0,0.0,70.0,72.0,69.70333333333333,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-30 22:00:00,873.6866666666666,-12.709999999999924,0.0,71.33333333333333,61.596666666666664,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.31,0.2900000000000062,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-30 22:00:00,637.0766666666667,6.360000000000014,0.0,12.5,61.81666666666666,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,-1.8199999999999932,,67.0,69.0,85.0,55.0,,0.0,441.6666666666667,,,,,,
UU.csv,2025-01-30 22:00:00,506.41,-6.360000000000014,4.346666666666667,85.0,65.68,508.53,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,70.68666666666667,-0.6799999999999926,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-30 22:00:00,992.3433333333332,-887.8100000000001,100.0,100.0,63.14666666666667,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.68,3.6700000000000017,,67.0,69.0,85.0,55.0,,0.0,433.0,,,,,,
O.csv,2025-01-30 22:00:00,597.5266666666666,0.0,0.0,85.0,65.84,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.38,3.3799999999999955,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-30 22:00:00,65.69,2.1199999999999974,0.0,20.0,65.47333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.28333333333333,3.219999999999999,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-30 22:00:00,589.05,-4.239999999999895,0.0,48.166666666666664,65.72333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.59666666666666,-0.9100000000000108,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-30 22:00:00,138.43666666666664,-2.1200000000000045,0.0,45.5,65.25,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.73,0.7900000000000063,,84.0,69.0,85.0,68.0,,0.0,502.3333333333333,,,,,,
N.csv,2025-01-30 22:00:00,595.4033333333333,14.840000000000032,0.0,97.16666666666669,64.89666666666666,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,0.25,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-30 22:00:00,64.27666666666666,0.0,0.0,3.0,79.01,63.57,0.0,72.97,42.593333333333334,74.0,0.0,70.0,74.99,72.81666666666666,-0.1299999999999954,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-30 22:00:00,479.5733333333333,2.1200000000000045,0.0,55.666666666666664,72.57333333333334,480.9866666666667,0.0,70.0,33.85333333333333,74.0,0.0,70.0,72.0,69.70333333333333,-0.3100000000000023,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-30 22:00:00,614.4766666666666,8.480000000000018,0.0,86.66666666666667,63.07,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,0.3900000000000005,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-30 22:00:00,165.27,-2.119999999999976,0.0,48.5,70.97000000000001,167.39,0.0,71.49,24.236666666666668,75.0,0.0,68.0,74.99,71.64666666666666,0.1600000000000108,,84.0,69.0,85.0,68.0,,0.0,515.6666666666666,,,,,,
M.csv,2025-01-30 22:00:00,603.88,-2.1200000000000045,0.0,73.16666666666667,70.47333333333334,599.64,0.0,70.0,36.22666666666667,74.0,0.0,70.0,0.0,70.25,0.25,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 05:00:00,449.9066666666667,-10.589999999999977,0.0,1.6666666666666667,66.07333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.1,0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 05:00:00,151.14666666666668,0.0,0.0,59.833333333333336,93.28000000000002,152.56,0.0,70.0,92.22333333333331,74.0,0.0,70.0,0.0,69.71,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,413.0,,,,,,
A.csv,2025-01-31 05:00:00,480.28,-4.240000000000009,0.0,9.166666666666666,94.28000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.24666666666667,-1.6899999999999975,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 05:00:00,442.84666666666664,2.1200000000000045,0.0,48.0,66.25333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,0.6800000000000068,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 05:00:00,606.7066666666666,-14.83000000000004,0.0,45.833333333333336,72.24333333333334,608.12,0.0,70.0,37.82333333333333,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 05:00:00,663.9166666666666,-10.600000000000025,0.0,63.0,72.43666666666667,659.6766666666666,0.0,70.0,25.813333333333333,74.0,0.0,70.0,72.0,70.04666666666667,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 05:00:00,715.4766666666666,-16.949999999999932,0.0,86.5,65.95333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.87333333333333,-1.1200000000000043,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 05:00:00,151.85333333333332,0.0,0.0,4.666666666666667,65.69333333333333,152.56,0.0,68.0,0.7266666666666666,74.0,0.0,70.0,0.0,68.05,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,413.0,,,,,,
B.csv,2025-01-31 05:00:00,894.1666666666666,6.360000000000014,0.0,72.0,64.23333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.56333333333333,-0.4300000000000068,,66.97,68.99,68.0,68.0,,0.0,412.0,,,,,,
LL.csv,2025-01-31 05:00:00,128.54333333333332,0.0,100.0,40.5,66.24666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66333333333334,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 05:00:00,781.8666666666667,2.1200000000000045,0.0,83.33333333333333,66.42666666666666,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.38,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0,426.6666666666667,,,,,,
CC.csv,2025-01-31 05:00:00,921.7133333333336,-2.119999999999891,0.0,69.83333333333333,84.88333333333334,923.1266666666668,0.0,70.0,61.73333333333333,74.0,0.0,70.0,72.0,70.06,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 05:00:00,372.92333333333335,4.239999999999952,0.0,14.5,64.67,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 05:00:00,123.6,16.94999999999999,0.0,60.833333333333336,64.38666666666667,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.94666666666666,1.9399999999999975,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 05:00:00,545.2566666666667,-8.480000000000018,0.0,59.333333333333336,91.48333333333332,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.55,-9.36,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 05:00:00,651.2033333333334,-4.240000000000009,0.0,45.0,99.91333333333334,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.40666666666665,-6.5,,67.0,69.0,85.0,68.0,,0.0,485.6666666666667,,,,,,
E.csv,2025-01-31 05:00:00,363.74,2.1200000000000045,0.0,54.833333333333336,66.36,360.21,0.0,70.0,15.71,74.0,0.0,70.0,72.0,70.02333333333333,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,389.6666666666667,,,,,,
D.csv,2025-01-31 05:00:00,831.3100000000001,0.0,0.0,59.166666666666664,64.67,832.7199999999999,0.0,70.0,1.3833333333333335,74.0,0.0,70.0,72.0,70.02666666666666,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0,409.0,,,,,,
S.csv,2025-01-31 05:00:00,877.2166666666667,-122.89,100.0,100.0,66.46,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,0.8299999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 05:00:00,64.98333333333333,2.1199999999999974,0.0,12.5,113.98333333333332,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 05:00:00,911.1166666666668,-292.40999999999997,0.0,100.0,78.05666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.86666666666666,-1.1500000000000057,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 05:00:00,694.9900000000001,-402.58,0.0,100.0,65.33666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.31666666666666,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 05:00:00,125.71666666666664,0.0,22.656666666666663,30.0,94.95,125.01,0.0,72.0,59.776666666666664,70.0,0.0,70.0,72.0,72.09,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 05:00:00,943.6066666666666,-262.7400000000001,0.0,100.0,80.23666666666666,1199.2833333333333,0.0,70.0,62.379999999999995,74.0,0.0,70.0,72.0,70.01666666666667,0.0300000000000011,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 05:00:00,445.67333333333335,-8.46999999999997,0.0,86.0,66.38666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.69333333333334,-1.25,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 05:00:00,682.9866666666667,-930.19,0.0,100.0,84.22333333333334,1613.1766666666665,0.0,70.0,87.08,74.0,0.0,70.0,72.0,70.08333333333333,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 05:00:00,529.72,-290.28,0.0,100.0,81.93333333333334,843.31,0.0,70.0,74.22333333333333,74.0,0.0,70.0,72.0,70.11333333333333,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,406.0,,,1.0,-1.0,,
RR.csv,2025-01-31 05:00:00,63.57,0.0,0.0,15.0,66.49,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 05:00:00,63.57,2.1199999999999974,0.0,43.666666666666664,66.60000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.61666666666666,0.6500000000000057,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 05:00:00,786.1033333333334,-355.9699999999999,0.0,100.0,74.97333333333333,1158.3233333333335,0.0,70.0,62.053333333333335,74.0,0.0,70.0,72.0,70.02999999999999,0.0300000000000011,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 05:00:00,939.37,-385.63,0.0,100.0,85.08,1392.1033333333332,0.0,70.0,78.30333333333333,74.0,0.0,70.0,72.0,70.11666666666667,0.1200000000000045,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 05:00:00,63.57,-2.1199999999999974,0.0,2.5,68.82333333333334,63.57,0.0,70.99,17.393333333333334,74.0,0.0,70.0,0.0,71.06,0.0700000000000073,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 05:00:00,646.9633333333333,0.0,0.0,66.16666666666667,65.20333333333333,637.78,0.0,70.0,92.13,74.0,0.0,70.0,72.0,69.85,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 05:00:00,858.1466666666666,-42.379999999999995,0.0,66.66666666666667,62.78,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 05:00:00,641.3166666666666,-6.360000000000014,0.0,13.833333333333334,62.973333333333336,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.00666666666666,-2.069999999999993,,67.0,69.0,85.0,55.0,,0.0,413.3333333333333,,,,,,
UU.csv,2025-01-31 05:00:00,588.3466666666667,-10.589999999999918,0.0,88.33333333333333,70.25666666666666,585.5166666666665,0.0,70.47,20.52,74.0,0.0,73.0,70.99333333333333,70.51333333333334,0.0700000000000073,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 05:00:00,944.31,-938.67,100.0,100.0,64.29666666666667,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.98666666666666,4.050000000000011,,67.0,69.0,85.0,55.0,,0.0,406.0,,,,,,
O.csv,2025-01-31 05:00:00,598.9366666666666,4.240000000000009,0.0,85.5,66.78000000000002,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.37,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 05:00:00,65.68666666666667,2.1199999999999974,0.0,20.333333333333332,66.38000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.81333333333333,1.8199999999999932,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 05:00:00,583.4,0.0,0.0,48.666666666666664,66.73,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68333333333334,-0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 05:00:00,139.85,-2.1200000000000045,0.0,46.0,66.19,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,413.0,,,,,,
N.csv,2025-01-31 05:00:00,598.9366666666666,-12.710000000000036,0.0,98.0,65.96333333333334,599.64,0.0,70.0,11.160000000000002,74.0,0.0,70.0,0.0,70.02666666666666,0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 05:00:00,65.68666666666667,0.0,0.0,3.3333333333333335,79.20333333333333,63.57,0.0,72.97,40.48333333333333,74.0,0.0,70.0,74.99,73.03,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 05:00:00,516.3000000000001,4.240000000000009,0.0,59.666666666666664,76.91000000000001,521.24,0.0,70.0,42.193333333333335,74.0,0.0,70.0,72.0,70.02666666666666,0.0300000000000011,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 05:00:00,606.7066666666666,8.480000000000018,0.0,89.5,64.18,599.64,0.0,70.0,0.06,74.0,0.0,70.0,0.0,69.99333333333334,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 05:00:00,166.6833333333333,0.0,0.0,49.0,76.21333333333332,167.39,0.0,71.49,32.843333333333334,75.0,0.0,68.0,74.98,71.51,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0,410.0,,,,,,
M.csv,2025-01-31 05:00:00,598.9366666666666,2.1200000000000045,0.0,73.66666666666667,68.39666666666666,599.64,0.0,70.0,27.003333333333337,74.0,0.0,70.0,0.0,69.84666666666666,-0.1500000000000056,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 08:45:00,447.79,10.600000000000025,0.0,2.5,67.46666666666665,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0600000000000025,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 08:45:00,149.73333333333332,-2.1200000000000045,0.0,60.166666666666664,95.21999999999998,152.56,0.0,70.0,94.09666666666664,74.0,0.0,70.0,0.0,70.07,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,409.0,,,,,,
A.csv,2025-01-31 08:45:00,468.9766666666667,16.94999999999999,0.0,5.0,93.99,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.29,-0.2900000000000062,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 08:45:00,444.25666666666666,6.360000000000014,0.0,47.166666666666664,67.53,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.91333333333334,0.9300000000000068,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 08:45:00,613.0633333333334,19.07000000000005,0.0,38.166666666666664,66.84333333333332,608.12,0.0,70.0,21.02,74.0,0.0,70.0,72.0,70.11666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 08:45:00,593.2866666666666,4.230000000000018,0.0,59.833333333333336,71.78666666666666,585.5166666666668,0.0,70.0,15.296666666666669,74.0,0.0,70.0,72.0,70.22,0.2099999999999937,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 08:45:00,712.6466666666666,2.1200000000000045,0.0,86.16666666666667,67.36999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.28,-0.7399999999999949,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 08:45:00,151.85333333333332,-2.1200000000000045,0.0,3.0,67.11666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,0.0,68.57333333333334,0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0,413.0,,,,,,
B.csv,2025-01-31 08:45:00,893.4633333333333,10.600000000000025,0.0,67.16666666666667,64.43666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.78666666666668,-0.2000000000000028,,66.97,68.99,68.0,68.0,,0.0,407.3333333333333,,,,,,
LL.csv,2025-01-31 08:45:00,130.66333333333333,0.0,100.0,39.0,67.56333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.85333333333334,0.8299999999999983,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 08:45:00,782.5733333333334,-10.590000000000032,0.0,84.0,67.82,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.7,-0.309999999999988,,84.0,69.0,85.0,68.0,,0.0,416.0,,,,,,
CC.csv,2025-01-31 08:45:00,840.4900000000001,8.480000000000018,0.0,62.166666666666664,80.96333333333332,841.1966666666667,0.0,70.0,50.56666666666666,74.0,0.0,70.0,72.0,70.21333333333332,0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 08:45:00,376.45666666666665,12.71999999999997,0.0,10.666666666666666,64.90333333333334,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,0.25,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 08:45:00,120.07,-14.840000000000003,0.0,55.166666666666664,64.64,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.09,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 08:45:00,534.6633333333333,-19.07000000000005,0.0,60.0,92.79333333333334,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,74.17,-9.319999999999991,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 08:45:00,644.8466666666667,2.1200000000000045,0.0,45.0,101.33333333333331,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.65,-6.349999999999994,,67.0,69.0,85.0,68.0,,0.0,499.3333333333333,,,,,,
E.csv,2025-01-31 08:45:00,364.44666666666666,4.240000000000009,0.0,50.5,65.11666666666666,360.21,0.0,70.0,9.36,74.0,0.0,70.0,72.0,69.98,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,389.0,,,,,,
D.csv,2025-01-31 08:45:00,827.7766666666666,2.1200000000000045,0.0,55.833333333333336,64.89,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0,415.3333333333333,,,,,,
S.csv,2025-01-31 08:45:00,875.0966666666667,-114.41999999999996,100.0,100.0,67.82000000000001,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,0.8599999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 08:45:00,63.57,2.1199999999999974,0.0,11.0,114.79333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.50333333333333,-0.4799999999999897,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 08:45:00,996.58,-205.53999999999996,0.0,100.0,77.74,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15,-0.8499999999999943,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 08:45:00,759.2633333333333,-353.85,0.0,100.0,65.24666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.73333333333333,-1.2600000000000051,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 08:45:00,126.42333333333332,0.0,30.91,29.0,91.01333333333334,125.01,0.0,72.0,51.43666666666667,70.0,0.0,70.0,72.0,72.08333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 08:45:00,952.7933333333334,-165.26999999999998,0.0,100.0,79.03666666666668,1105.3466666666666,0.0,70.0,49.65,74.0,0.0,70.0,72.0,70.14666666666666,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 08:45:00,448.49333333333334,2.1200000000000045,0.0,85.5,67.69333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.92,-1.0799999999999983,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 08:45:00,757.8533333333334,-777.6299999999999,0.0,100.0,82.95,1550.3133333333335,0.0,70.0,81.66333333333334,74.0,0.0,70.0,72.0,70.0,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 08:45:00,615.8866666666667,-152.55000000000007,0.0,100.0,79.62666666666667,789.6333333333333,0.0,70.0,65.18333333333334,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,406.0,,,1.0,-1.0,,
RR.csv,2025-01-31 08:45:00,66.39333333333333,2.1199999999999974,0.0,14.5,67.78666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.49,0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 08:45:00,65.68666666666667,2.1199999999999974,0.0,43.833333333333336,67.93333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 08:45:00,831.3066666666667,-322.07000000000005,0.0,100.0,74.83999999999999,1156.2033333333331,0.0,70.0,62.11666666666667,74.0,0.0,70.0,72.0,69.94333333333333,-0.0600000000000022,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 08:45:00,1036.1333333333334,-256.3900000000001,0.0,100.0,96.02,1312.2933333333333,0.0,70.0,70.12333333333333,74.0,0.0,70.0,72.0,69.97333333333334,-0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 08:45:00,65.68666666666667,2.1199999999999974,0.0,1.5,68.05333333333333,63.57,0.0,70.99,11.676666666666668,74.0,0.0,70.0,0.0,71.08,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 08:45:00,627.19,31.790000000000077,0.0,64.33333333333333,65.11333333333333,637.78,0.0,70.0,62.27,74.0,0.0,70.0,72.0,70.26333333333334,0.3799999999999954,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 08:45:00,865.9133333333333,-2.1200000000000045,0.0,49.166666666666664,63.14000000000001,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 08:45:00,644.14,14.83000000000004,0.0,10.166666666666666,63.35999999999999,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.34666666666668,-1.5499999999999972,,67.0,69.0,85.0,55.0,,0.0,402.3333333333333,,,,,,
UU.csv,2025-01-31 08:45:00,547.3766666666667,-6.360000000000014,0.0,87.0,69.63,548.0833333333334,0.0,70.47,13.25,74.0,0.0,73.0,71.0,70.54,0.0700000000000073,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 08:45:00,1029.0733333333333,-828.48,100.0,100.0,64.37,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.68,3.780000000000001,,67.0,69.0,85.0,55.0,,0.0,406.0,,,,,,
O.csv,2025-01-31 08:45:00,602.4666666666667,-4.230000000000018,0.0,86.0,68.12666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.63333333333334,3.5999999999999943,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 08:45:00,64.98333333333333,0.0,0.0,18.666666666666668,67.7,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 08:45:00,592.5799999999999,-6.3599999999999,0.0,48.5,68.04666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.92999999999999,-0.5200000000000102,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 08:45:00,140.5533333333333,0.0,0.0,43.666666666666664,67.53333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0,409.0,,,,,,
N.csv,2025-01-31 08:45:00,591.1666666666666,0.0,0.0,98.33333333333331,67.34666666666668,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,0.3599999999999994,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 08:45:00,65.69,2.1199999999999974,0.0,3.6666666666666665,79.3,63.57,0.0,72.97,38.51666666666667,74.0,0.0,70.0,74.99,72.95666666666666,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 08:45:00,484.51666666666665,-2.1200000000000045,0.0,56.166666666666664,74.96,484.5133333333333,0.0,70.0,34.629999999999995,74.0,0.0,70.0,72.0,70.09666666666668,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 08:45:00,603.1733333333333,4.240000000000009,0.0,84.0,64.25666666666666,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.03666666666668,0.0,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 08:45:00,167.39,0.0,0.0,47.0,72.8,167.39,0.0,71.49,22.536666666666665,75.0,0.0,68.0,74.98,71.64,0.1500000000000056,,84.0,69.0,85.0,68.0,,0.0,407.3333333333333,,,,,,
M.csv,2025-01-31 08:45:00,592.58,4.240000000000009,0.0,63.666666666666664,73.06,599.64,0.0,70.0,38.306666666666665,74.0,0.0,70.0,0.0,69.85,-0.1500000000000056,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 05:15:00,447.08666666666664,-4.240000000000009,0.0,1.3333333333333333,66.02,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.10666666666667,0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 05:15:00,150.44,-2.1200000000000045,0.0,59.666666666666664,93.65666666666668,152.56,0.0,70.0,94.04,74.0,0.0,70.0,0.0,69.72333333333333,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,412.3333333333333,,,,,,
A.csv,2025-01-31 05:15:00,477.45666666666665,-16.960000000000036,0.0,9.0,94.42333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.06666666666666,-1.8400000000000032,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 05:15:00,449.2,0.0,0.0,48.0,66.18,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.66,0.6599999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 05:15:00,602.4699999999999,4.240000000000009,0.0,45.833333333333336,71.83333333333333,608.12,0.0,70.0,36.943333333333335,74.0,0.0,70.0,72.0,70.11666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 05:15:00,658.9733333333334,0.0,0.0,63.166666666666664,72.42333333333333,660.3833333333333,0.0,70.0,25.703333333333333,74.0,0.0,70.0,72.0,70.02666666666667,-0.0400000000000062,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 05:15:00,716.8866666666667,4.240000000000009,0.0,86.33333333333333,65.89999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,-1.1200000000000043,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 05:15:00,151.85333333333332,0.0,0.0,4.333333333333333,65.61666666666667,152.56,0.0,68.0,0.1099999999999999,74.0,0.0,70.0,0.0,68.05666666666666,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,413.0,,,,,,
B.csv,2025-01-31 05:15:00,902.6433333333332,4.240000000000009,0.0,72.16666666666667,64.24666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.56333333333333,-0.4300000000000068,,66.97,68.99,68.0,68.0,,0.0,411.3333333333333,,,,,,
LL.csv,2025-01-31 05:15:00,127.83666666666666,0.0,100.0,40.5,66.18666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 05:15:00,774.8033333333333,4.240000000000009,0.0,83.16666666666667,66.38666666666667,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.36666666666666,-0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0,423.3333333333333,,,,,,
CC.csv,2025-01-31 05:15:00,928.07,-6.3599999999999,0.0,70.0,84.92,925.2466666666666,0.0,70.0,61.61333333333334,74.0,0.0,70.0,72.0,70.03333333333333,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 05:15:00,373.62999999999994,4.239999999999952,0.0,13.0,64.67666666666666,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10333333333334,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 05:15:00,127.84,-12.72,0.0,60.833333333333336,64.38,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.04333333333334,1.9599999999999935,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 05:15:00,546.67,2.1099999999999,0.0,59.0,91.47666666666667,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.36999999999999,-9.61,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 05:15:00,652.6166666666667,-4.240000000000009,0.0,45.0,99.98666666666668,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.37666666666667,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0,479.6666666666667,,,,,,
E.csv,2025-01-31 05:15:00,353.8500000000001,-2.1200000000000045,0.0,53.833333333333336,66.49333333333334,360.21,0.0,70.0,16.233333333333334,74.0,0.0,70.0,72.0,69.99333333333334,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,390.3333333333333,,,,,,
D.csv,2025-01-31 05:15:00,827.7733333333334,6.360000000000014,0.0,59.166666666666664,64.67666666666666,832.7199999999999,0.0,70.0,2.21,74.0,0.0,70.0,72.0,69.98,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,409.6666666666667,,,,,,
S.csv,2025-01-31 05:15:00,875.8033333333333,-129.25,100.0,100.0,66.40666666666667,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81,0.8100000000000023,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 05:15:00,64.98333333333333,2.1199999999999974,0.0,12.666666666666666,113.86333333333334,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 05:15:00,899.8166666666666,-296.65,0.0,100.0,78.09333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.86666666666666,-1.1200000000000043,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 05:15:00,692.8733333333333,-415.30000000000007,0.0,100.0,65.34666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.32,-1.6899999999999975,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 05:15:00,125.01,0.0,23.27333333333333,30.0,94.74666666666668,125.01,0.0,72.0,59.10999999999999,70.0,0.0,70.0,72.0,72.08333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 05:15:00,953.4966666666666,-262.74,0.0,100.0,80.29333333333334,1203.5200000000002,0.0,70.0,62.906666666666666,74.0,0.0,70.0,72.0,69.99333333333334,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 05:15:00,446.3766666666667,-6.349999999999966,0.0,86.0,66.34333333333333,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.68666666666667,-1.3199999999999932,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 05:15:00,682.9833333333332,-945.02,0.0,100.0,85.25666666666666,1618.12,0.0,70.0,87.68666666666667,74.0,0.0,70.0,72.0,70.03,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 05:15:00,567.1533333333333,-339.0199999999999,0.0,100.0,81.92666666666666,839.08,0.0,70.0,73.78333333333333,74.0,0.0,70.0,72.0,70.10333333333334,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,406.0,,,1.0,-1.0,,
RR.csv,2025-01-31 05:15:00,62.86333333333334,0.0,0.0,15.0,66.42333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,0.25,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 05:15:00,65.68666666666667,0.0,0.0,43.666666666666664,66.52666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.58,0.6299999999999955,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 05:15:00,786.1033333333334,-370.81000000000006,0.0,100.0,74.75,1153.3766666666668,0.0,70.0,61.75333333333333,74.0,0.0,70.0,72.0,70.02666666666666,0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 05:15:00,974.6833333333334,-466.16,0.0,100.0,84.85000000000001,1386.4566666666667,0.0,70.0,77.82666666666667,74.0,0.0,70.0,72.0,70.09666666666668,0.1099999999999994,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 05:15:00,64.27666666666666,0.0,0.0,3.0,69.11333333333333,63.57,0.0,70.99,18.58,74.0,0.0,70.0,0.0,70.99000000000001,0.0500000000000113,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 05:15:00,631.43,21.190000000000055,0.0,66.5,65.19333333333333,637.78,0.0,70.0,93.38333333333333,74.0,0.0,70.0,72.0,69.84333333333333,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 05:15:00,865.2133333333333,29.670000000000073,0.0,66.66666666666667,62.81666666666666,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,0.4099999999999966,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 05:15:00,642.7266666666666,-8.470000000000027,0.0,13.666666666666666,62.98333333333333,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.04333333333334,-1.980000000000004,,67.0,69.0,85.0,55.0,,0.0,410.0,,,,,,
UU.csv,2025-01-31 05:15:00,582.6899999999999,8.480000000000018,0.0,88.33333333333333,70.14,584.81,0.0,70.47,20.366666666666664,74.0,0.0,73.0,70.99333333333333,70.51333333333334,0.0300000000000011,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 05:15:00,959.15,-934.43,100.0,100.0,64.30333333333333,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.95666666666666,3.980000000000004,,67.0,69.0,85.0,55.0,,0.0,406.0,,,,,,
O.csv,2025-01-31 05:15:00,605.2933333333334,8.480000000000018,0.0,85.5,66.74000000000001,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.37,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 05:15:00,64.27666666666666,2.1199999999999974,0.0,20.166666666666668,66.32333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71666666666665,1.8199999999999932,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 05:15:00,587.6366666666667,8.480000000000018,0.0,48.5,66.67,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.67,-0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 05:15:00,139.14333333333332,0.0,0.0,46.0,66.14,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,413.0,,,,,,
N.csv,2025-01-31 05:15:00,598.9366666666666,6.360000000000014,0.0,98.0,65.92333333333333,599.64,0.0,70.0,12.0,74.0,0.0,70.0,0.0,69.98,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 05:15:00,64.27666666666666,2.1199999999999974,0.0,3.3333333333333335,79.72333333333334,63.57,0.0,72.97,41.12,74.0,0.0,70.0,74.98,72.98666666666666,0.0,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 05:15:00,524.07,-8.470000000000027,0.0,60.0,77.18666666666667,524.0666666666667,0.0,70.0,42.96333333333333,74.0,0.0,70.0,72.0,69.99333333333334,0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 05:15:00,610.2366666666667,-4.230000000000018,0.0,88.83333333333333,64.17666666666668,599.64,0.0,70.0,0.1999999999999999,74.0,0.0,70.0,0.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 05:15:00,165.27,0.0,0.0,49.0,76.05666666666667,167.39,0.0,71.49,32.63666666666666,75.0,0.0,68.0,74.98,71.52333333333333,0.0200000000000102,,84.0,69.0,85.0,68.0,,0.0,410.6666666666667,,,,,,
M.csv,2025-01-31 05:15:00,597.5233333333333,-8.470000000000027,0.0,72.83333333333333,68.83,599.64,0.0,70.0,28.363333333333333,74.0,0.0,70.0,0.0,69.84666666666666,-0.1599999999999966,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 03:45:00,449.2,4.240000000000009,0.0,2.6666666666666665,66.11666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,0.5,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 03:45:00,151.85333333333332,-2.1200000000000045,0.0,59.5,91.41333333333334,152.56,0.0,70.0,83.13,74.0,0.0,70.0,0.0,69.57,-0.4500000000000028,,67.0,69.0,68.0,68.0,,0.0,415.6666666666667,,,,,,
A.csv,2025-01-31 03:45:00,478.16,-6.360000000000014,0.0,9.166666666666666,94.46333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,-1.9300000000000068,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 03:45:00,449.2033333333334,2.1200000000000045,0.0,48.0,66.29,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,0.5400000000000063,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 03:45:00,613.0600000000001,-4.240000000000009,0.0,45.166666666666664,75.13000000000001,608.12,0.0,70.0,43.923333333333325,74.0,0.0,70.0,72.0,70.01666666666667,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 03:45:00,667.4466666666667,-2.1200000000000045,0.0,63.166666666666664,72.72333333333334,661.7933333333334,0.0,70.0,25.49666666666667,74.0,0.0,70.0,72.0,70.06,-0.0600000000000022,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 03:45:00,723.9499999999999,-8.479999999999905,0.0,86.16666666666667,66.0,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.87333333333333,-1.1200000000000043,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 03:45:00,152.56,-2.1200000000000045,0.0,4.0,65.71,152.56,0.0,68.0,3.526666666666667,74.0,0.0,70.0,0.0,68.04,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,417.6666666666667,,,,,,
B.csv,2025-01-31 03:45:00,904.0566666666668,-2.1100000000000136,0.0,71.5,64.41333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.54333333333334,-0.5600000000000023,,66.97,68.99,68.0,68.0,,0.0,412.0,,,,,,
LL.csv,2025-01-31 03:45:00,127.13,-4.239999999999995,100.0,40.5,66.27666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 03:45:00,765.62,23.31000000000006,0.0,82.83333333333333,66.47666666666667,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.35333333333334,-0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0,420.0,,,,,,
CC.csv,2025-01-31 03:45:00,926.6566666666668,-10.600000000000025,0.0,69.83333333333333,83.60333333333334,928.7733333333334,0.0,70.0,62.52,74.0,0.0,70.0,72.0,70.06333333333333,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 03:45:00,377.16333333333336,-2.1200000000000045,0.0,13.0,64.78666666666668,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 03:45:00,121.48333333333332,23.299999999999983,0.0,59.833333333333336,64.54333333333334,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.94,1.9200000000000017,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 03:45:00,537.4899999999999,-8.480000000000018,0.0,58.666666666666664,91.51333333333334,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.36333333333333,-9.47999999999999,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 03:45:00,651.91,4.230000000000018,0.0,45.0,100.0,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.37666666666667,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0,432.6666666666667,,,,,,
E.csv,2025-01-31 03:45:00,358.7966666666666,-4.239999999999952,0.0,53.5,67.10666666666667,360.21,0.0,70.0,18.176666666666662,74.0,0.0,70.0,72.0,70.04333333333334,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0,391.0,,,,,,
D.csv,2025-01-31 03:45:00,839.0766666666667,16.949999999999932,0.0,58.666666666666664,64.76,832.7199999999999,0.0,70.0,2.6566666666666667,74.0,0.0,70.0,72.0,69.94666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,410.0,,,,,,
S.csv,2025-01-31 03:45:00,883.5733333333333,-118.65999999999995,100.0,100.0,66.49,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,0.769999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 03:45:00,65.69,0.0,0.0,12.666666666666666,113.61666666666667,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.24,-0.75,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 03:45:00,906.8833333333332,-290.28999999999996,0.0,100.0,78.14999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.74,-1.2600000000000051,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 03:45:00,692.1666666666666,-425.8900000000001,0.0,100.0,65.45666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.32,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 03:45:00,126.42333333333332,0.0,17.82,31.0,98.05333333333331,125.01,0.0,72.0,65.07333333333332,70.0,0.0,70.0,72.0,72.13000000000001,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 03:45:00,948.55,-258.5,0.0,100.0,83.36666666666667,1206.3466666666666,0.0,70.0,63.21666666666667,74.0,0.0,70.0,72.0,70.11333333333333,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 03:45:00,449.2,-8.46999999999997,0.0,85.66666666666667,66.41333333333334,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76333333333334,-1.2600000000000051,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 03:45:00,695.6966666666667,-974.68,0.0,100.0,86.45666666666666,1644.9566666666667,0.0,70.0,89.83666666666666,74.0,0.0,70.0,72.0,70.13333333333334,0.1099999999999994,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 03:45:00,530.4266666666666,-406.8200000000001,0.0,100.0,83.08,877.2199999999999,0.0,70.0,80.12333333333333,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,85.0,68.0,,0.0,406.6666666666667,,,1.0,-1.0,,
RR.csv,2025-01-31 03:45:00,63.57,-2.1199999999999974,0.0,14.5,66.51333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.28333333333335,0.3199999999999932,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 03:45:00,66.39,0.0,0.0,43.666666666666664,66.63666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,0.6500000000000057,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 03:45:00,795.2833333333333,-391.9899999999999,0.0,100.0,75.99666666666667,1159.736666666667,0.0,70.0,62.79666666666666,74.0,0.0,70.0,72.0,70.16666666666667,0.1200000000000045,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 03:45:00,937.25,-474.63,0.0,100.0,96.13666666666668,1444.3733333333332,0.0,70.0,83.89,74.0,0.0,70.0,72.0,70.12,0.1200000000000045,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 03:45:00,63.57,2.1199999999999974,0.0,2.5,69.8,63.57,0.0,70.99,19.883333333333333,74.0,0.0,70.0,0.0,71.08,0.0900000000000034,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 03:45:00,641.3166666666666,4.240000000000009,0.0,65.83333333333333,65.27,637.78,0.0,70.0,87.22333333333331,74.0,0.0,70.0,72.0,69.72333333333334,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 03:45:00,859.56,23.31000000000006,0.0,69.33333333333333,62.99666666666667,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3799999999999954,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 03:45:00,637.7833333333333,-4.240000000000009,0.0,13.666666666666666,63.153333333333336,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.78666666666668,-2.219999999999999,,67.0,69.0,85.0,55.0,,0.0,405.0,,,,,,
UU.csv,2025-01-31 03:45:00,599.6433333333333,-12.710000000000036,0.0,88.5,70.83333333333333,596.8166666666666,0.0,70.47,22.516666666666666,74.0,0.0,73.0,70.99666666666667,70.52666666666666,0.0499999999999971,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 03:45:00,957.0266666666666,-921.71,100.0,100.0,64.46333333333332,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,71.08,4.090000000000003,,67.0,69.0,85.0,55.0,,0.0,406.6666666666667,,,,,,
O.csv,2025-01-31 03:45:00,596.8166666666666,8.480000000000018,0.0,85.5,66.82333333333334,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.24666666666667,3.280000000000001,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 03:45:00,64.27666666666666,0.0,0.0,21.0,66.4,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.78666666666668,1.7099999999999935,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 03:45:00,582.69,-8.469999999999914,0.0,48.5,66.76666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.71,-0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 03:45:00,139.14333333333332,-2.1200000000000045,0.0,46.5,66.24,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,420.3333333333333,,,,,,
N.csv,2025-01-31 03:45:00,592.5799999999999,-4.230000000000018,0.0,98.0,66.92666666666666,599.64,0.0,70.0,15.846666666666666,74.0,0.0,70.0,0.0,70.0,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 03:45:00,64.27666666666666,2.1199999999999974,0.0,3.0,81.14,63.57,0.0,72.97,43.25666666666667,74.0,0.0,70.0,75.0,73.15,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 03:45:00,524.0666666666667,0.0,0.0,60.0,77.43666666666667,526.8933333333333,0.0,70.0,43.32333333333333,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 03:45:00,591.8733333333333,8.480000000000018,0.0,88.0,64.35333333333334,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 03:45:00,168.8033333333333,-2.119999999999976,0.0,49.0,77.05333333333333,167.39,0.0,71.49,34.20333333333333,75.0,0.0,68.0,74.99,71.49666666666667,0.0,,84.0,69.0,85.0,68.0,,0.0,421.3333333333333,,,,,,
M.csv,2025-01-31 03:45:00,601.0566666666667,8.480000000000018,0.0,71.66666666666667,67.45,599.64,0.0,70.0,22.736666666666668,74.0,0.0,70.0,0.0,69.99333333333334,-0.019999999999996,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 03:00:00,441.43333333333334,-6.349999999999966,0.0,3.3333333333333335,65.93333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.97,0.480000000000004,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 03:00:00,152.56,-2.1200000000000045,0.0,60.166666666666664,89.38333333333333,152.56,0.0,70.0,75.60666666666667,74.0,0.0,70.0,0.0,69.44333333333334,-0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0,420.3333333333333,,,,,,
A.csv,2025-01-31 03:00:00,483.1033333333333,-4.240000000000009,0.0,9.333333333333334,93.94666666666669,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.85333333333334,-2.219999999999999,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 03:00:00,447.0833333333333,2.1200000000000045,0.0,48.0,66.11666666666667,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,0.4500000000000028,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 03:00:00,608.12,-2.1200000000000045,0.0,45.666666666666664,75.09666666666666,608.12,0.0,70.0,45.19,74.0,0.0,70.0,72.0,69.98,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 03:00:00,668.86,-6.360000000000014,0.0,63.666666666666664,72.56666666666666,669.5666666666667,0.0,70.0,26.53333333333333,74.0,0.0,70.0,72.0,70.03666666666668,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 03:00:00,727.4833333333332,4.240000000000009,0.0,86.33333333333333,65.82333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.81666666666666,-1.1500000000000057,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 03:00:00,150.44,0.0,0.0,4.166666666666667,65.53333333333333,152.56,0.0,68.0,5.71,74.0,0.0,70.0,0.0,67.91666666666667,-0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0,421.0,,,,,,
B.csv,2025-01-31 03:00:00,901.9366666666666,4.240000000000009,0.0,71.66666666666667,63.75333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.39333333333333,-0.6099999999999994,,66.97,68.99,68.0,68.0,,0.0,414.0,,,,,,
LL.csv,2025-01-31 03:00:00,127.83666666666666,0.0,100.0,40.5,66.09333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.70333333333333,0.769999999999996,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 03:00:00,771.2733333333332,4.240000000000009,0.0,83.0,66.28333333333335,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.35333333333334,-0.5999999999999943,,84.0,69.0,85.0,68.0,,0.0,426.0,,,,,,
CC.csv,2025-01-31 03:00:00,933.0166666666668,-6.360000000000014,0.0,70.33333333333333,83.60000000000001,931.6,0.0,70.0,63.10999999999999,74.0,0.0,70.0,72.0,70.04666666666667,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 03:00:00,374.33666666666664,4.239999999999952,0.0,14.666666666666666,64.22000000000001,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 03:00:00,129.25,-33.91000000000001,0.0,59.833333333333336,63.94333333333333,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.91333333333334,1.9200000000000017,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 03:00:00,544.5533333333333,12.709999999999924,0.0,58.666666666666664,91.25666666666666,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.82333333333334,-8.420000000000002,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 03:00:00,642.02,-4.240000000000009,0.0,45.0,99.83333333333331,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.36333333333333,-6.609999999999999,,67.0,69.0,85.0,68.0,,0.0,436.6666666666667,,,,,,
E.csv,2025-01-31 03:00:00,357.3833333333334,0.0,0.0,55.0,66.91333333333334,360.21,0.0,70.0,19.58666666666667,74.0,0.0,70.0,72.0,70.02,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,393.0,,,,,,
D.csv,2025-01-31 03:00:00,835.5466666666666,-8.480000000000018,0.0,58.666666666666664,64.21,832.7199999999999,0.0,70.0,0.6933333333333334,74.0,0.0,70.0,72.0,70.04,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0,415.3333333333333,,,,,,
S.csv,2025-01-31 03:00:00,870.1533333333333,-127.13,100.0,100.0,66.34333333333335,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,0.519999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 03:00:00,62.86333333333334,2.1199999999999974,0.0,11.5,113.60666666666668,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.11,-0.8999999999999915,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 03:00:00,908.9966666666666,-281.80999999999995,0.0,100.0,77.59666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.71333333333332,-1.2800000000000011,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 03:00:00,694.9933333333333,-421.6500000000001,0.0,100.0,64.95,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.26333333333334,-1.75,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 03:00:00,125.01,2.1199999999999903,16.386666666666667,31.0,99.86333333333334,125.01,0.0,72.0,67.94666666666667,70.0,0.0,70.0,72.0,72.22333333333334,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 03:00:00,936.5433333333334,-292.40999999999997,0.0,100.0,83.19333333333333,1229.6566666666663,0.0,70.0,66.44333333333333,74.0,0.0,70.0,72.0,70.08333333333333,0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 03:00:00,450.6133333333333,-10.589999999999977,0.0,85.66666666666667,66.26,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.76333333333334,-1.230000000000004,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 03:00:00,692.8733333333333,-995.87,0.0,100.0,88.41000000000001,1687.3333333333333,0.0,70.0,93.56333333333332,74.0,0.0,70.0,72.0,70.01666666666667,0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 03:00:00,552.32,-273.33000000000004,0.0,100.0,83.43333333333334,902.6433333333332,0.0,70.0,84.34,74.0,0.0,70.0,72.0,70.03666666666668,0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,408.0,,,1.0,-1.0,,
RR.csv,2025-01-31 03:00:00,63.57,0.0,0.0,14.5,66.30333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.36,0.3799999999999954,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 03:00:00,64.98,0.0,0.0,44.0,66.42666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,0.6599999999999966,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 03:00:00,787.5166666666668,-413.18000000000006,0.0,100.0,76.22000000000001,1207.0566666666666,0.0,70.0,67.92,74.0,0.0,70.0,72.0,70.00333333333333,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
