source_file,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode,RmCo2,SaTemp,AirflowSpRht,SuplFanCmd,SuplFanState,Cooling_Stg_Cmd,Heating_Stg_Cmd
FF.csv,2025-01-31 03:00:00,1024.1266666666668,-495.80999999999995,0.0,100.0,94.86666666666667,1483.2133333333331,0.0,70.0,88.11333333333334,74.0,0.0,70.0,72.0,70.03,0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 03:00:00,64.27666666666666,0.0,0.0,2.0,70.68,63.57,0.0,70.99,22.636666666666667,74.0,0.0,70.0,0.0,70.96333333333332,-0.019999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 03:00:00,632.8366666666667,8.480000000000018,0.0,65.66666666666667,64.81666666666666,637.78,0.0,70.0,80.92333333333333,74.0,0.0,70.0,72.0,69.70333333333333,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 03:00:00,823.54,2.1200000000000045,0.0,72.0,62.276666666666664,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,0.3599999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 03:00:00,643.4333333333333,-14.829999999999927,0.0,13.666666666666666,62.43666666666667,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.77333333333333,-2.219999999999999,,67.0,69.0,85.0,55.0,,0.0,406.0,,,,,,
UU.csv,2025-01-31 03:00:00,608.8233333333334,2.1200000000000045,0.0,89.0,70.98666666666666,602.4666666666667,0.0,70.47,23.75666666666667,74.0,0.0,73.0,70.99333333333333,70.52,0.0300000000000011,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 03:00:00,954.2033333333331,-900.5300000000001,100.0,100.0,63.80666666666667,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.95,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0,408.0,,,,,,
O.csv,2025-01-31 03:00:00,596.8166666666666,4.240000000000009,0.0,85.5,66.62666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.22,3.219999999999999,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 03:00:00,62.156666666666666,0.0,0.0,19.5,66.19333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.74,1.7099999999999935,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 03:00:00,585.5166666666667,6.360000000000014,0.0,48.833333333333336,66.59666666666668,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.58,-0.9000000000000057,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 03:00:00,137.73,0.0,0.0,46.0,66.05,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,0.3900000000000005,,84.0,69.0,85.0,68.0,,0.0,424.0,,,,,,
N.csv,2025-01-31 03:00:00,603.1733333333333,-8.470000000000027,0.0,98.0,66.93,599.64,0.0,70.0,16.766666666666666,74.0,0.0,70.0,0.0,69.94333333333333,-0.0699999999999931,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 03:00:00,64.98333333333333,2.1199999999999974,0.0,5.166666666666667,89.44333333333333,63.57,0.0,72.97,56.593333333333334,74.0,0.0,70.0,75.0,72.42666666666668,-0.539999999999992,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 03:00:00,532.5466666666667,0.0,0.0,60.0,77.28666666666666,526.8933333333333,0.0,70.0,43.403333333333336,74.0,0.0,70.0,72.0,69.96,-0.0600000000000022,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 03:00:00,596.1133333333333,-8.470000000000027,0.0,88.33333333333333,63.696666666666665,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 03:00:00,165.97666666666666,-2.119999999999976,0.0,49.0,77.29333333333334,167.39,0.0,71.49,35.01,75.0,0.0,68.0,74.98,71.46666666666665,-0.019999999999996,,84.0,69.0,85.0,68.0,,0.0,425.0,,,,,,
M.csv,2025-01-31 03:00:00,593.9933333333333,4.240000000000009,0.0,71.66666666666667,66.81666666666666,599.64,0.0,70.0,22.55666666666667,74.0,0.0,70.0,0.0,69.98666666666666,-0.019999999999996,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
W.csv,2025-01-31 01:15:00,444.9633333333333,6.360000000000014,0.0,3.8333333333333335,65.29,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
V.csv,2025-01-31 01:15:00,151.85333333333332,-2.1200000000000045,0.0,59.5,75.75,152.56,0.0,70.0,44.54666666666666,74.0,0.0,70.0,0.0,69.2,-0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0,442.6666666666667,,,,,,
A.csv,2025-01-31 01:15:00,478.16,-6.360000000000014,0.0,8.333333333333334,93.6,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.08333333333333,-2.9399999999999977,,84.0,69.0,78.0,68.0,,0.0,,,,,,,
MM.csv,2025-01-31 01:15:00,449.2,-4.240000000000009,0.0,48.0,65.52333333333333,449.2,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
C.csv,2025-01-31 01:15:00,597.5266666666666,-2.1200000000000045,0.0,43.5,74.41666666666667,608.12,0.0,70.0,44.88333333333333,74.0,0.0,70.0,72.0,69.86333333333333,-0.1500000000000056,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
BB.csv,2025-01-31 01:15:00,681.5733333333333,10.600000000000025,0.0,63.666666666666664,72.09333333333333,685.1033333333334,0.0,70.0,28.50333333333333,74.0,0.0,70.0,72.0,69.89333333333333,-0.0600000000000022,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
T.csv,2025-01-31 01:15:00,731.7199999999999,-23.309999999999945,0.0,86.0,65.15666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,-1.1200000000000043,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
U.csv,2025-01-31 01:15:00,151.85333333333332,-2.1200000000000045,0.0,4.333333333333333,64.87333333333333,152.56,0.0,68.0,1.7233333333333334,74.0,0.0,70.0,0.0,67.94,-0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0,442.6666666666667,,,,,,
B.csv,2025-01-31 01:15:00,887.8100000000001,2.1200000000000045,0.0,70.16666666666667,63.41,900.52,0.0,70.0,100.0,73.99,0.0,70.0,72.0,69.28666666666668,-0.7000000000000028,,66.97,68.99,68.0,68.0,,0.0,426.6666666666667,,,,,,
LL.csv,2025-01-31 01:15:00,126.42333333333332,-2.1200000000000045,100.0,40.5,65.48666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.53666666666668,1.5100000000000051,,67.0,69.0,75.0,55.0,,0.0,,,,,,,
Q.csv,2025-01-31 01:15:00,771.2733333333332,2.1200000000000045,0.0,82.5,65.64999999999999,775.5099999999999,0.0,70.99,0.0,74.0,0.0,70.0,0.0,70.57333333333334,-0.5099999999999909,,84.0,69.0,85.0,68.0,,0.0,440.6666666666667,,,,,,
CC.csv,2025-01-31 01:15:00,953.4966666666666,-4.240000000000009,0.0,71.16666666666667,85.22666666666667,954.9066666666668,0.0,70.0,66.02666666666666,74.0,0.0,70.0,72.0,69.89333333333333,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
F.csv,2025-01-31 01:15:00,363.74333333333334,-2.1200000000000045,0.0,11.5,63.92666666666667,375.04,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,0.1099999999999994,,67.0,69.0,78.0,62.0,,0.0,,,,,,,
G.csv,2025-01-31 01:15:00,119.36333333333334,12.710000000000008,0.0,57.666666666666664,63.620000000000005,122.90000000000002,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.86333333333333,1.8900000000000008,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
P.csv,2025-01-31 01:15:00,533.25,19.069999999999936,0.0,58.0,90.55666666666666,538.2,0.0,82.99,100.0,74.0,0.0,70.0,0.0,73.81333333333333,-9.009999999999993,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
R.csv,2025-01-31 01:15:00,651.2033333333334,-4.240000000000009,0.0,45.0,99.02333333333333,650.5,0.0,77.99,100.0,74.0,0.0,70.0,0.0,71.63,-6.459999999999994,,67.0,69.0,85.0,68.0,,0.0,460.3333333333333,,,,,,
E.csv,2025-01-31 01:15:00,355.97,-6.359999999999957,0.0,52.833333333333336,67.01,360.21,0.0,70.0,20.833333333333332,74.0,0.0,70.0,72.0,69.98666666666666,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,403.6666666666667,,,,,,
D.csv,2025-01-31 01:15:00,824.9533333333334,-19.07000000000005,0.0,57.333333333333336,63.95333333333334,832.7199999999999,0.0,70.0,3.823333333333333,74.0,0.0,70.0,72.0,70.11666666666667,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0,431.3333333333333,,,,,,
S.csv,2025-01-31 01:15:00,877.2166666666667,-114.41999999999996,100.0,100.0,65.66666666666667,1000.11,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,0.519999999999996,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
PP.csv,2025-01-31 01:15:00,65.69,0.0,0.0,11.833333333333334,112.64,63.57,0.0,73.99,100.0,74.0,0.0,70.0,0.0,73.09,-0.8999999999999915,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
JJ.csv,2025-01-31 01:15:00,919.5966666666668,-279.69999999999993,0.0,100.0,76.99333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.59666666666668,-1.4099999999999966,,67.0,69.0,85.0,55.0,,0.0,0.0,,,1.0,-1.0,,
EE.csv,2025-01-31 01:15:00,708.4133333333333,-417.4200000000001,0.0,100.0,64.64333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.31666666666666,-1.6800000000000068,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
KK.csv,2025-01-31 01:15:00,123.60333333333334,0.0,0.0,31.0,105.27666666666666,125.01,0.0,72.0,82.01,70.0,0.0,70.0,72.0,71.92666666666666,-0.0799999999999983,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
DD.csv,2025-01-31 01:15:00,948.5533333333332,-290.2900000000001,0.0,100.0,82.32666666666667,1241.66,0.0,70.0,68.12333333333333,74.0,0.0,70.0,72.0,70.09,0.0900000000000034,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
QQ.csv,2025-01-31 01:15:00,447.0833333333333,0.0,0.0,85.5,65.65666666666667,449.2,0.0,72.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,-1.1700000000000017,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
HH.csv,2025-01-31 01:15:00,702.7600000000001,-991.63,0.0,100.0,87.74000000000001,1686.63,0.0,70.0,93.08,74.0,0.0,70.0,72.0,70.01,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0,0.0,,,1.0,-1.0,,
GG.csv,2025-01-31 01:15:00,540.3133333333334,-360.21000000000004,0.0,100.0,83.27,913.24,0.0,70.0,85.89,74.0,0.0,70.0,72.0,69.98,0.0,,67.0,69.0,85.0,68.0,,0.0,417.3333333333333,,,1.0,-1.0,,
RR.csv,2025-01-31 01:15:00,62.86333333333334,0.0,0.0,14.5,65.73666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.59666666666666,0.6500000000000057,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
SS.csv,2025-01-31 01:15:00,64.27666666666666,-4.240000000000002,0.0,44.333333333333336,65.83999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.88333333333334,0.9200000000000016,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
II.csv,2025-01-31 01:15:00,793.1666666666666,-425.8900000000001,0.0,100.0,75.88333333333334,1209.1733333333334,0.0,70.0,68.22333333333334,74.0,0.0,70.0,72.0,69.98666666666666,0.0,,84.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
FF.csv,2025-01-31 01:15:00,961.97,-540.3100000000001,0.0,100.0,90.13666666666666,1492.3966666666668,0.0,70.0,88.92666666666666,74.0,0.0,70.0,72.0,69.98,0.019999999999996,,67.0,69.0,78.0,68.0,,0.0,0.0,,,1.0,-1.0,,
OO.csv,2025-01-31 01:15:00,64.98333333333333,2.1199999999999974,0.0,3.3333333333333335,69.18,63.57,0.0,70.99,20.496666666666663,74.0,0.0,70.0,0.0,71.06666666666666,0.1099999999999994,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
I.csv,2025-01-31 01:15:00,630.72,14.840000000000032,0.0,64.66666666666667,64.51,637.78,0.0,70.0,66.90333333333334,74.0,0.0,70.0,72.0,69.83333333333333,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
H.csv,2025-01-31 01:15:00,851.0799999999999,-23.309999999999945,0.0,70.83333333333333,61.9,849.67,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,0.3900000000000005,,67.0,69.0,85.0,68.0,,0.0,,,,,,,
J.csv,2025-01-31 01:15:00,635.6666666666666,-31.779999999999973,0.0,12.333333333333334,62.11333333333334,642.02,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.82333333333334,-2.219999999999999,,67.0,69.0,85.0,55.0,,0.0,416.6666666666667,,,,,,
UU.csv,2025-01-31 01:15:00,608.8233333333334,4.240000000000009,0.0,88.83333333333333,70.57333333333334,608.12,0.0,70.47,24.80333333333333,74.0,0.0,73.0,70.99333333333333,70.34666666666668,-0.1099999999999994,,64.0,71.0,65.0,65.0,,0.0,,,,,,,
K.csv,2025-01-31 01:15:00,966.9166666666666,-923.83,100.0,100.0,63.446666666666665,1875.21,0.0,66.99,0.0,74.0,0.0,70.0,0.0,70.92333333333333,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0,417.0,,,,,,
O.csv,2025-01-31 01:15:00,594.6999999999999,2.1200000000000045,0.0,85.33333333333333,66.01666666666667,599.64,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.24,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0,1.0,,,,,,
X.csv,2025-01-31 01:15:00,64.27666666666666,0.0,0.0,20.666666666666668,65.62333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.89,1.9099999999999968,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
TT.csv,2025-01-31 01:15:00,585.52,12.710000000000036,0.0,48.666666666666664,65.95333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.55666666666666,-0.9300000000000068,,67.0,69.0,85.0,55.0,,0.0,,,,,,,
Y.csv,2025-01-31 01:15:00,137.02333333333334,-2.1200000000000045,0.0,46.0,65.45666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,0.519999999999996,,84.0,69.0,85.0,68.0,,0.0,459.3333333333333,,,,,,
N.csv,2025-01-31 01:15:00,589.05,-2.1200000000000045,0.0,97.66666666666669,65.28333333333335,599.64,0.0,70.0,12.453333333333331,74.0,0.0,70.0,0.0,69.83333333333333,-0.2000000000000028,,84.0,69.0,85.0,68.0,,0.0,1.0,,,,,,
NN.csv,2025-01-31 01:15:00,64.98333333333333,2.1199999999999974,0.0,4.166666666666667,76.65666666666667,63.57,0.0,72.97,36.93333333333333,74.0,0.0,70.0,74.98,73.37333333333333,0.2999999999999971,,67.0,69.0,68.0,68.0,,0.0,,,,,,,
AA.csv,2025-01-31 01:15:00,519.83,4.240000000000009,0.0,59.5,76.09333333333333,520.5366666666667,0.0,70.0,42.00333333333334,74.0,0.0,70.0,72.0,69.88333333333333,-0.0600000000000022,,67.0,69.0,85.0,68.0,,0.0,0.0,,,1.0,-1.0,,
L.csv,2025-01-31 01:15:00,604.59,10.600000000000025,0.0,87.33333333333333,63.39333333333334,599.64,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0,0.0,,,,,,
Z.csv,2025-01-31 01:15:00,165.27,0.0,0.0,48.833333333333336,76.49333333333333,167.39,0.0,71.49,34.93,75.0,0.0,68.0,74.99,71.39333333333333,-0.1099999999999994,,84.0,69.0,85.0,68.0,,0.0,460.3333333333333,,,,,,
M.csv,2025-01-31 01:15:00,605.2933333333334,-2.1200000000000045,0.0,70.16666666666667,66.52,599.64,0.0,70.0,22.336666666666662,74.0,0.0,70.0,0.0,70.06333333333333,0.0900000000000034,,67.0,69.0,78.0,62.0,,0.0,1.0,,,,,,
