time,BldgStaticPres,BldgStaticPresSp,ClgPct,EffRmSp,EffSuplAirTempSp,ExhFanSpd,HtgPct,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp,SuplFanSpd
2025-02-25 01:45:00,-0.01,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3179.333333333333,54.32666666666668,69.05666666666666,1.2,60.95,100.0
2025-02-25 02:00:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3192.6666666666665,53.78,68.86333333333333,1.17,62.56666666666667,100.0
2025-02-25 02:15:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3100.333333333333,53.82333333333333,69.33666666666666,1.1933333333333334,66.05666666666667,100.0
2025-02-25 02:30:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3377.333333333333,53.31666666666666,69.46,1.1866666666666663,66.04666666666667,100.0
2025-02-25 02:45:00,0.02,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3047.0,52.82666666666668,69.48,1.22,65.83999999999999,100.0
2025-02-25 03:00:00,-0.0233333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3137.6666666666665,53.47666666666667,69.53,1.1933333333333334,66.19,100.0
2025-02-25 03:15:00,-0.0033333333333333,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3190.0,53.133333333333326,69.14333333333333,1.1366666666666667,60.04,100.0
2025-02-25 03:30:00,-0.0133333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3321.0,53.40333333333333,69.32666666666667,1.1333333333333333,65.64,100.0
2025-02-25 03:45:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3314.0,52.63666666666666,69.46666666666667,1.153333333333333,65.59666666666668,100.0
2025-02-25 04:00:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3293.6666666666665,52.68,69.53,1.17,65.68666666666667,100.0
2025-02-25 04:15:00,0.0033333333333333,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3303.333333333333,54.153333333333336,69.44666666666666,1.16,63.01333333333333,100.0
2025-02-25 04:30:00,-0.0033333333333333,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3439.0,54.27333333333333,69.01,1.07,62.68,100.0
2025-02-25 04:45:00,-0.02,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3396.333333333333,54.080000000000005,69.43,1.1,66.14666666666666,100.0
2025-02-25 05:00:00,0.0033333333333333,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3450.6666666666665,53.61333333333334,69.17333333333333,1.07,62.01666666666667,100.0
2025-02-25 05:15:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3348.0,53.77666666666666,69.20333333333333,1.06,65.72,100.0
2025-02-25 05:30:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3330.0,54.24333333333333,69.38333333333334,1.0733333333333337,66.13333333333334,100.0
2025-02-25 05:45:00,0.0233333333333333,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3339.333333333333,54.54,69.17,1.0433333333333332,61.923333333333325,100.0
2025-02-25 06:00:00,-0.0133333333333333,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3370.6666666666665,54.78,69.29333333333334,1.0366666666666668,66.05333333333334,100.0
2025-02-25 06:15:00,0.01,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3179.6666666666665,55.13,69.05666666666666,1.0366666666666668,60.46666666666667,100.0
2025-02-25 06:30:00,0.0,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3287.333333333333,55.31666666666666,69.32333333333334,1.05,63.27666666666666,100.0
2025-02-25 06:45:00,-0.01,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3328.0,55.26666666666667,68.98666666666666,1.0066666666666666,62.370000000000005,100.0
2025-02-25 07:00:00,-0.0066666666666666,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3312.0,55.24666666666667,69.30333333333333,1.0566666666666666,62.18666666666667,100.0
2025-02-25 07:15:00,-0.0233333333333333,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3246.0,55.02666666666666,69.06333333333333,1.0366666666666668,63.02,100.0
2025-02-25 07:30:00,0.0133333333333333,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3273.0,54.77333333333333,69.23,1.06,60.49666666666667,100.0
2025-02-25 07:45:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3277.333333333333,54.51333333333333,69.08333333333333,1.0233333333333334,63.336666666666666,100.0
2025-02-25 08:00:00,0.0,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3346.0,54.156666666666666,69.2,1.05,59.84666666666666,100.0
2025-02-25 08:15:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3461.0,53.76333333333333,69.15,1.0333333333333334,65.12666666666667,100.0
2025-02-25 08:30:00,0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3473.6666666666665,53.46333333333333,69.50666666666666,1.07,65.86333333333333,100.0
2025-02-25 08:45:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3391.333333333333,53.26333333333333,69.50666666666667,1.07,65.87666666666667,100.0
2025-02-25 09:00:00,-0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3437.333333333333,53.02333333333333,69.62666666666667,1.106666666666667,65.81666666666666,100.0
2025-02-25 09:15:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3391.333333333333,52.84666666666666,69.68,1.12,65.92999999999999,100.0
2025-02-25 09:30:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3325.6666666666665,52.6,69.67666666666666,1.143333333333333,65.83333333333333,100.0
2025-02-25 09:45:00,-0.0033333333333333,0.05,16.666666666666668,52.0,61.333333333333336,0.0,0.0,1.0,1.0,100.0,3309.333333333333,52.43,69.48666666666666,1.1466666666666665,62.55,100.0
2025-02-25 10:00:00,-0.0066666666666666,0.05,0.0,52.0,61.333333333333336,0.0,0.0,1.0,1.0,100.0,3419.0,52.44333333333333,69.14,1.07,62.29333333333333,100.0
2025-02-25 10:15:00,-0.0133333333333333,0.05,25.0,52.0,60.333333333333336,0.0,0.0,1.0,1.0,100.0,3289.333333333333,52.21666666666667,68.97,1.08,57.97,100.0
2025-02-25 10:30:00,-0.0133333333333333,0.05,8.333333333333334,52.0,60.0,0.0,0.0,1.0,1.0,100.0,3536.6666666666665,52.48666666666667,68.95,1.0333333333333334,62.02666666666666,100.0
2025-02-25 10:45:00,0.01,0.05,25.0,52.0,60.0,0.0,0.0,1.0,1.0,100.0,3419.0,52.153333333333336,68.74666666666667,1.0333333333333334,55.85999999999999,100.0
2025-02-25 11:00:00,-0.0133333333333333,0.05,8.333333333333334,52.0,60.0,0.0,0.0,1.0,1.0,100.0,3537.0,51.24666666666667,68.82666666666667,1.02,62.27333333333333,100.0
2025-02-25 11:15:00,0.0,0.05,8.333333333333334,52.0,60.0,0.0,0.0,1.0,1.0,97.33333333333331,3519.0,50.39333333333334,68.81666666666666,1.0133333333333334,58.24666666666667,100.0
2025-02-25 11:30:00,-0.0066666666666666,0.05,0.0,52.0,60.0,0.0,0.0,1.0,1.0,100.0,3575.6666666666665,50.196666666666665,69.12333333333333,1.02,64.40333333333334,100.0
2025-02-25 11:45:00,-0.01,0.05,0.0,52.0,60.0,0.0,0.0,1.0,1.0,100.0,3630.3333333333335,49.35,69.32666666666667,1.0233333333333334,64.14,100.0
2025-02-25 12:00:00,-0.0066666666666666,0.05,0.0,52.0,60.0,0.0,0.0,1.0,1.0,100.0,3634.3333333333335,48.73333333333333,69.39,1.0266666666666666,63.89666666666667,100.0
2025-02-25 12:15:00,-0.0066666666666666,0.05,0.0,52.0,60.0,0.0,0.0,1.0,1.0,100.0,3559.6666666666665,48.93333333333334,69.45333333333333,1.0233333333333334,63.97333333333333,100.0
2025-02-25 12:30:00,-0.0033333333333333,0.05,0.0,52.0,60.0,0.0,0.0,1.0,1.0,100.0,3559.6666666666665,48.78333333333333,69.47333333333334,1.02,63.91666666666666,100.0
2025-02-25 12:45:00,0.0033333333333333,0.05,0.0,52.0,60.0,0.0,0.0,1.0,1.0,100.0,3564.0,49.22,69.48666666666666,1.0133333333333334,64.20666666666666,100.0
2025-02-25 13:00:00,0.0,0.05,0.0,52.0,60.0,0.0,0.0,1.0,1.0,100.0,3617.0,49.88,69.55,1.01,64.47000000000001,100.0
2025-02-25 13:15:00,-0.0033333333333333,0.05,0.0,52.0,60.0,0.0,0.0,1.0,1.0,100.0,3582.6666666666665,50.370000000000005,69.59666666666666,1.0066666666666666,64.7,100.0
2025-02-25 13:30:00,0.0,0.05,0.0,52.0,59.66666666666666,0.0,0.0,1.0,1.0,100.0,3553.0,50.71666666666667,69.65333333333334,1.0066666666666666,64.96,100.0
2025-02-25 13:45:00,0.0066666666666666,0.05,0.0,52.0,60.66666666666666,0.0,0.0,1.0,1.0,100.0,3503.0,51.35333333333333,69.69,1.0033333333333332,65.27333333333333,100.0
2025-02-25 14:00:00,0.0,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3516.333333333333,52.18333333333334,69.78,1.01,65.67333333333333,100.0
2025-02-25 14:15:00,0.0,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3452.6666666666665,52.84666666666666,69.89666666666666,1.0066666666666666,66.07333333333334,100.0
2025-02-25 14:30:00,-0.0033333333333333,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3450.333333333333,53.75,69.92,1.03,66.43,100.0
2025-02-25 14:45:00,-0.0133333333333333,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3334.6666666666665,54.45,69.93,1.0633333333333337,66.85666666666667,100.0
2025-02-25 15:00:00,0.0033333333333333,0.05,16.666666666666668,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3330.0,54.876666666666665,69.79666666666667,1.0633333333333337,62.36666666666667,100.0
2025-02-25 15:15:00,0.0,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3348.0,55.23666666666666,69.21333333333332,0.93,57.57,100.0
2025-02-25 15:30:00,0.0066666666666666,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3439.0,55.85333333333333,68.95666666666666,0.9133333333333334,57.723333333333336,100.0
2025-02-25 15:45:00,-0.03,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3364.0,56.78333333333333,68.89999999999999,0.91,58.02,100.0
2025-02-25 16:00:00,-0.0066666666666666,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3189.333333333333,57.41,68.94,0.9533333333333333,58.336666666666666,100.0
2025-02-25 16:15:00,-0.03,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3171.6666666666665,57.63,68.87333333333333,0.9733333333333332,58.59333333333333,100.0
2025-02-25 16:30:00,0.0133333333333333,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3122.0,58.57,68.89999999999999,0.9933333333333332,59.17666666666667,100.0
2025-02-25 16:45:00,0.01,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2951.333333333333,59.7,68.96,1.0433333333333332,59.61333333333334,100.0
2025-02-25 17:00:00,-0.02,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3095.6666666666665,60.56666666666666,68.94,1.0533333333333337,59.97,100.0
2025-02-25 17:15:00,0.0233333333333333,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2940.0,61.370000000000005,68.96333333333332,1.1133333333333333,60.35333333333333,100.0
2025-02-25 17:30:00,-0.0166666666666666,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3059.0,62.25333333333333,68.93666666666667,1.1166666666666667,60.54,100.0
2025-02-25 17:45:00,-0.03,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2959.0,63.01,68.99666666666667,1.163333333333333,60.75666666666666,100.0
2025-02-25 18:00:00,0.0366666666666666,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2963.0,63.63,68.93333333333334,1.163333333333333,61.03666666666667,100.0
2025-02-25 18:15:00,-0.03,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3287.333333333333,63.673333333333325,68.95333333333333,1.1266666666666667,60.89666666666667,100.0
2025-02-25 18:30:00,-0.0033333333333333,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3018.333333333333,64.30333333333333,68.84333333333333,1.1833333333333331,61.04333333333333,100.0
2025-02-25 18:45:00,-0.0266666666666666,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2855.0,64.76333333333334,68.88666666666667,1.22,61.28,100.0
2025-02-25 19:00:00,-0.0133333333333333,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3280.0,64.94666666666667,68.78666666666668,1.1833333333333331,61.14000000000001,100.0
2025-02-25 19:15:00,0.0266666666666666,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2837.0,65.37333333333333,68.72666666666667,1.2866666666666668,61.11000000000001,100.0
2025-02-25 19:30:00,-0.0233333333333333,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2309.0,66.08,68.66333333333334,1.3633333333333333,61.32666666666666,100.0
2025-02-25 19:45:00,0.01,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2752.333333333333,66.21,68.75333333333333,1.3433333333333335,61.28333333333333,100.0
2025-02-25 20:00:00,0.04,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2592.333333333333,66.92,68.71666666666665,1.43,61.36333333333334,99.66666666666669
2025-02-25 20:15:00,-0.0166666666666666,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2789.6666666666665,67.28666666666668,68.64999999999999,1.42,61.2,99.33333333333331
2025-02-25 20:30:00,-0.0266666666666666,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2482.0,67.44,68.76,1.5,61.18333333333334,99.33333333333331
2025-02-25 20:45:00,-0.0233333333333333,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2734.6666666666665,67.15666666666667,68.70333333333333,1.5,60.906666666666666,98.33333333333331
2025-02-25 21:00:00,-0.0466666666666666,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2667.6666666666665,67.36666666666666,68.73666666666666,1.5,60.92666666666667,92.0
2025-02-25 21:15:00,0.02,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2431.0,67.21,68.71666666666665,1.58,60.51666666666667,80.0
2025-02-25 21:30:00,-0.0233333333333333,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2212.0,67.10666666666667,68.7,1.55,60.56,72.0
2025-02-25 21:45:00,0.0166666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2471.333333333333,66.41666666666667,68.71666666666667,1.4833333333333334,59.99,71.0
2025-02-25 22:00:00,0.0,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2501.333333333333,65.56,68.62333333333333,1.5466666666666669,59.41333333333333,69.66666666666667
2025-02-25 22:15:00,-0.0233333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3135.0,65.29333333333334,68.58999999999999,1.4766666666666666,59.43666666666667,70.66666666666667
2025-02-25 22:30:00,0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3026.0,64.72666666666667,68.62333333333333,1.4733333333333334,59.16666666666666,71.66666666666667
2025-02-25 22:45:00,0.0066666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2818.333333333333,64.09333333333333,68.67,1.51,59.04666666666666,72.33333333333333
2025-02-25 23:00:00,0.04,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2901.6666666666665,63.556666666666665,68.57333333333334,1.5200000000000002,58.63333333333333,71.33333333333333
2025-02-25 23:15:00,0.01,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2578.6666666666665,62.96,68.55,1.51,58.41666666666666,71.0
2025-02-25 23:30:00,-5.782411586589358e-19,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2550.333333333333,62.403333333333336,68.49,1.4733333333333334,58.41,72.33333333333333
2025-02-25 23:45:00,-0.0366666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3131.0,61.48,68.48,1.43,58.36666666666667,76.66666666666667
2025-02-26 00:00:00,0.02,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2973.6666666666665,60.91,68.36999999999999,1.39,58.373333333333335,91.0
2025-02-26 00:15:00,0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2848.0,60.34,68.33333333333333,1.33,58.42,100.0
2025-02-26 00:30:00,0.02,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2995.6666666666665,59.81333333333333,68.31666666666666,1.2766666666666666,58.15,100.0
2025-02-26 00:45:00,-0.0066666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3334.333333333333,59.13333333333333,68.29333333333334,1.1933333333333334,57.973333333333336,100.0
2025-02-26 01:00:00,-0.0166666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3143.6666666666665,58.54,68.29666666666667,1.19,58.00333333333333,100.0
2025-02-26 01:15:00,-0.04,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3023.6666666666665,58.06333333333333,68.29666666666667,1.17,58.05666666666667,100.0
2025-02-26 01:30:00,-0.0466666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3126.333333333333,57.35,68.25333333333333,1.153333333333333,57.94,100.0
2025-02-26 01:45:00,-0.0533333333333333,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3171.0,56.55666666666667,68.40333333333334,1.1166666666666667,63.25333333333333,100.0
2025-02-26 02:00:00,0.0266666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2982.333333333333,56.01666666666667,68.62333333333333,1.2066666666666668,60.88333333333333,100.0
2025-02-26 02:15:00,-0.02,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2802.0,55.88666666666666,68.58999999999999,1.17,63.56666666666666,100.0
2025-02-26 02:30:00,0.0,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2827.333333333333,54.93666666666667,68.67666666666666,1.2166666666666668,60.45666666666667,100.0
2025-02-26 02:45:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3334.0,53.94,68.94333333333333,1.1366666666666667,66.02,100.0
2025-02-26 03:00:00,-0.0133333333333333,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3375.333333333333,53.52,69.16000000000001,1.163333333333333,61.31666666666666,100.0
2025-02-26 03:15:00,-0.0166666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3532.333333333333,52.93333333333334,68.99333333333334,1.1133333333333333,62.76333333333333,100.0
2025-02-26 03:30:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3444.0,52.66,69.35000000000001,1.15,65.61666666666666,100.0
2025-02-26 03:45:00,0.0166666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3395.6666666666665,52.053333333333335,69.44,1.153333333333333,65.44666666666667,100.0
2025-02-26 04:00:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3560.333333333333,50.66333333333333,69.48,1.14,64.87,100.0
2025-02-26 04:15:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3500.6666666666665,50.72,69.51,1.14,64.85666666666667,100.0
2025-02-26 04:30:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3489.0,50.26666666666667,69.49666666666667,1.13,64.71333333333332,100.0
2025-02-26 04:45:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3528.0,49.723333333333336,69.48333333333333,1.1333333333333333,64.41666666666667,100.0
2025-02-26 05:00:00,-0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3578.0,49.61666666666667,69.49666666666667,1.116666666666667,64.37,100.0
2025-02-26 05:15:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3548.333333333333,49.73666666666666,69.43666666666667,1.1133333333333335,64.44333333333333,100.0
2025-02-26 05:30:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3586.6666666666665,49.35666666666666,69.44333333333333,1.1133333333333335,64.21333333333332,100.0
2025-02-26 05:45:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3593.6666666666665,48.78,69.40333333333334,1.11,64.05666666666667,100.0
2025-02-26 06:00:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3609.6666666666665,48.77,69.34666666666666,1.1033333333333335,63.89666666666667,100.0
2025-02-26 06:15:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3646.0,47.82666666666666,69.40666666666667,1.096666666666667,63.626666666666665,100.0
2025-02-26 06:30:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3675.6666666666665,46.68,69.42666666666668,1.0833333333333333,63.370000000000005,100.0
2025-02-26 06:45:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3639.6666666666665,45.82,69.37333333333333,1.07,62.78,100.0
2025-02-26 07:00:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3567.333333333333,44.74,69.30666666666667,1.0366666666666668,62.23666666666667,100.0
2025-02-26 07:15:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3530.333333333333,44.57666666666668,69.24666666666667,1.0133333333333334,62.120000000000005,100.0
2025-02-26 07:30:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3580.0,44.02666666666667,69.26666666666667,0.99,61.93666666666667,100.0
2025-02-26 07:45:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3632.6666666666665,43.673333333333325,69.26666666666667,0.9633333333333332,61.76333333333334,100.0
2025-02-26 08:00:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3562.333333333333,43.28,69.28,0.9566666666666668,61.73333333333333,100.0
2025-02-26 08:15:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3537.333333333333,42.98,69.32333333333334,0.9433333333333334,61.51666666666667,100.0
2025-02-26 08:30:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3596.333333333333,42.61666666666667,69.31666666666666,0.9333333333333332,61.41333333333333,100.0
2025-02-26 08:45:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3639.6666666666665,42.03666666666666,69.29,0.9333333333333332,61.26333333333333,100.0
2025-02-26 09:00:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3630.3333333333335,41.82666666666667,69.28666666666668,0.9166666666666666,61.09666666666666,100.0
2025-02-26 09:15:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3591.6666666666665,42.07,69.32333333333334,0.92,61.16333333333333,100.0
2025-02-26 09:30:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3417.0,42.49,69.36,0.92,61.4,100.0
2025-02-26 09:45:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3444.0,42.53,69.36333333333333,0.9066666666666668,61.32333333333333,100.0
2025-02-26 10:00:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3514.6666666666665,42.47,69.38666666666667,0.8966666666666666,61.38,100.0
2025-02-26 10:15:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3548.0,41.833333333333336,69.39,0.8833333333333333,61.06666666666666,100.0
2025-02-26 10:30:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3507.333333333333,41.55,69.39,0.89,61.04666666666666,100.0
2025-02-26 10:45:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3468.333333333333,41.66,69.39,0.8866666666666667,61.05,100.0
2025-02-26 11:00:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3532.333333333333,41.703333333333326,69.42999999999999,0.8866666666666667,61.03,100.0
2025-02-26 11:15:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3457.6666666666665,41.47,69.48,0.88,60.93,100.0
2025-02-26 11:30:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3446.0,40.96666666666667,69.44333333333333,0.86,60.79,100.0
2025-02-26 11:45:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3497.6666666666665,41.00333333333333,69.44,0.86,60.696666666666665,100.0
2025-02-26 12:00:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3553.0,40.66,69.40666666666668,0.85,60.59666666666666,100.0
2025-02-26 12:15:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,99.0,3526.0,40.28,69.37666666666667,0.85,60.42666666666667,100.0
2025-02-26 12:30:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,96.0,3446.0,40.33,69.37333333333333,0.84,60.376666666666665,100.0
2025-02-26 12:45:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,95.0,3532.333333333333,40.623333333333335,69.42,0.85,60.63,100.0
2025-02-26 13:00:00,-0.0133333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,95.0,3557.0,41.14333333333333,69.47333333333334,0.8533333333333334,61.00333333333333,100.0
2025-02-26 13:15:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,95.0,3553.0,41.88,69.58333333333333,0.8466666666666667,61.36333333333334,100.0
2025-02-26 13:30:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,95.0,3450.333333333333,43.09666666666667,69.64,0.87,61.876666666666665,100.0
2025-02-26 13:45:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,95.0,3332.0,45.16,69.74333333333334,0.8766666666666666,62.81666666666666,100.0
2025-02-26 14:00:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,97.66666666666669,3487.333333333333,47.903333333333336,69.89999999999999,0.87,63.85333333333333,100.0
2025-02-26 14:15:00,0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3489.333333333333,49.35999999999999,70.03,0.8933333333333334,64.59666666666668,100.0
2025-02-26 14:30:00,0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3507.333333333333,51.26333333333333,70.10000000000001,0.8833333333333333,65.46,100.0
2025-02-26 14:45:00,-0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3405.6666666666665,52.330000000000005,70.03666666666668,0.88,65.92333333333333,100.0
2025-02-26 15:00:00,0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3578.0,53.59,70.12333333333333,0.9233333333333332,66.69,100.0
2025-02-26 15:15:00,-0.02,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3295.6666666666665,55.47333333333333,69.72,0.9366666666666666,61.01,100.0
2025-02-26 15:30:00,0.0166666666666666,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3364.333333333333,57.52666666666667,69.46,0.9366666666666666,62.45666666666667,100.0
2025-02-26 15:45:00,-0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3228.333333333333,58.623333333333335,69.31666666666666,0.94,58.91,100.0
2025-02-26 16:00:00,-0.0066666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2918.0,59.82,69.04666666666667,0.94,59.02333333333333,100.0
2025-02-26 16:15:00,-0.015,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3066.0,60.865,68.86,0.95,59.43,100.0
2025-02-26 16:30:00,-0.04,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2977.0,62.21333333333333,68.82333333333334,0.9866666666666668,59.96,100.0
2025-02-26 16:45:00,0.0266666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2882.0,63.50666666666666,68.83,1.01,60.24666666666667,100.0
2025-02-26 17:00:00,-0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2792.6666666666665,64.79666666666667,68.8,1.0366666666666668,60.60666666666666,100.0
2025-02-26 17:15:00,0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2728.333333333333,65.99666666666667,68.72333333333334,1.0566666666666666,60.85333333333333,100.0
2025-02-26 17:30:00,-0.01,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,89.66666666666667,3116.0,67.68666666666667,68.71666666666667,0.9766666666666666,61.44,100.0
2025-02-26 17:45:00,0.0166666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,17.0,3360.0,68.57000000000001,68.90333333333334,0.9466666666666668,61.69333333333333,100.0
2025-02-26 18:00:00,-0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3437.0,68.78666666666668,69.07,0.8966666666666666,61.70000000000001,100.0
2025-02-26 18:15:00,-0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3559.0,69.46,69.10000000000001,0.9033333333333332,61.85666666666666,100.0
2025-02-26 18:30:00,0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3380.0,70.24,69.13333333333334,0.9533333333333333,62.19,100.0
2025-02-26 18:45:00,0.02,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3289.333333333333,70.63,69.13666666666667,1.01,62.123333333333335,100.0
2025-02-26 19:00:00,-0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3489.333333333333,71.79,69.16666666666667,1.0,62.580000000000005,100.0
2025-02-26 19:15:00,0.02,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3541.6666666666665,71.42,69.12666666666667,1.0566666666666666,62.333333333333336,100.0
2025-02-26 19:30:00,-0.0366666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3477.6666666666665,70.96333333333332,69.10000000000001,1.1,62.23,100.0
2025-02-26 19:45:00,-0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3479.6666666666665,70.89666666666666,69.08999999999999,1.14,62.23333333333333,100.0
2025-02-26 20:00:00,-0.01,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3514.333333333333,71.81,69.02666666666667,1.16,61.97666666666667,100.0
2025-02-26 20:15:00,-0.0066666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3494.0,72.88000000000001,69.10666666666667,1.2166666666666666,62.17666666666667,100.0
2025-02-26 20:30:00,0.0066666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3300.6666666666665,72.8,69.15333333333332,1.2866666666666668,62.04666666666666,100.0
2025-02-26 20:45:00,0.0166666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3150.0,71.90666666666667,69.06333333333333,1.3533333333333335,61.27,99.66666666666669
2025-02-26 21:00:00,0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3291.333333333333,71.27999999999999,68.93666666666667,1.356666666666667,60.89666666666667,100.0
2025-02-26 21:15:00,0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3402.6666666666665,71.05666666666667,68.81,1.31,60.82333333333333,100.0
2025-02-26 21:30:00,0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3284.333333333333,70.70666666666666,68.73,1.2766666666666666,60.60666666666666,100.0
2025-02-26 21:45:00,-0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3397.6666666666665,70.03333333333335,68.63333333333334,1.2166666666666666,60.38333333333333,100.0
2025-02-26 22:00:00,0.0,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3539.0,70.16333333333334,68.60333333333334,1.1933333333333334,60.43333333333334,100.0
2025-02-26 22:15:00,-0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3607.6666666666665,69.87,68.64333333333333,1.1866666666666663,60.35,100.0
2025-02-26 22:30:00,-0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3614.3333333333335,69.37,68.60000000000001,1.17,60.153333333333336,100.0
2025-02-26 22:45:00,-0.0066666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3614.6666666666665,69.14999999999999,68.57666666666667,1.16,60.04,100.0
2025-02-26 23:00:00,-0.0066666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3653.3333333333335,68.59666666666666,68.55,1.163333333333333,59.77333333333333,100.0
2025-02-26 23:15:00,-0.0066666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,34.666666666666664,3335.0,68.09,68.49333333333333,1.1833333333333331,59.64333333333334,100.0
2025-02-26 23:30:00,0.0,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3669.0,67.52333333333333,68.52333333333333,1.143333333333333,59.376666666666665,100.0
2025-02-26 23:45:00,0.0,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3598.6666666666665,66.77,68.50333333333333,1.1133333333333333,59.4,100.0
2025-02-27 00:00:00,0.0,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3326.333333333333,66.2,68.58333333333333,1.1266666666666667,60.04666666666666,100.0
2025-02-27 00:15:00,-0.0066666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3272.333333333333,66.16000000000001,68.55666666666667,1.13,60.20333333333334,100.0
2025-02-27 00:30:00,0.0,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3623.3333333333335,66.83,68.68333333333334,1.08,60.48,100.0
2025-02-27 00:45:00,0.0,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3598.6666666666665,67.43333333333334,68.74,1.0666666666666669,60.85666666666666,100.0
2025-02-27 01:00:00,-0.0066666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3578.0,67.60666666666667,68.83666666666666,1.0666666666666669,60.94333333333333,100.0
2025-02-27 01:15:00,-0.02,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,76.0,3485.333333333333,67.83333333333333,68.82333333333334,1.086666666666667,60.830000000000005,100.0
2025-02-27 01:30:00,0.04,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,90.66666666666669,2912.6666666666665,68.02,68.76333333333334,1.13,60.66,100.0
2025-02-27 01:45:00,0.0466666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2794.0,67.61666666666666,68.72666666666667,1.1566666666666665,60.70666666666667,100.0
2025-02-27 02:00:00,-0.0066666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2573.333333333333,66.95,68.56333333333333,1.1966666666666663,60.42,100.0
2025-02-27 02:15:00,-0.0233333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2747.6666666666665,66.12666666666667,68.50999999999999,1.163333333333333,59.96333333333333,100.0
2025-02-27 02:30:00,0.01,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2577.0,65.52,68.47333333333334,1.2,59.75666666666667,100.0
2025-02-27 02:45:00,0.04,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2642.0,65.13666666666667,68.41,1.2066666666666668,59.73,100.0
2025-02-27 03:00:00,0.0,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2131.6666666666665,65.46,68.38333333333334,1.2233333333333334,59.903333333333336,100.0
2025-02-27 03:15:00,-0.0499999999999999,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2320.0,65.63333333333333,68.45,1.2166666666666666,60.09333333333333,100.0
2025-02-27 03:30:00,-0.0499999999999999,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2421.333333333333,65.54666666666667,68.51,1.22,60.083333333333336,100.0
2025-02-27 03:45:00,0.01,0.05,25.0,52.0,62.0,4.666666666666667,0.0,1.0,1.0,100.0,2840.6666666666665,64.61666666666666,68.52999999999999,1.1900000000000002,59.66666666666666,100.0
2025-02-27 04:00:00,0.0733333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,1704.6666666666667,63.21333333333333,68.53333333333333,1.33,59.42333333333334,100.0
2025-02-27 04:15:00,0.0133333333333333,0.05,25.0,52.0,62.0,0.6666666666666666,0.0,1.0,1.0,100.0,2330.0,61.81333333333333,68.63333333333334,1.2266666666666666,58.99333333333334,100.0
2025-02-27 04:30:00,-0.0366666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2915.6666666666665,60.17,68.55,1.153333333333333,58.333333333333336,100.0
2025-02-27 04:45:00,0.0066666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2401.6666666666665,59.406666666666666,68.48333333333333,1.1966666666666663,58.29,100.0
2025-02-27 05:00:00,-0.0333333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3064.333333333333,58.91666666666666,68.49666666666667,1.1033333333333333,58.10999999999999,100.0
2025-02-27 05:15:00,0.0166666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2847.0,58.01666666666667,68.47000000000001,1.1466666666666667,57.94333333333333,100.0
2025-02-27 05:30:00,0.0066666666666666,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2589.6666666666665,57.796666666666674,68.46,1.1366666666666667,60.24666666666667,100.0
2025-02-27 05:45:00,-0.0433333333333333,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2963.0,57.830000000000005,68.84666666666668,1.14,62.98,100.0
2025-02-27 06:00:00,0.01,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3033.333333333333,57.4,68.50666666666666,1.1333333333333333,60.28666666666667,100.0
2025-02-27 06:15:00,-0.03,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2963.0,57.373333333333335,68.74,1.163333333333333,62.60666666666666,100.0
2025-02-27 06:30:00,0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2621.0,57.39666666666667,68.46,1.1866666666666663,58.053333333333335,100.0
2025-02-27 06:45:00,-0.01,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2701.6666666666665,57.47333333333333,68.29333333333334,1.14,57.89000000000001,100.0
2025-02-27 07:00:00,0.02,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2507.6666666666665,57.42,68.69666666666666,1.1833333333333331,63.99333333333334,100.0
2025-02-27 07:15:00,0.0,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2702.0,57.01,68.53333333333335,1.1933333333333334,58.04666666666666,100.0
2025-02-27 07:30:00,0.0333333333333333,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2699.6666666666665,56.66666666666666,68.69333333333334,1.21,63.376666666666665,100.0
2025-02-27 07:45:00,-0.0133333333333333,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2756.333333333333,56.31333333333333,68.65333333333334,1.2,59.50666666666667,100.0
2025-02-27 08:00:00,0.0066666666666666,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2591.333333333333,56.053333333333335,68.78333333333335,1.23,63.78666666666667,100.0
2025-02-27 08:15:00,0.0,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2785.333333333333,55.47,68.68333333333334,1.16,61.65333333333333,100.0
2025-02-27 08:30:00,0.0033333333333333,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3159.0,54.88333333333333,69.02999999999999,1.1933333333333334,61.78,100.0
2025-02-27 08:45:00,-0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3193.333333333333,54.28,68.89999999999999,1.14,62.93000000000001,100.0
2025-02-27 09:00:00,-0.0033333333333333,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3226.6666666666665,53.70666666666667,69.16000000000001,1.19,62.53666666666666,100.0
2025-02-27 09:15:00,-0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3228.333333333333,53.123333333333335,68.91666666666667,1.14,62.49333333333334,100.0
2025-02-27 09:30:00,-0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3145.333333333333,52.68,69.36333333333333,1.1833333333333331,65.73333333333333,100.0
2025-02-27 09:45:00,0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3249.333333333333,52.196666666666665,69.45666666666666,1.19,65.53333333333333,100.0
2025-02-27 10:00:00,0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3214.0,51.54333333333333,69.49666666666667,1.18,65.45,100.0
2025-02-27 10:15:00,0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3428.0,50.81333333333333,69.52,1.1566666666666665,64.99666666666667,100.0
2025-02-27 10:30:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3448.0,50.20666666666667,69.47333333333334,1.1566666666666665,64.74,100.0
2025-02-27 10:45:00,0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3405.0,49.69333333333333,69.49,1.17,64.48333333333333,100.0
2025-02-27 11:00:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3455.333333333333,49.32333333333333,69.40666666666667,1.133333333333333,64.36666666666666,100.0
2025-02-27 11:15:00,-0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3396.333333333333,49.17,69.42,1.1366666666666667,64.30333333333333,100.0
2025-02-27 11:30:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3441.6666666666665,49.046666666666674,69.43333333333334,1.116666666666667,64.19666666666667,100.0
2025-02-27 11:45:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3607.3333333333335,49.04666666666666,69.42333333333333,1.096666666666667,64.19,100.0
2025-02-27 12:00:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3478.0,48.90333333333333,69.42,1.1033333333333335,64.11,100.0
2025-02-27 12:15:00,0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3360.0,48.60666666666666,69.40333333333332,1.096666666666667,64.01666666666667,100.0
2025-02-27 12:30:00,-0.0266666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3541.6666666666665,48.473333333333336,69.43,1.096666666666667,63.98666666666667,100.0
2025-02-27 12:45:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3584.333333333333,48.32,69.45333333333333,1.0933333333333335,63.833333333333336,100.0
2025-02-27 13:00:00,-0.0166666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3598.0,48.330000000000005,69.45,1.0666666666666669,63.75333333333333,100.0
2025-02-27 13:15:00,-0.0033333333333333,0.05,0.0,52.0,61.333333333333336,0.0,0.0,1.0,1.0,100.0,3577.333333333333,48.35666666666666,69.44333333333333,1.07,63.72666666666667,100.0
2025-02-27 13:30:00,0.01,0.05,0.0,52.0,59.333333333333336,0.0,0.0,1.0,1.0,100.0,3632.3333333333335,48.35333333333333,69.50333333333333,1.07,63.75,100.0
2025-02-27 13:45:00,0.0066666666666666,0.05,0.0,52.0,59.0,0.0,0.0,1.0,1.0,100.0,3632.6666666666665,48.403333333333336,69.46333333333332,1.0566666666666666,63.873333333333335,100.0
2025-02-27 14:00:00,0.0,0.05,0.0,52.0,59.0,0.0,0.0,1.0,1.0,100.0,3571.333333333333,48.88333333333333,69.54,1.0366666666666668,64.19,100.0
2025-02-27 14:15:00,-0.0033333333333333,0.05,0.0,52.0,59.0,0.0,0.0,1.0,1.0,100.0,3485.0,49.15,69.59333333333333,1.0633333333333337,64.37,100.0
2025-02-27 14:30:00,0.0066666666666666,0.05,0.0,52.0,59.0,0.0,0.0,1.0,1.0,100.0,3575.333333333333,49.48666666666667,69.61333333333333,1.06,64.39666666666666,100.0
2025-02-27 14:45:00,0.0133333333333333,0.05,0.0,52.0,58.66666666666666,0.0,0.0,1.0,1.0,100.0,3543.6666666666665,50.29333333333333,69.66,1.06,64.94,100.0
2025-02-27 15:00:00,-0.01,0.05,0.0,52.0,59.0,0.0,0.0,1.0,1.0,100.0,3509.333333333333,50.63999999999999,69.75,1.0666666666666669,65.28666666666666,100.0
2025-02-27 15:15:00,0.0,0.05,0.0,52.0,60.66666666666666,0.0,0.0,1.0,1.0,100.0,3416.0,50.99,69.73666666666666,1.09,65.44666666666667,100.0
2025-02-27 15:30:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3368.333333333333,51.59666666666666,69.84666666666668,1.09,65.86999999999999,100.0
2025-02-27 15:45:00,0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3319.0,52.553333333333335,69.97,1.086666666666667,66.34,100.0
2025-02-27 16:00:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3255.333333333333,53.45666666666667,70.04333333333334,1.1166666666666667,66.86,100.0
2025-02-27 16:15:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3215.0,54.18333333333334,70.14,1.14,67.28,100.0
2025-02-27 16:30:00,0.0133333333333333,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3330.333333333333,54.626666666666665,70.10666666666667,1.1733333333333331,65.17666666666666,100.0
2025-02-27 16:45:00,-0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3332.333333333333,55.56,69.50666666666666,1.096666666666667,58.620000000000005,100.0
2025-02-27 17:00:00,0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3272.333333333333,55.68,69.11666666666667,1.0633333333333337,58.13333333333333,100.0
2025-02-27 17:15:00,0.0,0.05,25.0,52.0,61.333333333333336,0.0,0.0,1.0,1.0,100.0,3368.333333333333,56.20333333333334,68.96,1.0333333333333334,58.330000000000005,100.0
2025-02-27 17:30:00,0.0133333333333333,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3201.333333333333,57.24333333333333,68.89999999999999,1.04,58.67666666666667,100.0
2025-02-27 17:45:00,0.0366666666666666,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2972.0,58.02,68.88,1.0533333333333337,58.9,100.0
2025-02-27 18:00:00,0.0033333333333333,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3101.6666666666665,58.15,69.03000000000002,1.0533333333333337,58.88,100.0
2025-02-27 18:15:00,-0.0166666666666666,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3509.6666666666665,58.53666666666666,69.01666666666667,1.01,58.92,100.0
2025-02-27 18:30:00,-0.02,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3024.0,58.57666666666668,68.98333333333333,1.0766666666666669,58.84666666666666,100.0
2025-02-27 18:45:00,-0.0366666666666666,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2969.0,59.13333333333333,68.92999999999999,1.1033333333333335,59.06,100.0
2025-02-27 19:00:00,-0.0366666666666666,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2589.333333333333,59.696666666666665,69.03000000000002,1.153333333333333,59.14333333333334,100.0
2025-02-27 19:15:00,-0.0233333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3045.0,60.376666666666665,68.93666666666667,1.19,59.56,100.0
2025-02-27 19:30:00,-0.0366666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2938.6666666666665,60.19333333333333,68.93666666666667,1.2033333333333334,59.35333333333333,100.0
2025-02-27 19:45:00,-0.0366666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2924.6666666666665,60.51,68.87666666666667,1.1766666666666667,59.50333333333333,100.0
2025-02-27 20:00:00,0.0333333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2563.6666666666665,60.64333333333334,68.89666666666666,1.2833333333333334,59.376666666666665,100.0
2025-02-27 20:15:00,0.11,0.05,25.0,52.0,62.0,0.6666666666666666,0.0,1.0,1.0,100.0,2926.6666666666665,60.71666666666667,68.88333333333333,1.2933333333333332,59.303333333333335,100.0
2025-02-27 20:30:00,-0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2388.6666666666665,60.45,68.8,1.3333333333333333,59.16666666666666,100.0
2025-02-27 20:45:00,-0.01,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2516.0,60.79666666666666,68.74666666666667,1.35,59.09666666666666,100.0
2025-02-27 21:00:00,-0.0833333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2927.333333333333,61.370000000000005,68.71666666666665,1.3333333333333333,59.28333333333333,100.0
2025-02-27 21:15:00,-0.03,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2859.6666666666665,61.51333333333334,68.76,1.3766666666666667,59.27333333333333,99.66666666666669
2025-02-27 21:30:00,-0.03,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2682.333333333333,61.34333333333333,68.73333333333333,1.3666666666666665,59.19,100.0
2025-02-27 21:45:00,-0.0333333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2507.6666666666665,60.98666666666667,68.64999999999999,1.3866666666666667,58.923333333333325,100.0
2025-02-27 22:00:00,0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2634.6666666666665,60.24,68.63333333333333,1.3966666666666665,58.696666666666665,99.33333333333331
2025-02-27 22:15:00,-0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3029.6666666666665,59.6,68.64333333333333,1.32,58.14333333333334,99.66666666666669
2025-02-27 22:30:00,-0.0333333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2840.0,59.84333333333333,68.58999999999999,1.3233333333333337,58.39000000000001,100.0
2025-02-27 22:45:00,-0.1099999999999999,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2940.6666666666665,59.76666666666667,68.60333333333334,1.3333333333333333,58.333333333333336,100.0
2025-02-27 23:00:00,0.0,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2865.6666666666665,59.156666666666666,68.57000000000001,1.3066666666666666,58.07333333333333,100.0
2025-02-27 23:15:00,-0.0499999999999999,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2675.6666666666665,58.403333333333336,68.61333333333333,1.2866666666666668,63.136666666666656,100.0
2025-02-27 23:30:00,-0.0333333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2809.0,57.74666666666667,68.80666666666667,1.3166666666666669,61.09333333333333,100.0
2025-02-27 23:45:00,0.0233333333333333,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2981.333333333333,57.16,68.83,1.3,62.39333333333334,100.0
2025-02-28 00:00:00,0.0166666666666666,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2996.0,56.74666666666667,68.78,1.25,60.29666666666666,100.0
2025-02-28 00:15:00,0.0066666666666666,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2899.333333333333,56.47666666666667,68.96666666666665,1.2566666666666666,63.333333333333336,100.0
2025-02-28 00:30:00,-0.0133333333333333,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2979.333333333333,56.16666666666666,68.82,1.15,62.78333333333334,100.0
2025-02-28 00:45:00,0.04,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3207.6666666666665,55.79,68.93666666666667,1.2566666666666666,60.49666666666667,100.0
2025-02-28 01:00:00,-0.01,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3008.333333333333,55.39000000000001,68.99000000000001,1.1766666666666667,64.56666666666666,100.0
2025-02-28 01:15:00,0.01,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2954.6666666666665,55.00666666666667,68.86666666666667,1.143333333333333,60.123333333333335,100.0
2025-02-28 01:30:00,-0.0233333333333333,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3060.0,54.656666666666666,69.14,1.163333333333333,63.54666666666666,100.0
2025-02-28 01:45:00,0.0066666666666666,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3270.333333333333,54.24,68.90666666666668,1.0766666666666669,61.45333333333334,100.0
2025-02-28 02:00:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3139.0,53.72666666666667,69.27666666666666,1.1366666666666667,65.92666666666666,100.0
2025-02-28 02:15:00,-0.0166666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3191.333333333333,53.13,69.42666666666666,1.1166666666666665,65.97,100.0
2025-02-28 02:30:00,-0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3258.0,52.68666666666667,69.5,1.11,65.76333333333334,100.0
2025-02-28 02:45:00,-0.0166666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3182.6666666666665,52.52666666666667,69.54333333333334,1.1,65.70333333333333,100.0
2025-02-28 03:00:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3279.0,52.42333333333334,69.61,1.096666666666667,65.58,100.0
2025-02-28 03:15:00,-5.782411586589358e-19,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3455.0,52.126666666666665,69.58,1.1,65.36999999999999,100.0
2025-02-28 03:30:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3375.333333333333,51.85666666666666,69.59333333333333,1.0833333333333333,65.21666666666667,100.0
2025-02-28 03:45:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3453.0,51.60333333333333,69.58999999999999,1.13,65.04666666666667,100.0
2025-02-28 04:00:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3446.6666666666665,51.303333333333335,69.57000000000001,1.1333333333333333,64.85666666666667,100.0
2025-02-28 04:15:00,0.0333333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3510.0,50.88666666666666,69.62,1.11,64.80666666666667,100.0
2025-02-28 04:30:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3477.6666666666665,50.303333333333335,69.51333333333334,1.08,64.46333333333334,100.0
2025-02-28 04:45:00,-0.0066666666666666,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3448.0,50.00666666666666,69.53333333333335,1.0733333333333337,64.39,100.0
2025-02-28 05:00:00,0.0033333333333333,0.05,0.0,52.0,59.66666666666666,0.0,0.0,1.0,1.0,100.0,3548.6666666666665,49.76333333333333,69.53666666666668,1.0666666666666669,64.25,100.0
2025-02-28 05:15:00,-0.01,0.05,0.0,52.0,57.333333333333336,0.0,0.0,1.0,1.0,100.0,3471.333333333333,49.28666666666667,69.5,1.0366666666666668,64.10333333333334,100.0
2025-02-28 05:30:00,-0.0066666666666666,0.05,0.0,52.0,58.66666666666666,0.0,0.0,1.0,1.0,99.66666666666669,3478.0,48.84666666666666,69.47333333333334,1.0066666666666666,63.870000000000005,100.0
2025-02-28 05:45:00,0.005,0.05,0.0,52.0,60.0,0.0,0.0,1.0,1.0,100.0,3550.5,48.56,69.44999999999999,0.99,63.715,100.0
