time,BldgStaticPres,BldgStaticPresSp,ClgPct,EffRmSp,EffSuplAirTempSp,ExhFanSpd,HtgPct,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp,SuplFanSpd
2025-03-03 12:15:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3628.0,32.45333333333333,68.98333333333333,0.7833333333333333,57.14666666666667,100.0
2025-03-03 12:30:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3507.333333333333,32.78666666666667,69.00666666666666,0.7866666666666667,57.35666666666666,100.0
2025-03-03 12:45:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3471.333333333333,32.79666666666667,68.98666666666666,0.7866666666666667,57.41,100.0
2025-03-03 13:00:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3544.0,33.04666666666667,69.02,0.7866666666666667,57.49333333333334,100.0
2025-03-03 13:15:00,0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3509.6666666666665,33.56333333333333,69.07,0.79,57.75333333333333,100.0
2025-03-03 13:30:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3552.6666666666665,34.276666666666664,69.11666666666666,0.7933333333333333,58.10333333333333,100.0
2025-03-03 13:45:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3443.0,35.376666666666665,69.19333333333334,0.81,58.54333333333333,100.0
2025-03-03 14:00:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3428.0,36.46333333333333,69.27333333333333,0.81,59.086666666666666,100.0
2025-03-03 14:15:00,-0.0133333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3495.6666666666665,37.9,69.42999999999999,0.8000000000000002,59.7,100.0
2025-03-03 14:30:00,0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3516.6666666666665,39.443333333333335,69.52333333333333,0.81,60.29333333333333,100.0
2025-03-03 14:45:00,0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3500.6666666666665,40.67,69.54666666666667,0.8433333333333333,60.85333333333333,100.0
2025-03-03 15:00:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3363.6666666666665,41.68666666666667,69.66666666666667,0.8633333333333333,61.41,100.0
2025-03-03 15:15:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3584.6666666666665,42.69333333333333,69.76666666666667,0.86,61.86333333333334,100.0
2025-03-03 15:30:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3593.333333333333,43.973333333333336,69.86333333333333,0.87,62.46333333333333,100.0
2025-03-03 15:45:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3409.6666666666665,44.32333333333333,69.92999999999999,0.8833333333333333,62.78333333333333,100.0
2025-03-03 16:00:00,0.0,0.05,0.0,52.0,61.66666666666666,0.0,0.0,1.0,1.0,5.0,3423.333333333333,44.88333333333333,69.99666666666667,0.8933333333333334,62.98,100.0
2025-03-03 16:15:00,0.0,0.05,0.0,52.0,60.0,0.0,0.0,1.0,1.0,5.0,3593.6666666666665,45.24333333333333,70.01,0.8933333333333334,63.29333333333333,100.0
2025-03-03 16:30:00,0.0033333333333333,0.05,0.0,52.0,59.0,0.0,0.0,1.0,1.0,34.666666666666664,3521.333333333333,45.87,70.01,0.9333333333333332,63.72666666666667,100.0
2025-03-03 16:45:00,0.0,0.05,0.0,52.0,60.0,0.0,0.0,1.0,1.0,92.66666666666669,3666.3333333333335,46.60666666666666,70.0,0.9233333333333332,64.15333333333332,100.0
2025-03-03 17:00:00,-0.0066666666666666,0.05,0.0,52.0,61.66666666666666,0.0,0.0,1.0,1.0,100.0,3548.333333333333,47.51,70.08666666666666,0.9533333333333333,64.49000000000001,100.0
2025-03-03 17:15:00,-0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3561.6666666666665,48.75,70.07666666666667,0.9666666666666668,64.99666666666667,100.0
2025-03-03 17:30:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3642.0,48.68666666666667,70.06,0.9866666666666668,65.08,100.0
2025-03-03 17:45:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3575.6666666666665,49.60333333333333,70.14333333333333,1.0033333333333332,65.60666666666667,100.0
2025-03-03 18:00:00,-0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3366.333333333333,50.946666666666665,70.21666666666665,1.0166666666666666,66.07,100.0
2025-03-03 18:15:00,5.782411586589358e-19,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3557.0,51.5,70.23333333333333,1.0333333333333334,66.13000000000001,100.0
2025-03-03 18:30:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3411.6666666666665,51.82,70.15666666666667,1.06,66.33,100.0
2025-03-03 18:45:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3294.333333333333,52.91,70.32333333333334,1.0666666666666669,66.74,100.0
2025-03-03 19:00:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3236.333333333333,54.34666666666666,70.36333333333333,1.0933333333333335,67.32,100.0
2025-03-03 19:15:00,-0.0133333333333333,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3155.333333333333,54.64333333333334,70.33,1.1566666666666665,65.24000000000001,100.0
2025-03-03 19:30:00,0.0066666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3326.0,54.74333333333333,69.60666666666667,1.1466666666666667,58.06333333333333,100.0
2025-03-03 19:45:00,-0.0133333333333333,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3307.0,55.46,69.56,1.1133333333333333,62.120000000000005,100.0
2025-03-03 20:00:00,-0.01,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3221.6666666666665,55.95666666666667,69.33666666666666,1.1133333333333333,58.11333333333334,100.0
2025-03-03 20:15:00,-0.0033333333333333,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3118.0,56.29,68.99,1.1133333333333333,60.653333333333336,100.0
2025-03-03 20:30:00,0.0033333333333333,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2916.0,56.68,69.33666666666666,1.2866666666666668,61.836666666666666,100.0
2025-03-03 20:45:00,-0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2901.6666666666665,56.74333333333334,68.90666666666667,1.356666666666667,57.906666666666666,100.0
2025-03-03 21:00:00,0.0066666666666666,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2734.6666666666665,57.69,69.19333333333333,1.3966666666666665,63.903333333333336,99.66666666666669
2025-03-03 21:15:00,-0.0233333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2907.333333333333,58.32333333333333,69.03666666666668,1.4533333333333331,58.66333333333333,99.0
2025-03-03 21:30:00,-0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2754.333333333333,58.07333333333333,68.82333333333334,1.49,58.31666666666666,99.0
2025-03-03 21:45:00,0.04,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2885.0,58.17,68.76333333333334,1.51,58.10999999999999,99.0
2025-03-03 22:00:00,-0.0033333333333333,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2766.0,57.99,68.70333333333333,1.5066666666666666,58.01,99.0
2025-03-03 22:15:00,0.0166666666666666,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2787.6666666666665,57.86333333333334,68.71333333333334,1.5033333333333332,57.903333333333336,99.0
2025-03-03 22:30:00,-0.0033333333333333,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2785.333333333333,57.626666666666665,68.67666666666666,1.5033333333333332,57.693333333333335,99.0
2025-03-03 22:45:00,-0.0033333333333333,0.05,25.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3218.333333333333,57.080000000000005,68.65666666666667,1.4666666666666668,57.22666666666667,99.33333333333331
2025-03-03 23:00:00,0.0133333333333333,0.05,16.666666666666668,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3015.333333333333,56.23666666666667,68.62333333333333,1.42,59.42666666666667,99.0
2025-03-03 23:15:00,0.0133333333333333,0.05,16.666666666666668,52.0,61.0,0.0,0.0,1.0,1.0,100.0,2707.0,55.85333333333333,68.95333333333333,1.47,61.24,99.33333333333331
2025-03-03 23:30:00,0.0166666666666666,0.05,8.333333333333334,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3019.0,54.66333333333333,68.66000000000001,1.4466666666666663,60.17,99.66666666666669
2025-03-03 23:45:00,-0.0133333333333333,0.05,8.333333333333334,52.0,61.333333333333336,0.0,0.0,1.0,1.0,100.0,3138.6666666666665,54.39666666666667,68.82000000000001,1.3966666666666665,59.81,100.0
2025-03-04 00:00:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3143.0,53.79666666666666,68.82333333333334,1.3033333333333337,65.11,100.0
2025-03-04 00:15:00,-0.0133333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3104.333333333333,53.02333333333333,69.26666666666667,1.32,65.95666666666666,100.0
2025-03-04 00:30:00,-0.02,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3188.6666666666665,52.38333333333333,69.35333333333334,1.29,65.59666666666668,100.0
2025-03-04 00:45:00,-0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3223.333333333333,51.723333333333336,69.39,1.2533333333333332,65.23333333333333,100.0
2025-03-04 01:00:00,-0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3112.333333333333,51.20333333333334,69.39,1.26,65.09333333333332,100.0
2025-03-04 01:15:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3154.333333333333,50.73,69.42666666666666,1.2433333333333334,64.89999999999999,100.0
2025-03-04 01:30:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3232.333333333333,50.95333333333334,69.45,1.2133333333333332,64.86666666666667,100.0
2025-03-04 01:45:00,0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3393.333333333333,50.71333333333333,69.41333333333334,1.1833333333333331,64.67333333333333,100.0
2025-03-04 02:00:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3338.6666666666665,50.1,69.41666666666667,1.1566666666666665,64.44666666666666,100.0
2025-03-04 02:15:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3482.333333333333,49.14000000000001,69.41333333333334,1.13,64.10333333333334,100.0
2025-03-04 02:30:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3443.333333333333,48.13333333333333,69.40333333333334,1.106666666666667,63.626666666666665,100.0
2025-03-04 02:45:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3500.333333333333,47.28,69.35666666666667,1.086666666666667,63.24,100.0
2025-03-04 03:00:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3466.333333333333,47.1,69.38333333333334,1.0633333333333337,63.16333333333333,100.0
2025-03-04 03:15:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3502.6666666666665,47.30666666666667,69.37666666666667,1.05,63.22666666666667,100.0
2025-03-04 03:30:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3484.333333333333,47.336666666666666,69.40333333333334,1.0433333333333332,63.20666666666667,100.0
2025-03-04 03:45:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3470.6666666666665,48.03666666666667,69.4,1.0266666666666666,63.51333333333333,100.0
2025-03-04 04:00:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3505.333333333333,48.120000000000005,69.41666666666667,1.0133333333333334,63.53,100.0
2025-03-04 04:15:00,0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3529.6666666666665,48.26333333333333,69.45333333333333,1.0033333333333332,63.63,100.0
2025-03-04 04:30:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3423.333333333333,48.61333333333334,69.47333333333334,0.99,63.79666666666666,100.0
2025-03-04 04:45:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3418.6666666666665,48.34,69.52666666666667,0.97,63.72,100.0
2025-03-04 05:00:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3461.6666666666665,48.07,69.48666666666666,0.94,63.63333333333333,100.0
2025-03-04 05:15:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3494.0,47.81,69.47666666666667,0.9333333333333332,63.56,100.0
2025-03-04 05:30:00,0.0066666666666666,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3450.6666666666665,47.52,69.46,0.9233333333333332,63.373333333333335,100.0
2025-03-04 05:45:00,-0.0033333333333333,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3427.6666666666665,47.29333333333333,69.55,0.92,63.28666666666667,100.0
2025-03-04 06:00:00,0.0033333333333333,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3509.333333333333,46.98666666666667,69.55666666666667,0.9233333333333332,63.21333333333333,100.0
2025-03-04 06:15:00,-0.0033333333333333,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3407.0,46.72333333333333,69.56666666666666,0.9166666666666666,63.053333333333335,100.0
2025-03-04 06:30:00,0.0,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3457.333333333333,46.46333333333333,69.56666666666666,0.9166666666666666,63.02666666666667,100.0
2025-03-04 06:45:00,0.0033333333333333,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3414.333333333333,46.6,69.54333333333334,0.9233333333333332,63.06,100.0
2025-03-04 07:00:00,-0.0033333333333333,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3366.6666666666665,46.620000000000005,69.56333333333333,0.92,63.09333333333333,100.0
2025-03-04 07:15:00,-0.0066666666666666,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3371.0,46.49333333333334,69.53,0.91,63.07,100.0
2025-03-04 07:30:00,0.0,0.05,0.0,52.0,59.333333333333336,0.0,0.0,1.0,1.0,100.0,3384.0,47.06,69.56333333333333,0.9233333333333332,63.34,100.0
2025-03-04 07:45:00,0.0,0.05,0.0,52.0,58.0,0.0,0.0,1.0,1.0,100.0,3412.0,48.21,69.58666666666666,0.9233333333333332,63.76666666666667,100.0
2025-03-04 08:00:00,0.0033333333333333,0.05,0.0,52.0,57.66666666666666,0.0,0.0,1.0,1.0,100.0,3366.333333333333,48.74666666666667,69.61666666666666,0.93,64.05666666666667,100.0
2025-03-04 08:15:00,0.0,0.05,0.0,52.0,56.0,0.0,0.0,1.0,1.0,100.0,3251.6666666666665,48.17,69.64333333333333,0.9166666666666666,63.89666666666667,100.0
2025-03-04 08:30:00,-0.01,0.05,0.0,52.0,55.0,0.0,0.0,1.0,1.0,100.0,3324.0,47.57666666666668,69.66666666666667,0.91,63.67666666666667,100.0
2025-03-04 08:45:00,-0.0066666666666666,0.05,0.0,52.0,55.0,0.0,0.0,1.0,1.0,100.0,3370.333333333333,47.656666666666666,69.66000000000001,0.91,63.69,100.0
2025-03-04 09:00:00,0.0166666666666666,0.05,0.0,52.0,55.66666666666666,0.0,0.0,1.0,1.0,99.66666666666669,3373.333333333333,48.10999999999999,69.68666666666667,0.9333333333333332,63.9,100.0
2025-03-04 09:15:00,-0.0033333333333333,0.05,0.0,52.0,57.66666666666666,0.0,0.0,1.0,1.0,100.0,3343.6666666666665,48.67333333333334,69.66666666666667,0.96,64.16000000000001,100.0
2025-03-04 09:30:00,-0.0133333333333333,0.05,0.0,52.0,59.66666666666666,0.0,0.0,1.0,1.0,99.66666666666669,3416.333333333333,49.17,69.68666666666667,0.9233333333333332,64.26,100.0
2025-03-04 09:45:00,-0.0133333333333333,0.05,0.0,52.0,61.333333333333336,0.0,0.0,1.0,1.0,100.0,3343.6666666666665,50.19333333333333,69.68333333333334,0.9233333333333332,64.64333333333333,100.0
2025-03-04 10:00:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3353.0,50.870000000000005,69.74333333333334,0.9266666666666667,64.92666666666668,100.0
2025-03-04 10:15:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3343.6666666666665,51.8,69.82333333333334,0.9266666666666667,65.35666666666667,100.0
2025-03-04 10:30:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3494.333333333333,52.96666666666667,69.89666666666666,0.9266666666666667,65.76666666666667,100.0
2025-03-04 10:45:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3355.0,53.77333333333333,69.92333333333333,0.9766666666666666,66.19333333333333,100.0
2025-03-04 11:00:00,0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3382.333333333333,54.586666666666666,69.94333333333333,1.0233333333333334,66.50666666666667,100.0
2025-03-04 11:15:00,0.0,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3405.0,55.01,69.68333333333334,1.0233333333333334,60.36000000000001,100.0
2025-03-04 11:30:00,-0.0233333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3486.6666666666665,54.97666666666667,69.44666666666667,0.9266666666666667,65.30333333333333,100.0
2025-03-04 11:45:00,-0.0033333333333333,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3425.333333333333,54.93333333333334,69.51333333333334,0.9633333333333334,60.24,100.0
2025-03-04 12:00:00,0.0,0.05,8.333333333333334,52.0,61.66666666666666,0.0,0.0,1.0,1.0,100.0,3498.6666666666665,55.05666666666667,69.38666666666667,0.94,65.12333333333333,100.0
2025-03-04 12:15:00,-0.01,0.05,16.666666666666668,52.0,61.66666666666666,0.0,0.0,1.0,1.0,100.0,3452.6666666666665,54.91333333333333,69.31333333333333,0.95,60.14666666666667,100.0
2025-03-04 12:30:00,-0.0066666666666666,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3287.0,55.04333333333333,69.57666666666667,0.9666666666666668,65.64333333333333,100.0
2025-03-04 12:45:00,0.0,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3346.0,55.13,69.76,1.0,64.89,100.0
2025-03-04 13:00:00,0.0,0.0333333333333333,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3307.6666666666665,55.16333333333333,69.67,1.0366666666666668,65.31,66.66666666666667
2025-03-04 13:15:00,-0.0233333333333333,0.05,16.666666666666668,52.0,61.66666666666666,0.0,0.0,1.0,1.0,100.0,3353.0,55.81999999999999,69.36333333333333,1.1366666666666667,60.903333333333336,100.0
2025-03-04 13:30:00,-0.0366666666666666,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3091.333333333333,56.75666666666667,69.03666666666668,1.1333333333333335,63.51333333333333,100.0
2025-03-04 13:45:00,0.0033333333333333,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3107.6666666666665,57.07333333333333,68.99333333333334,1.18,58.31333333333333,100.0
2025-03-04 14:00:00,0.0266666666666666,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2982.0,57.95666666666667,69.08999999999999,1.17,63.8,100.0
2025-03-04 14:15:00,-0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3241.333333333333,58.55,68.88666666666667,1.1933333333333334,58.01,100.0
2025-03-04 14:30:00,0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3042.6666666666665,59.446666666666665,68.69333333333333,1.153333333333333,58.34333333333333,100.0
2025-03-04 14:45:00,0.0233333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2946.0,60.06999999999999,68.63,1.19,58.63999999999999,100.0
2025-03-04 15:00:00,0.0166666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2913.333333333333,61.23,68.59666666666668,1.21,59.02333333333333,100.0
2025-03-04 15:15:00,-0.0433333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2680.6666666666665,61.68,68.61666666666666,1.153333333333333,59.23666666666667,100.0
2025-03-04 15:30:00,-0.0499999999999999,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2911.6666666666665,62.88,68.59666666666668,1.1133333333333333,59.626666666666665,100.0
2025-03-04 15:45:00,-0.0499999999999999,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2962.6666666666665,63.26666666666667,68.68333333333334,1.1133333333333333,59.66333333333333,100.0
2025-03-04 16:00:00,0.0166666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2760.333333333333,64.33666666666666,68.74666666666667,1.21,60.14000000000001,100.0
2025-03-04 16:15:00,-0.04,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2860.0,64.62333333333333,68.63333333333333,1.1766666666666663,60.10999999999999,100.0
2025-03-04 16:30:00,0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2432.333333333333,65.06333333333333,68.55666666666667,1.2466666666666668,60.446666666666665,100.0
2025-03-04 16:45:00,0.01,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2785.333333333333,65.71666666666665,68.59333333333333,1.2366666666666666,60.60666666666666,100.0
2025-03-04 17:00:00,-0.0233333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2782.333333333333,66.31,68.54333333333334,1.2233333333333334,60.65,100.0
2025-03-04 17:15:00,0.02,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2879.333333333333,68.15666666666667,68.53333333333335,1.24,61.080000000000005,100.0
2025-03-04 17:30:00,0.05,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2758.6666666666665,67.32666666666667,68.55333333333333,1.2933333333333332,60.59666666666666,100.0
2025-03-04 17:45:00,-0.01,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2952.0,68.38333333333334,68.60666666666667,1.26,60.84666666666666,100.0
2025-03-04 18:00:00,-0.0266666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2901.6666666666665,69.59333333333333,68.7,1.2566666666666666,61.32,100.0
2025-03-04 18:15:00,0.0333333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2990.333333333333,68.73,68.76,1.3099999999999998,60.946666666666665,100.0
2025-03-04 18:30:00,-0.0166666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2940.333333333333,68.52666666666667,68.75666666666667,1.3133333333333337,60.78333333333333,100.0
2025-03-04 18:45:00,-0.05,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2926.6666666666665,69.14333333333333,68.7,1.31,61.24666666666667,100.0
2025-03-04 19:00:00,0.0166666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3031.6666666666665,68.48333333333333,68.81666666666666,1.336666666666667,61.120000000000005,100.0
2025-03-04 19:15:00,-0.0333333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2776.6666666666665,68.20666666666666,68.71,1.3533333333333335,60.85666666666666,100.0
2025-03-04 19:30:00,0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2637.0,68.08333333333333,68.65666666666667,1.3966666666666665,60.673333333333325,100.0
2025-03-04 19:45:00,0.0,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2491.0,68.26,68.67333333333333,1.39,60.70333333333334,99.66666666666669
2025-03-04 20:00:00,0.0333333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2740.0,68.31666666666666,68.66,1.3766666666666667,60.623333333333335,100.0
2025-03-04 20:15:00,0.02,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2598.333333333333,68.51666666666667,68.56666666666666,1.3733333333333333,60.68666666666667,100.0
2025-03-04 20:30:00,0.04,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2543.6666666666665,68.77333333333333,68.55333333333333,1.3866666666666667,60.73333333333333,100.0
2025-03-04 20:45:00,-0.0066666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2486.333333333333,69.01333333333334,68.58666666666666,1.3766666666666667,60.73,100.0
2025-03-04 21:00:00,-0.04,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2897.0,68.90666666666667,68.55,1.3166666666666669,60.66333333333333,100.0
2025-03-04 21:15:00,0.0066666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3251.6666666666665,69.13666666666667,68.68,1.2866666666666668,60.8,100.0
2025-03-04 21:30:00,-0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3248.0,68.99,68.72333333333333,1.27,60.94,100.0
2025-03-04 21:45:00,-0.01,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3210.333333333333,68.57333333333334,68.66000000000001,1.2566666666666666,60.74333333333333,100.0
2025-03-04 22:00:00,-0.03,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,80.66666666666667,3059.6666666666665,68.54333333333334,68.60666666666667,1.2766666666666666,60.59,100.0
2025-03-04 22:15:00,0.0,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.333333333333333,3121.0,68.47666666666667,68.65333333333332,1.2733333333333334,60.52333333333333,100.0
2025-03-04 22:30:00,-0.02,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3013.0,68.38666666666667,68.56333333333333,1.2633333333333334,60.44333333333333,100.0
2025-03-04 22:45:00,-0.0666666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,3043.0,68.17666666666666,68.53333333333335,1.25,60.28,100.0
2025-03-04 23:00:00,-0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,65.66666666666667,3087.6666666666665,67.93333333333334,68.50666666666666,1.2666666666666666,60.26,100.0
2025-03-04 23:15:00,0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,51.66666666666666,3255.0,67.85333333333334,68.53666666666668,1.2266666666666666,60.26666666666667,100.0
2025-03-04 23:30:00,-0.02,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3307.6666666666665,67.60666666666667,68.55333333333333,1.1966666666666663,60.28,100.0
2025-03-04 23:45:00,0.0,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3398.333333333333,67.64666666666666,68.57,1.1766666666666663,60.34,100.0
2025-03-05 00:00:00,-0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3318.6666666666665,67.09333333333333,68.6,1.1833333333333331,60.16666666666666,100.0
2025-03-05 00:15:00,-0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,64.0,3486.333333333333,66.33666666666666,68.57000000000001,1.16,59.97,100.0
2025-03-05 00:30:00,0.0,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,90.66666666666669,3410.0,65.41,68.57333333333334,1.1566666666666665,59.473333333333336,100.0
2025-03-05 00:45:00,0.0233333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3166.6666666666665,63.24666666666667,68.45,1.1766666666666663,58.67,100.0
2025-03-05 01:00:00,-0.0433333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2666.333333333333,62.04666666666666,68.36666666666666,1.23,58.586666666666666,100.0
2025-03-05 01:15:00,0.03,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2920.6666666666665,61.693333333333335,68.42,1.2133333333333332,58.54666666666666,100.0
2025-03-05 01:30:00,0.01,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2829.0,61.35999999999999,68.44,1.2066666666666668,58.47666666666667,100.0
2025-03-05 01:45:00,-0.03,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2776.6666666666665,61.53333333333333,68.45333333333333,1.2066666666666668,58.35666666666666,100.0
2025-03-05 02:00:00,0.0233333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2663.333333333333,62.56999999999999,68.48,1.2,58.76333333333333,100.0
2025-03-05 02:15:00,-0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3175.333333333333,63.383333333333326,68.52999999999999,1.1466666666666667,58.95333333333334,100.0
2025-03-05 02:30:00,0.0233333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,68.0,3079.0,64.12333333333333,68.50333333333333,1.11,59.07333333333333,100.0
2025-03-05 02:45:00,-0.03,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,3459.6666666666665,64.48,68.52666666666667,1.07,59.23333333333333,100.0
2025-03-05 03:00:00,-0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,68.33333333333333,3359.333333333333,63.84333333333333,68.60333333333334,1.0933333333333335,59.02333333333333,100.0
2025-03-05 03:15:00,-0.01,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3091.0,62.11333333333334,68.48666666666666,1.13,58.34,100.0
2025-03-05 03:30:00,0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2738.0,61.120000000000005,68.51333333333334,1.1666666666666667,58.21666666666667,100.0
2025-03-05 03:45:00,0.0033333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2680.0,60.85333333333333,68.47333333333334,1.1833333333333331,58.36333333333334,100.0
2025-03-05 04:00:00,0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2614.333333333333,60.946666666666665,68.49333333333334,1.1866666666666663,58.56333333333333,100.0
2025-03-05 04:15:00,-0.0233333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2657.6666666666665,60.68333333333334,68.45,1.163333333333333,58.330000000000005,100.0
2025-03-05 04:30:00,0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2647.0,60.46,68.47,1.153333333333333,58.336666666666666,100.0
2025-03-05 04:45:00,-0.0366666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3015.333333333333,59.99333333333333,68.48,1.1266666666666667,58.29333333333333,100.0
2025-03-05 05:00:00,-0.0166666666666666,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3141.6666666666665,59.73,68.41333333333334,1.1333333333333335,58.07333333333333,100.0
2025-03-05 05:15:00,-0.0233333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2829.6666666666665,59.23666666666667,68.37666666666667,1.133333333333333,58.04333333333333,100.0
2025-03-05 05:30:00,0.01,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2803.333333333333,58.72666666666667,68.37,1.14,58.05666666666667,100.0
2025-03-05 05:45:00,0.0499999999999999,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2514.6666666666665,58.26333333333334,68.29,1.1733333333333331,57.85333333333333,100.0
2025-03-05 06:00:00,-0.0666666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2468.333333333333,57.91,68.63333333333334,1.1233333333333333,65.90666666666668,100.0
2025-03-05 06:15:00,-0.0133333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2643.6666666666665,58.580000000000005,68.53666666666668,1.1766666666666663,58.63333333333333,100.0
2025-03-05 06:30:00,-0.0333333333333333,0.05,25.0,52.0,61.333333333333336,0.0,0.0,1.0,1.0,100.0,3108.333333333333,60.0,68.48333333333333,1.0766666666666669,58.29,100.0
2025-03-05 06:45:00,0.0133333333333333,0.05,25.0,52.0,61.66666666666666,0.0,0.0,1.0,1.0,100.0,3010.333333333333,60.88333333333333,68.55333333333334,1.1033333333333335,58.43000000000001,100.0
2025-03-05 07:00:00,-0.0833333333333333,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2723.333333333333,61.30666666666667,68.47000000000001,1.1366666666666667,58.77,100.0
2025-03-05 07:15:00,0.0266666666666666,0.05,25.0,52.0,61.66666666666666,0.0,0.0,1.0,1.0,100.0,2468.0,61.48333333333333,68.43333333333334,1.18,58.79,100.0
2025-03-05 07:30:00,-0.0066666666666666,0.05,25.0,52.0,60.333333333333336,0.0,0.0,1.0,1.0,100.0,2762.333333333333,60.93333333333334,68.39666666666666,1.106666666666667,58.49666666666667,100.0
2025-03-05 07:45:00,-0.0066666666666666,0.05,25.0,52.0,61.66666666666666,0.0,0.0,1.0,1.0,100.0,2916.0,60.17333333333334,68.33,1.11,58.26666666666667,100.0
2025-03-05 08:00:00,-0.05,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2733.333333333333,60.00666666666667,68.37666666666667,1.13,58.29,100.0
2025-03-05 08:15:00,-0.02,0.05,25.0,52.0,61.66666666666666,0.0,0.0,1.0,1.0,100.0,2489.6666666666665,59.93666666666667,68.35000000000001,1.1766666666666663,58.43,100.0
2025-03-05 08:30:00,-0.0166666666666666,0.05,25.0,52.0,61.66666666666666,0.0,0.0,1.0,1.0,100.0,2795.333333333333,59.403333333333336,68.28,1.1266666666666667,57.946666666666665,100.0
2025-03-05 08:45:00,-0.02,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2851.6666666666665,59.02666666666666,68.66333333333334,1.1266666666666667,64.81,100.0
2025-03-05 09:00:00,0.0,0.05,25.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2793.333333333333,58.82,68.68333333333334,1.15,58.68666666666667,100.0
2025-03-05 09:15:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2626.333333333333,57.23,68.68333333333334,1.1566666666666665,64.40333333333332,100.0
2025-03-05 09:30:00,-0.0233333333333333,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2713.6666666666665,56.75,68.73666666666666,1.1733333333333331,58.93333333333334,100.0
2025-03-05 09:45:00,-0.01,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2867.0,56.72,68.81333333333333,1.153333333333333,63.303333333333335,100.0
2025-03-05 10:00:00,0.0033333333333333,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2932.333333333333,56.580000000000005,68.67666666666666,1.143333333333333,60.153333333333336,100.0
2025-03-05 10:15:00,0.01,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2687.0,56.43333333333334,68.99,1.1966666666666663,63.650000000000006,100.0
2025-03-05 10:30:00,-0.01,0.05,8.333333333333334,52.0,61.333333333333336,0.0,0.0,1.0,1.0,100.0,2798.6666666666665,56.21666666666667,68.76333333333334,1.1266666666666667,62.04666666666666,100.0
2025-03-05 10:45:00,-4.625929269271485e-18,0.05,16.666666666666668,52.0,61.66666666666666,0.0,0.0,1.0,1.0,100.0,3101.333333333333,55.74,68.81333333333333,1.1566666666666665,59.85666666666666,100.0
2025-03-05 11:00:00,-0.0333333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3084.6666666666665,55.406666666666666,68.89666666666666,1.11,65.82666666666667,100.0
2025-03-05 11:15:00,-0.01,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2968.0,55.49333333333334,68.89,1.14,60.42,100.0
2025-03-05 11:30:00,0.0266666666666666,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2987.6666666666665,55.35333333333333,69.01666666666667,1.1366666666666667,64.57333333333334,100.0
2025-03-05 11:45:00,0.0499999999999999,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3199.0,54.63333333333333,68.82333333333334,1.12,60.54666666666666,100.0
2025-03-05 12:00:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3149.6666666666665,53.373333333333335,69.15333333333334,1.1233333333333333,65.69333333333333,100.0
2025-03-05 12:15:00,-0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3051.6666666666665,52.93666666666667,69.34666666666666,1.1566666666666665,65.89333333333333,100.0
2025-03-05 12:30:00,0.0033333333333333,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3178.0,53.75333333333333,69.35000000000001,1.17,63.06333333333333,100.0
2025-03-05 12:45:00,-0.02,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3283.0,54.083333333333336,69.0,1.0666666666666669,61.92666666666667,100.0
2025-03-05 13:00:00,-0.0133333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3400.0,54.20666666666667,69.35666666666667,1.096666666666667,65.89,100.0
2025-03-05 13:15:00,-0.0166666666666666,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3374.333333333333,54.11666666666667,69.22,1.0833333333333333,60.74,100.0
2025-03-05 13:30:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3323.333333333333,54.34666666666667,69.17666666666666,1.07,65.41666666666667,100.0
2025-03-05 13:45:00,-0.03,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3291.6666666666665,55.69333333333333,69.29,1.1,60.656666666666666,100.0
2025-03-05 14:00:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3133.0,55.98666666666666,69.11666666666667,1.07,64.71666666666665,100.0
2025-03-05 14:15:00,-0.03,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3355.6666666666665,56.53333333333333,69.06666666666666,1.106666666666667,60.086666666666666,100.0
2025-03-05 14:30:00,-0.0166666666666666,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3300.333333333333,55.870000000000005,69.20666666666666,1.0733333333333337,64.5,100.0
2025-03-05 14:45:00,-0.0266666666666666,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3396.333333333333,55.91666666666666,69.0,1.096666666666667,60.07333333333333,100.0
2025-03-05 15:00:00,-0.0233333333333333,0.05,16.666666666666668,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3065.333333333333,55.70333333333334,69.25,1.1133333333333333,63.51,100.0
2025-03-05 15:15:00,-0.1433333333333333,0.05,8.333333333333334,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2724.333333333333,53.18333333333334,68.99666666666667,1.1166666666666667,62.12,100.0
2025-03-05 15:30:00,-0.0366666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2621.6666666666665,49.48,69.36333333333334,1.1166666666666667,64.91333333333334,100.0
2025-03-05 15:45:00,0.0166666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2982.6666666666665,47.59666666666666,69.45,1.143333333333333,64.72666666666667,100.0
2025-03-05 16:00:00,0.0166666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2910.333333333333,46.49,69.44666666666667,1.163333333333333,64.22666666666667,100.0
2025-03-05 16:15:00,0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2929.333333333333,46.22,69.40666666666668,1.096666666666667,63.79333333333333,100.0
2025-03-05 16:30:00,0.0566666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,2946.0,45.673333333333325,69.39333333333333,1.1,63.54333333333333,100.0
2025-03-05 16:45:00,-0.03,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3262.333333333333,44.52333333333333,69.33,1.0533333333333337,63.18,100.0
2025-03-05 17:00:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3278.333333333333,44.38,69.33,1.07,62.71666666666667,100.0
2025-03-05 17:15:00,0.06,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3018.6666666666665,44.23,69.3,1.08,63.17,100.0
2025-03-05 17:30:00,-0.0099999999999999,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,3158.333333333333,43.79,69.28333333333333,1.0066666666666666,62.53,100.0
2025-03-05 17:45:00,-0.0699999999999999,0.05,0.0,52.0,61.66666666666666,0.0,0.0,1.0,1.0,100.0,3420.6666666666665,44.18,69.29333333333334,1.0266666666666666,62.62,100.0
2025-03-05 18:00:00,-0.0066666666666666,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,100.0,3311.6666666666665,44.15,69.29333333333334,0.9866666666666668,62.64000000000001,100.0
2025-03-05 18:15:00,0.0533333333333333,0.05,0.0,52.0,60.66666666666666,0.0,0.0,1.0,1.0,99.66666666666669,3117.6666666666665,43.27666666666666,69.23,1.0066666666666666,62.59,100.0
2025-03-05 18:30:00,-0.0466666666666666,0.05,0.0,52.0,60.0,0.0,0.0,1.0,1.0,100.0,2976.6666666666665,43.46666666666667,69.24666666666667,0.94,62.82666666666668,100.0
2025-03-05 18:45:00,-0.0033333333333333,0.05,0.0,52.0,60.0,0.0,0.0,1.0,1.0,100.0,3229.6666666666665,43.376666666666665,69.39666666666666,0.9533333333333333,62.443333333333335,100.0
2025-03-05 19:00:00,0.0,0.05,0.0,52.0,59.0,0.0,0.0,1.0,1.0,100.0,3361.333333333333,43.07,69.35000000000001,0.9066666666666668,62.18,100.0
2025-03-05 19:15:00,-0.0333333333333333,0.05,0.0,52.0,59.0,0.0,0.0,1.0,1.0,100.0,3267.6666666666665,42.68,69.35000000000001,0.9033333333333332,62.26666666666667,100.0
2025-03-05 19:30:00,0.0466666666666666,0.05,0.0,52.0,58.66666666666666,0.0,0.0,1.0,1.0,100.0,3045.333333333333,41.89666666666667,69.36666666666666,0.9866666666666668,62.20666666666667,100.0
2025-03-05 19:45:00,-0.0433333333333333,0.05,0.0,52.0,58.0,0.0,0.0,1.0,1.0,100.0,3216.0,41.8,69.30333333333333,0.9433333333333334,61.91333333333333,100.0
2025-03-05 20:00:00,-0.03,0.05,0.0,52.0,58.0,0.0,0.0,1.0,1.0,100.0,3312.0,41.82333333333333,69.27,0.9566666666666668,61.84333333333333,100.0
2025-03-05 20:15:00,0.0033333333333333,0.05,0.0,52.0,58.0,0.0,0.0,1.0,1.0,100.0,3070.6666666666665,41.836666666666666,69.22333333333333,0.9466666666666668,62.31,100.0
2025-03-05 20:30:00,0.0566666666666666,0.05,0.0,52.0,58.0,0.6666666666666666,0.0,1.0,1.0,100.0,3026.333333333333,41.86333333333334,69.29666666666667,0.9766666666666668,62.673333333333325,100.0
2025-03-05 20:45:00,-0.02,0.05,0.0,52.0,58.0,0.0,0.0,1.0,1.0,100.0,2826.0,41.43,69.29333333333334,0.9233333333333332,62.14000000000001,100.0
2025-03-05 21:00:00,-0.01,0.05,0.0,52.0,58.66666666666666,0.0,0.0,1.0,1.0,99.33333333333331,3188.0,40.95666666666667,69.23666666666666,0.91,61.51666666666667,100.0
2025-03-05 21:15:00,-0.0566666666666666,0.05,0.0,52.0,60.333333333333336,0.0,0.0,1.0,1.0,99.33333333333331,3068.0,41.16,69.18666666666667,0.92,61.82,100.0
2025-03-05 21:30:00,-0.05,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,99.0,3080.0,40.91666666666666,69.16333333333334,0.9266666666666666,61.82666666666666,100.0
2025-03-05 21:45:00,0.0166666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,99.0,3027.0,40.18666666666667,69.13666666666667,0.9033333333333332,61.45,100.0
2025-03-05 22:00:00,-0.0333333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,99.0,3262.0,39.93,69.08333333333333,0.8866666666666667,61.18,100.0
2025-03-05 22:15:00,0.0466666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,99.0,2835.6666666666665,39.53333333333333,69.10666666666667,0.92,60.81,100.0
2025-03-05 22:30:00,-0.03,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,96.33333333333331,3302.6666666666665,37.906666666666666,69.11,0.8866666666666667,60.376666666666665,100.0
2025-03-05 22:45:00,-0.0333333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,84.66666666666667,3272.0,37.333333333333336,69.08666666666666,0.8666666666666667,59.88333333333333,100.0
2025-03-05 23:00:00,0.05,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,76.0,3099.0,37.99,69.10000000000001,0.92,60.32666666666668,100.0
2025-03-05 23:15:00,0.0033333333333333,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,75.0,3226.333333333333,38.29333333333333,69.13333333333334,0.9266666666666667,60.47,100.0
2025-03-05 23:30:00,0.0166666666666666,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,75.0,3068.0,38.49,69.10666666666667,0.9033333333333332,60.55666666666667,100.0
2025-03-05 23:45:00,-0.0066666666666666,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,75.0,3113.333333333333,38.72,69.06,0.9133333333333334,61.01666666666667,100.0
2025-03-06 00:00:00,0.0133333333333333,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,75.0,3336.6666666666665,38.28666666666667,69.07333333333334,0.8766666666666666,60.47666666666667,100.0
2025-03-06 00:15:00,-0.01,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,75.0,3239.333333333333,38.10333333333333,69.21333333333332,0.8533333333333334,60.32333333333333,100.0
2025-03-06 00:30:00,0.0266666666666666,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,75.0,3212.6666666666665,37.84,69.10666666666667,0.8666666666666667,60.3,100.0
2025-03-06 00:45:00,0.03,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,75.0,3045.6666666666665,37.78666666666667,69.11333333333333,0.88,60.28333333333333,100.0
2025-03-06 01:00:00,-0.1166666666666666,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,75.0,3284.333333333333,37.60666666666666,69.13,0.8133333333333334,60.586666666666666,100.0
2025-03-06 01:15:00,-0.0066666666666666,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,75.0,3205.0,37.406666666666666,69.11333333333333,0.88,60.47333333333333,100.0
2025-03-06 01:30:00,-0.0166666666666666,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,75.0,3210.0,37.36666666666667,69.14999999999999,0.8466666666666667,60.63333333333333,100.0
2025-03-06 01:45:00,0.06,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,75.0,3188.6666666666665,37.45,69.14999999999999,0.89,60.673333333333325,100.0
2025-03-06 02:00:00,-0.04,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,75.0,3269.333333333333,37.02666666666666,69.15666666666667,0.8433333333333333,60.13666666666666,100.0
2025-03-06 02:15:00,0.02,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,75.0,3257.0,36.77,69.14666666666666,0.8300000000000001,59.85333333333333,100.0
2025-03-06 02:30:00,0.0433333333333333,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,75.0,3279.0,36.75666666666667,69.13333333333333,0.7966666666666667,59.94,100.0
2025-03-06 02:45:00,0.0099999999999999,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,75.0,3278.6666666666665,36.71666666666667,69.16333333333334,0.8366666666666666,59.876666666666665,100.0
2025-03-06 03:00:00,0.0133333333333333,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,74.66666666666667,3370.6666666666665,36.38333333333333,69.12666666666667,0.8300000000000001,59.61333333333334,100.0
2025-03-06 03:15:00,-0.0333333333333333,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,74.0,3280.0,36.35666666666666,69.11333333333333,0.8333333333333334,59.653333333333336,100.0
2025-03-06 03:30:00,-0.04,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,73.66666666666667,3380.6666666666665,36.29333333333333,69.11,0.8133333333333334,59.50333333333333,100.0
2025-03-06 03:45:00,0.0266666666666666,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,70.33333333333333,3343.333333333333,36.10666666666666,69.11666666666666,0.82,59.330000000000005,100.0
2025-03-06 04:00:00,-0.0066666666666666,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,64.33333333333333,3229.0,35.86666666666667,69.11666666666666,0.7933333333333333,59.16,100.0
2025-03-06 04:15:00,-0.0166666666666666,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,56.66666666666666,3429.6666666666665,35.68,69.15333333333334,0.7933333333333333,59.13333333333333,100.0
2025-03-06 04:30:00,0.02,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,45.0,3432.333333333333,35.49,69.08666666666666,0.7866666666666667,58.95666666666667,100.0
2025-03-06 04:45:00,0.0233333333333333,0.05,0.0,52.0,61.0,0.0,0.0,1.0,1.0,30.666666666666668,3468.6666666666665,35.333333333333336,68.96,0.8033333333333333,58.74,100.0
2025-03-06 05:00:00,0.0,0.05,0.0,52.0,61.333333333333336,0.0,0.0,1.0,1.0,12.333333333333334,3473.0,35.42666666666667,68.96333333333332,0.79,58.76,100.0
2025-03-06 05:15:00,-0.0133333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3537.6666666666665,35.663333333333334,68.97333333333333,0.7733333333333334,58.78333333333333,100.0
2025-03-06 05:30:00,0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3414.0,35.54,68.95,0.7866666666666667,58.64666666666667,100.0
2025-03-06 05:45:00,-0.02,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3527.6666666666665,35.25,68.92666666666666,0.7766666666666667,58.49,100.0
2025-03-06 06:00:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3603.3333333333335,35.35333333333333,68.91000000000001,0.7966666666666667,58.54666666666666,100.0
2025-03-06 06:15:00,-0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3512.0,35.28333333333333,68.90333333333334,0.7966666666666667,58.49,100.0
2025-03-06 06:30:00,-0.0266666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3441.333333333333,35.656666666666666,68.94666666666666,0.82,58.74666666666667,100.0
2025-03-06 06:45:00,-0.0233333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3423.333333333333,35.6,68.92666666666666,0.8066666666666666,58.79333333333333,100.0
2025-03-06 07:00:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3485.0,35.516666666666666,68.90333333333334,0.8066666666666666,58.68,100.0
2025-03-06 07:15:00,-0.0166666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3525.333333333333,35.653333333333336,68.91333333333334,0.8333333333333334,58.873333333333335,100.0
2025-03-06 07:30:00,0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3380.333333333333,35.623333333333335,68.94666666666667,0.8366666666666666,58.73,100.0
2025-03-06 07:45:00,-0.0133333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3395.6666666666665,35.48,68.93666666666667,0.85,59.00333333333333,100.0
2025-03-06 08:00:00,-0.0266666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3489.333333333333,35.346666666666664,68.89666666666666,0.8233333333333333,58.696666666666665,100.0
2025-03-06 08:15:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3523.6666666666665,35.416666666666664,68.89,0.85,58.653333333333336,100.0
2025-03-06 08:30:00,0.0166666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3500.6666666666665,35.35666666666667,68.87666666666667,0.83,58.79333333333333,100.0
2025-03-06 08:45:00,-0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3495.6666666666665,35.27333333333333,68.86666666666666,0.8366666666666666,58.870000000000005,100.0
2025-03-06 09:00:00,-0.0266666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3603.0,35.41,68.83999999999999,0.91,58.76666666666667,100.0
2025-03-06 09:15:00,0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3473.0,35.64333333333334,68.75333333333333,0.96,58.376666666666665,100.0
2025-03-06 09:30:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3473.0,35.553333333333335,68.65333333333334,0.94,58.52333333333333,100.0
2025-03-06 09:45:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3416.333333333333,35.660000000000004,68.64333333333333,0.9566666666666668,58.42333333333334,100.0
2025-03-06 10:00:00,-0.0166666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3466.6666666666665,35.586666666666666,68.64666666666666,0.94,58.446666666666665,100.0
2025-03-06 10:15:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3412.0,35.62,68.69666666666667,0.9233333333333332,58.50333333333333,100.0
2025-03-06 10:30:00,-0.0066666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3398.0,35.56333333333333,68.74333333333334,0.91,58.60333333333333,100.0
2025-03-06 10:45:00,-0.02,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3546.0,35.61333333333334,68.89,0.8933333333333334,58.68000000000001,100.0
2025-03-06 11:00:00,-0.0233333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3587.0,35.733333333333334,68.98666666666666,0.88,58.54,100.0
2025-03-06 11:15:00,0.0133333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3386.333333333333,35.663333333333334,69.05,0.88,58.68333333333334,100.0
2025-03-06 11:30:00,0.0133333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3491.333333333333,35.71333333333333,69.08666666666666,0.8766666666666666,58.82666666666666,100.0
2025-03-06 11:45:00,0.0,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3589.0,35.76333333333333,69.12333333333333,0.8433333333333333,58.70666666666667,100.0
2025-03-06 12:00:00,-0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3500.333333333333,35.53,69.10666666666667,0.8799999999999999,58.583333333333336,100.0
2025-03-06 12:15:00,0.0133333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3598.6666666666665,35.52333333333333,69.14666666666666,0.8533333333333334,58.63666666666666,100.0
2025-03-06 12:30:00,-0.0166666666666666,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3578.0,35.586666666666666,69.18333333333334,0.8466666666666667,58.68333333333334,100.0
2025-03-06 12:45:00,0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3566.6666666666665,35.593333333333334,69.27666666666666,0.86,58.66666666666666,100.0
2025-03-06 13:00:00,0.02,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3530.333333333333,35.453333333333326,69.33,0.84,58.95666666666667,100.0
2025-03-06 13:15:00,-0.0133333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3443.333333333333,35.550000000000004,69.36666666666666,0.8533333333333334,58.82666666666668,100.0
2025-03-06 13:30:00,0.0033333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3527.6666666666665,35.42666666666667,69.38,0.8433333333333333,58.8,100.0
2025-03-06 13:45:00,0.0133333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3564.0,35.553333333333335,69.39333333333333,0.8433333333333333,58.82333333333333,100.0
2025-03-06 14:00:00,0.01,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3755.0,35.38666666666666,69.43666666666667,0.8866666666666667,58.38,100.0
2025-03-06 14:15:00,0.0133333333333333,0.05,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,3775.0,35.47666666666667,69.46,0.8633333333333333,58.50333333333333,100.0
