time,BldgStaticPres,BldgStaticPresSp,ClgPct,EffRmSp,EffSuplAirTempSp,ExhFanSpd,HtgPct,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp,SuplFanSpd
2025-02-05 22:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,40.04,68.65333333333332,0.34,61.82333333333333,100.0
2025-02-05 22:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.68333333333334,68.62333333333333,0.3333333333333333,61.70666666666667,100.0
2025-02-05 22:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.50666666666667,68.64666666666666,0.3366666666666666,61.67333333333334,100.0
2025-02-05 22:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.43666666666667,68.62333333333333,0.34,61.70666666666667,100.0
2025-02-05 23:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.46,68.68333333333334,0.33,61.68333333333334,100.0
2025-02-05 23:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.45333333333333,68.62666666666667,0.3333333333333333,61.59666666666666,100.0
2025-02-05 23:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.24,68.66333333333334,0.3333333333333333,61.59666666666667,100.0
2025-02-05 23:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.39666666666667,68.61,0.33,61.64333333333334,100.0
2025-02-06 00:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.36333333333334,68.63333333333333,0.3333333333333333,61.556666666666665,100.0
2025-02-06 00:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.32333333333333,68.67,0.34,61.59333333333333,100.0
2025-02-06 00:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.29,68.66000000000001,0.3366666666666666,61.696666666666665,100.0
2025-02-06 00:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.55,68.67,0.3366666666666666,61.75666666666667,100.0
2025-02-06 01:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.36000000000001,68.66333333333334,0.3333333333333333,61.75666666666666,100.0
2025-02-06 01:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.406666666666666,68.69666666666667,0.3333333333333333,61.77,100.0
2025-02-06 01:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.68666666666667,68.72333333333334,0.33,61.836666666666666,100.0
2025-02-06 01:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.74333333333333,68.72333333333334,0.3333333333333333,61.84333333333333,100.0
2025-02-06 02:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.68333333333334,68.70666666666666,0.33,61.870000000000005,100.0
2025-02-06 02:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.59,68.72333333333334,0.33,61.75333333333333,100.0
2025-02-06 02:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.81333333333333,68.76666666666667,0.33,61.85333333333333,100.0
2025-02-06 02:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.69,68.76333333333334,0.33,61.86333333333334,100.0
2025-02-06 03:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.73,68.73,0.33,61.870000000000005,100.0
2025-02-06 03:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.67,68.70666666666666,0.3233333333333333,61.9,100.0
2025-02-06 03:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.906666666666666,68.74666666666667,0.3266666666666666,61.89333333333334,100.0
2025-02-06 03:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.85,68.76333333333334,0.32,61.96666666666667,100.0
2025-02-06 04:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,40.053333333333335,68.72,0.3366666666666666,61.94,100.0
2025-02-06 04:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,40.57333333333333,68.75333333333333,0.32,62.13333333333333,100.0
2025-02-06 04:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,40.63,68.74000000000001,0.3266666666666666,62.11333333333334,100.0
2025-02-06 04:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,40.81666666666667,68.81,0.3266666666666666,62.23333333333333,100.0
2025-02-06 05:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,40.91,68.82333333333334,0.32,62.303333333333335,100.0
2025-02-06 05:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,41.11333333333334,68.91000000000001,0.32,62.403333333333336,100.0
2025-02-06 05:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,41.303333333333335,68.87666666666667,0.3266666666666666,62.49666666666667,100.0
2025-02-06 05:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,41.806666666666665,68.90666666666668,0.32,62.64333333333334,100.0
2025-02-06 06:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,42.306666666666665,68.91000000000001,0.3233333333333333,62.76,100.0
2025-02-06 06:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,41.946666666666665,68.92333333333333,0.3233333333333333,62.66333333333333,100.0
2025-02-06 06:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,42.3,68.98,0.3333333333333333,62.78666666666667,100.0
2025-02-06 06:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,42.52,68.99666666666667,0.34,62.86333333333334,100.0
2025-02-06 07:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,42.92,69.00333333333333,0.3266666666666666,62.98666666666666,100.0
2025-02-06 07:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,43.22,69.06666666666666,0.3366666666666666,63.16333333333333,100.0
2025-02-06 07:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,43.77,69.07666666666667,0.3366666666666666,63.36666666666667,100.0
2025-02-06 07:45:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,44.43333333333334,69.14333333333333,0.32,63.63666666666666,100.0
2025-02-06 08:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,13.666666666666666,5000.0,44.56,69.14666666666666,0.3133333333333333,63.74,100.0
2025-02-06 08:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,17.666666666666668,5000.0,45.446666666666665,69.23,0.3433333333333333,63.61000000000001,100.0
2025-02-06 08:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,21.33333333333333,5000.0,48.78666666666667,69.16000000000001,0.3866666666666667,63.86333333333334,100.0
2025-02-06 08:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,43.66666666666666,5000.0,57.82,68.79,0.8833333333333333,64.54,100.0
2025-02-06 09:00:00,0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,68.0,5000.0,59.883333333333326,68.67,1.09,64.91666666666667,100.0
2025-02-06 09:15:00,0.0333333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,98.66666666666669,5000.0,60.97666666666667,68.74333333333334,1.0666666666666669,64.97666666666667,100.0
2025-02-06 09:30:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,60.91,69.04,1.08,64.58333333333333,100.0
2025-02-06 09:45:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,60.61666666666667,69.00666666666667,1.0366666666666668,64.27333333333333,100.0
2025-02-06 10:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,60.653333333333336,69.00333333333333,1.0566666666666666,64.30666666666667,100.0
2025-02-06 10:15:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,60.66666666666666,68.96666666666665,1.0333333333333334,64.17,100.0
2025-02-06 10:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.93,68.88666666666667,1.05,63.653333333333336,100.0
2025-02-06 10:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.91666666666666,68.77999999999999,1.0133333333333334,63.49666666666667,100.0
2025-02-06 11:00:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,60.56333333333333,68.68666666666667,1.01,64.17,100.0
2025-02-06 11:15:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,60.89333333333334,68.72,1.0166666666666666,64.45333333333333,100.0
2025-02-06 11:30:00,0.0499999999999999,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,60.10666666666666,68.68,1.0333333333333334,63.85999999999999,100.0
2025-02-06 11:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.46333333333333,68.53,1.0,63.21333333333333,100.0
2025-02-06 12:00:00,-0.06,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,58.75666666666666,68.29,0.9833333333333334,62.63666666666666,100.0
2025-02-06 12:15:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,57.55,68.09666666666668,1.0633333333333337,61.56666666666666,100.0
2025-02-06 12:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,94.66666666666669,5000.0,55.696666666666665,67.68666666666667,0.9966666666666668,59.82,100.0
2025-02-06 12:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,74.0,5000.0,54.14666666666667,67.19666666666667,1.096666666666667,59.60999999999999,100.0
2025-02-06 13:00:00,-0.0199999999999999,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,49.66666666666666,5000.0,53.16333333333333,67.05666666666667,0.9833333333333334,59.446666666666665,100.0
2025-02-06 13:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,34.333333333333336,5000.0,52.333333333333336,67.18,0.7966666666666667,60.16666666666666,100.0
2025-02-06 13:30:00,0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,32.0,5000.0,51.73666666666667,67.37666666666667,0.7266666666666666,60.45,100.0
2025-02-06 13:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,31.0,5000.0,51.56,67.39666666666666,0.7333333333333334,60.49333333333333,100.0
2025-02-06 14:00:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,51.23,67.24,0.68,60.31,100.0
2025-02-06 14:15:00,-0.0375,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,50.67,67.465,0.675,60.6575,100.0
2025-02-06 14:30:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.666666666666668,5000.0,50.35999999999999,67.5,0.6433333333333334,60.48666666666667,100.0
2025-02-06 14:45:00,0.015,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,50.3425,67.5,0.6125,60.6275,100.0
2025-02-06 15:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.666666666666668,5000.0,50.25,67.36666666666667,0.6333333333333333,60.59,100.0
2025-02-06 15:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,50.1,67.40666666666667,0.6333333333333333,60.7,100.0
2025-02-06 15:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,49.873333333333335,67.45333333333333,0.62,60.60333333333333,100.0
2025-02-06 15:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,50.21666666666667,67.48333333333333,0.6233333333333334,60.77333333333333,100.0
2025-02-06 16:00:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,50.23333333333333,67.39666666666666,0.64,60.876666666666665,100.0
2025-02-06 16:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,50.376666666666665,67.44333333333334,0.6333333333333333,61.02666666666666,100.0
2025-02-06 16:30:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,50.580000000000005,67.49666666666667,0.6266666666666666,61.13333333333333,100.0
2025-02-06 16:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,51.0,67.56,0.6366666666666667,61.38,100.0
2025-02-06 17:00:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,51.51666666666667,67.63,0.63,61.84666666666666,100.0
2025-02-06 17:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,51.75,67.76666666666667,0.63,62.053333333333335,100.0
2025-02-06 17:30:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,51.8,67.93,0.61,61.99,100.0
2025-02-06 17:45:00,-0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,51.70666666666667,67.94,0.62,61.97666666666667,100.0
2025-02-06 18:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,52.01,68.05,0.6066666666666666,62.23,100.0
2025-02-06 18:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,52.23666666666666,68.14,0.6033333333333334,62.303333333333335,100.0
2025-02-06 18:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,52.22,68.17666666666666,0.6166666666666667,62.38333333333333,100.0
2025-02-06 18:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,52.45,68.28666666666668,0.6166666666666667,62.48,100.0
2025-02-06 19:00:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,52.20666666666667,68.27666666666666,0.6733333333333333,62.23,100.0
2025-02-06 19:15:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,51.53333333333333,68.20333333333333,0.64,61.89666666666667,100.0
2025-02-06 19:30:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,51.31666666666666,68.17,0.62,61.696666666666665,100.0
2025-02-06 19:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,50.906666666666666,68.11,0.64,61.46,100.0
2025-02-06 20:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,51.123333333333335,68.04666666666667,0.6166666666666667,61.54,100.0
2025-02-06 20:15:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,51.75666666666667,68.02666666666667,0.6233333333333334,61.89666666666667,100.0
2025-02-06 20:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,51.77,68.08,0.6233333333333334,62.06333333333333,100.0
2025-02-06 20:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,52.153333333333336,68.04666666666667,0.6233333333333334,62.27,100.0
2025-02-06 21:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,52.63666666666666,68.08,0.62,62.49666666666667,100.0
2025-02-06 21:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,52.903333333333336,68.18333333333334,0.6333333333333333,62.66,100.0
2025-02-06 21:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,52.873333333333335,68.19333333333333,0.6166666666666667,62.67666666666667,100.0
2025-02-06 21:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,52.69333333333333,68.19666666666667,0.6133333333333333,62.63,100.0
2025-02-06 22:00:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,52.49,68.23333333333333,0.6466666666666666,62.49666666666667,100.0
2025-02-06 22:15:00,-0.04,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,51.89666666666667,68.19,0.6633333333333334,62.053333333333335,100.0
2025-02-06 22:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,50.51333333333333,68.10666666666667,0.7133333333333334,61.28333333333333,100.0
2025-02-06 22:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,26.666666666666668,5000.0,49.29,67.92666666666666,0.6733333333333333,60.48666666666667,100.0
2025-02-06 23:00:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.33333333333333,5000.0,48.91333333333333,67.77666666666667,0.61,60.373333333333335,100.0
2025-02-06 23:15:00,-0.0366666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.33333333333333,5000.0,48.54666666666666,67.72333333333333,0.64,60.46666666666667,100.0
2025-02-06 23:30:00,-0.03,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.0,5000.0,48.29,67.68,0.635,60.540000000000006,100.0
2025-02-06 23:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,20.666666666666668,5000.0,47.53333333333333,67.62666666666667,0.6066666666666667,60.336666666666666,100.0
2025-02-07 00:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,16.666666666666668,5000.0,46.13666666666666,67.65333333333334,0.56,60.48,100.0
2025-02-07 00:15:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,13.333333333333334,5000.0,45.11666666666667,67.75666666666666,0.54,60.54,100.0
2025-02-07 00:30:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.666666666666666,5000.0,44.22,67.82333333333334,0.4633333333333334,60.49,100.0
2025-02-07 00:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.0,5000.0,43.64000000000001,67.92333333333333,0.4333333333333333,60.79333333333333,100.0
2025-02-07 01:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.0,5000.0,43.376666666666665,67.92666666666666,0.4366666666666667,60.8,100.0
2025-02-07 01:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.0,5000.0,42.78666666666667,67.93333333333334,0.4266666666666667,60.553333333333335,100.0
2025-02-07 01:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.333333333333334,5000.0,42.4,67.94333333333333,0.43,60.446666666666665,100.0
2025-02-07 01:45:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,42.43333333333333,68.00999999999999,0.4233333333333333,60.803333333333335,100.0
2025-02-07 02:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.77333333333333,68.04333333333334,0.41,60.67,100.0
2025-02-07 02:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.68666666666667,68.06333333333333,0.3933333333333333,60.64000000000001,100.0
2025-02-07 02:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.473333333333336,68.08666666666666,0.41,60.620000000000005,100.0
2025-02-07 02:45:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.53666666666667,68.13,0.4133333333333333,60.71,100.0
2025-02-07 03:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.36666666666667,68.14999999999999,0.3899999999999999,60.63,100.0
2025-02-07 03:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.05,68.17333333333333,0.3866666666666667,60.53,100.0
2025-02-07 03:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,40.49,68.16666666666667,0.38,60.52666666666666,100.0
2025-02-07 03:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,40.223333333333336,68.19333333333333,0.3699999999999999,60.54666666666666,100.0
2025-02-07 04:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.333333333333333,5000.0,39.903333333333336,68.18666666666667,0.3666666666666667,60.45333333333334,100.0
2025-02-07 04:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.74,68.17,0.3733333333333333,60.45666666666667,100.0
2025-02-07 04:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.46666666666667,68.24,0.36,60.76,100.0
2025-02-07 04:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.36666666666667,68.21333333333332,0.36,60.656666666666666,100.0
2025-02-07 05:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.16333333333333,68.18666666666667,0.3566666666666666,60.626666666666665,100.0
2025-02-07 05:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,38.85,68.20666666666666,0.3533333333333333,60.56,100.0
2025-02-07 05:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.333333333333333,5000.0,38.626666666666665,68.14999999999999,0.3466666666666667,60.626666666666665,100.0
2025-02-07 05:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,38.67,68.12333333333333,0.35,60.656666666666666,100.0
2025-02-07 06:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,38.79333333333333,68.09333333333333,0.3566666666666666,60.7,100.0
2025-02-07 06:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,38.92,68.05333333333334,0.35,60.71,100.0
2025-02-07 06:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,38.67666666666667,67.99333333333333,0.36,60.68333333333334,100.0
2025-02-07 06:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,38.59333333333333,67.94,0.3533333333333333,60.66333333333333,100.0
2025-02-07 07:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,38.333333333333336,67.91333333333334,0.3533333333333333,60.49,100.0
2025-02-07 07:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.333333333333333,5000.0,38.06,67.87333333333333,0.3433333333333333,60.41,100.0
2025-02-07 07:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.97666666666667,67.80666666666667,0.3533333333333333,60.26666666666667,100.0
2025-02-07 07:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.48,67.72666666666667,0.3466666666666667,60.10333333333333,100.0
2025-02-07 08:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.18666666666667,67.67666666666668,0.3499999999999999,59.98,100.0
2025-02-07 08:15:00,0.005,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.075,67.64,0.355,60.075,100.0
2025-02-07 08:30:00,-0.015,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.865,67.58,0.3575,59.9675,100.0
2025-02-07 08:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.55,67.49666666666667,0.3533333333333333,59.89333333333334,100.0
2025-02-07 09:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.37,67.46666666666665,0.3566666666666666,59.77333333333333,100.0
2025-02-07 09:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.09,67.42,0.3499999999999999,59.64000000000001,100.0
2025-02-07 09:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.07,67.46666666666665,0.35,59.59,100.0
2025-02-07 09:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.03,67.39,0.3466666666666667,59.61666666666667,100.0
2025-02-07 10:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.873333333333335,67.43666666666667,0.34,59.49,100.0
2025-02-07 10:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.54666666666666,67.37333333333333,0.3433333333333333,59.373333333333335,100.0
2025-02-07 10:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.54,67.32333333333334,0.3466666666666667,59.35333333333333,100.0
2025-02-07 10:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.39,67.22666666666667,0.3466666666666667,59.31333333333333,100.0
2025-02-07 11:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.663333333333334,67.21666666666667,0.3499999999999999,59.31,100.0
2025-02-07 11:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.419999999999995,67.19,0.3433333333333333,59.27,100.0
2025-02-07 11:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.27,67.17999999999999,0.34,59.196666666666665,100.0
2025-02-07 11:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.21333333333333,67.10000000000001,0.34,58.75,100.0
2025-02-07 12:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.413333333333334,67.08666666666666,0.3366666666666666,58.76,100.0
2025-02-07 12:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.14,67.01333333333334,0.3333333333333333,58.68666666666667,100.0
2025-02-07 12:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.28,67.01666666666667,0.3433333333333333,58.41333333333333,100.0
2025-02-07 12:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.056666666666665,66.90666666666667,0.3433333333333333,58.24,100.0
2025-02-07 13:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.13,66.81,0.3499999999999999,58.64666666666667,100.0
2025-02-07 13:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.24333333333333,66.76666666666667,0.3433333333333333,58.73666666666667,100.0
2025-02-07 13:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.18333333333333,66.75333333333333,0.3466666666666667,58.70666666666667,100.0
2025-02-07 13:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.76333333333333,66.79,0.3466666666666667,59.04333333333333,100.0
2025-02-07 14:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.77333333333333,66.86666666666666,0.3466666666666667,59.51,100.0
2025-02-07 14:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.75666666666667,66.93333333333332,0.3533333333333333,59.98333333333333,100.0
2025-02-07 14:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.42666666666667,66.99333333333334,0.3466666666666667,60.24666666666667,100.0
2025-02-07 14:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.09333333333333,67.16000000000001,0.34,60.583333333333336,100.0
2025-02-07 15:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.89333333333334,67.28666666666668,0.3466666666666667,60.99666666666667,100.0
2025-02-07 15:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.266666666666666,67.46,0.3466666666666667,61.20666666666667,100.0
2025-02-07 15:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.68666666666667,67.61666666666666,0.3433333333333333,61.52666666666666,100.0
2025-02-07 15:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.75666666666667,67.73666666666666,0.3533333333333333,61.67666666666667,100.0
2025-02-07 16:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.17333333333333,67.88,0.35,61.906666666666666,100.0
2025-02-07 16:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.77,68.01,0.3466666666666667,62.26,100.0
2025-02-07 16:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.95666666666667,68.13000000000001,0.3366666666666666,62.336666666666666,100.0
2025-02-07 16:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,41.5,68.25,0.3333333333333333,62.580000000000005,100.0
2025-02-07 17:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,42.24666666666667,68.38666666666667,0.3433333333333333,63.05666666666667,100.0
2025-02-07 17:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,42.263333333333335,68.47333333333334,0.3366666666666666,63.24,100.0
2025-02-07 17:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,42.36,68.57666666666667,0.34,63.26333333333333,100.0
2025-02-07 17:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.333333333333333,5000.0,42.71,68.70333333333333,0.34,63.31666666666666,100.0
2025-02-07 18:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.0,5000.0,44.196666666666665,68.74666666666667,0.3466666666666667,63.94333333333333,100.0
2025-02-07 18:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,17.0,5000.0,43.72666666666667,68.82000000000001,0.3733333333333333,63.17666666666667,100.0
2025-02-07 18:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,17.0,5000.0,44.10999999999999,68.83,0.3633333333333333,63.296666666666674,100.0
2025-02-07 18:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,18.0,5000.0,44.71666666666667,68.85333333333334,0.3733333333333333,63.403333333333336,100.0
2025-02-07 19:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,18.0,5000.0,44.70666666666667,68.81333333333333,0.3699999999999999,63.046666666666674,100.0
2025-02-07 19:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,18.0,5000.0,45.11333333333334,68.86999999999999,0.3733333333333333,63.196666666666665,100.0
2025-02-07 19:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,18.0,5000.0,45.053333333333335,68.87333333333333,0.3766666666666666,63.2,100.0
2025-02-07 19:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,18.666666666666668,5000.0,45.71333333333333,68.89,0.3766666666666666,63.43333333333334,100.0
2025-02-07 20:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,46.03333333333333,68.8,0.3866666666666667,63.11333333333334,100.0
2025-02-07 20:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.53,68.75333333333333,0.3899999999999999,62.77666666666667,100.0
2025-02-07 20:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.373333333333335,68.65333333333334,0.3833333333333333,62.49333333333333,100.0
2025-02-07 20:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.75,68.61333333333333,0.3766666666666666,62.583333333333336,100.0
2025-02-07 21:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.79,68.54,0.3699999999999999,62.59,100.0
2025-02-07 21:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.79333333333333,68.55333333333333,0.3733333333333333,62.46,100.0
2025-02-07 21:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.77666666666666,68.5,0.3699999999999999,62.49333333333333,100.0
2025-02-07 21:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.43,68.52666666666667,0.3866666666666667,62.333333333333336,100.0
2025-02-07 22:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.54,68.47,0.3733333333333333,62.28333333333333,100.0
2025-02-07 22:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.446666666666665,68.43666666666667,0.3766666666666666,62.31,100.0
2025-02-07 22:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.44,68.38,0.3833333333333333,62.22666666666667,100.0
2025-02-07 22:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.423333333333325,68.34333333333335,0.3833333333333333,62.053333333333335,100.0
2025-02-07 23:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.41666666666666,68.31,0.3766666666666666,62.080000000000005,100.0
2025-02-07 23:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.41666666666666,68.32666666666667,0.38,62.06,100.0
2025-02-07 23:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.49333333333334,68.26333333333334,0.3766666666666666,62.1,100.0
2025-02-07 23:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.34,68.25,0.3833333333333333,62.02333333333333,100.0
2025-02-08 00:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.11333333333334,68.27333333333333,0.38,61.91666666666666,100.0
2025-02-08 00:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,44.53,68.21333333333332,0.3833333333333333,61.61666666666667,100.0
2025-02-08 00:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,44.23666666666667,68.18333333333334,0.3833333333333333,61.52666666666666,100.0
2025-02-08 00:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,44.446666666666665,68.16333333333334,0.3833333333333333,61.5,100.0
2025-02-08 01:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,44.03,68.14,0.3699999999999999,61.43333333333334,100.0
2025-02-08 01:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,44.09333333333333,68.13666666666667,0.3766666666666666,61.46666666666667,100.0
2025-02-08 01:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,43.95333333333334,68.10000000000001,0.38,61.336666666666666,100.0
2025-02-08 01:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,43.73333333333333,68.11,0.38,61.196666666666665,100.0
2025-02-08 02:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,43.31666666666666,68.05333333333333,0.3866666666666667,61.03333333333333,100.0
2025-02-08 02:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,43.27333333333333,68.03666666666668,0.3833333333333333,60.97666666666667,100.0
2025-02-08 02:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,43.123333333333335,68.07666666666667,0.3733333333333333,61.00666666666666,100.0
2025-02-08 02:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,43.28666666666667,67.97,0.3899999999999999,61.04,100.0
2025-02-08 03:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,43.34333333333333,68.00666666666667,0.3866666666666667,60.98,100.0
2025-02-08 03:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,43.54333333333333,67.99,0.3899999999999999,61.1,100.0
2025-02-08 03:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,43.553333333333335,67.97666666666667,0.3899999999999999,61.06,100.0
2025-02-08 03:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,43.63333333333333,67.95333333333333,0.3833333333333333,61.13333333333333,100.0
2025-02-08 04:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,43.57,67.99333333333334,0.3866666666666667,61.14333333333334,100.0
2025-02-08 04:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,43.11666666666667,67.98333333333333,0.3766666666666666,60.88333333333333,100.0
2025-02-08 04:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,17.333333333333332,5000.0,41.74333333333333,67.92666666666666,0.3666666666666667,60.38666666666666,100.0
2025-02-08 04:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.666666666666666,5000.0,41.02333333333333,67.94666666666667,0.3666666666666667,60.28,100.0
2025-02-08 05:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,40.48666666666667,67.99333333333334,0.36,60.580000000000005,100.0
2025-02-08 05:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,39.906666666666666,68.10666666666667,0.3466666666666667,60.53666666666667,100.0
2025-02-08 05:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.26333333333333,68.11666666666667,0.3466666666666667,60.42666666666667,100.0
2025-02-08 05:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.39666666666667,68.17333333333333,0.3366666666666666,60.67333333333334,100.0
2025-02-08 06:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.583333333333336,68.27,0.3433333333333333,60.8,100.0
2025-02-08 06:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.75666666666667,68.27,0.3433333333333333,60.973333333333336,100.0
2025-02-08 06:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.56333333333333,68.32000000000001,0.3433333333333333,61.00333333333333,100.0
2025-02-08 06:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.34666666666666,68.37333333333333,0.3433333333333333,60.923333333333325,100.0
2025-02-08 07:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.21,68.37,0.34,60.98666666666667,100.0
2025-02-08 07:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.47333333333333,68.44,0.34,61.03333333333333,100.0
2025-02-08 07:30:00,-0.005,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.27,68.45,0.33,60.98,100.0
2025-02-08 07:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.333333333333336,68.48666666666666,0.3333333333333333,61.02,100.0
2025-02-08 08:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.66,68.48666666666666,0.3366666666666666,61.16,100.0
2025-02-08 08:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.53666666666667,68.49,0.34,61.18333333333334,100.0
2025-02-08 08:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.77333333333333,68.53,0.34,61.22,100.0
2025-02-08 08:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.70666666666667,68.54666666666667,0.3333333333333333,61.31333333333333,100.0
2025-02-08 09:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.87,68.55,0.3466666666666667,61.38666666666666,100.0
2025-02-08 09:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,40.00333333333333,68.48666666666666,0.3533333333333333,61.35666666666666,100.0
2025-02-08 09:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.946666666666665,68.44666666666666,0.3566666666666666,61.29,100.0
2025-02-08 09:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.89666666666667,68.43666666666667,0.3533333333333333,61.3,100.0
2025-02-08 10:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.81333333333333,68.39333333333333,0.3566666666666666,61.28333333333333,100.0
2025-02-08 10:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,40.15333333333333,68.45,0.3466666666666667,61.30666666666667,100.0
2025-02-08 10:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.943333333333335,68.46999999999998,0.3566666666666666,61.29,100.0
2025-02-08 10:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.973333333333336,68.47666666666667,0.3499999999999999,61.31666666666666,100.0
2025-02-08 11:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,40.23333333333333,68.50666666666666,0.35,61.45333333333334,100.0
2025-02-08 11:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,40.20333333333334,68.52333333333333,0.3433333333333333,61.45333333333334,100.0
2025-02-08 11:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,40.13,68.55333333333334,0.3433333333333333,61.46,100.0
2025-02-08 11:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,40.26,68.54666666666667,0.3466666666666667,61.53333333333333,100.0
2025-02-08 12:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,40.20333333333334,68.61,0.3499999999999999,61.45666666666667,100.0
2025-02-08 12:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,40.32333333333333,68.59666666666666,0.3433333333333333,61.55666666666667,100.0
2025-02-08 12:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,40.42333333333334,68.64,0.3433333333333333,61.60999999999999,100.0
2025-02-08 12:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,40.43,68.60333333333334,0.34,61.623333333333335,100.0
2025-02-08 13:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,40.59,68.59666666666666,0.34,61.703333333333326,100.0
2025-02-08 13:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,40.74,68.64999999999999,0.34,61.76666666666667,100.0
2025-02-08 13:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,40.89333333333334,68.69666666666666,0.3433333333333333,61.836666666666666,100.0
2025-02-08 13:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,41.14333333333334,68.67666666666666,0.3466666666666667,61.95666666666667,100.0
2025-02-08 14:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,41.29666666666667,68.77333333333333,0.3433333333333333,62.086666666666666,100.0
2025-02-08 14:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,41.626666666666665,68.75666666666667,0.35,62.20666666666667,100.0
2025-02-08 14:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,41.986666666666665,68.83333333333333,0.36,62.34,100.0
2025-02-08 14:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,42.126666666666665,68.87333333333333,0.3466666666666667,62.31333333333333,100.0
2025-02-08 15:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,42.44,68.88333333333334,0.36,62.49666666666667,100.0
2025-02-08 15:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,43.223333333333336,68.94333333333333,0.3699999999999999,62.79666666666666,100.0
2025-02-08 15:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,43.59666666666666,68.96666666666665,0.3733333333333333,62.96666666666667,100.0
2025-02-08 15:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,43.75333333333333,69.01333333333334,0.3566666666666666,63.04666666666666,100.0
2025-02-08 16:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,44.06666666666666,69.06333333333333,0.36,63.20333333333334,100.0
2025-02-08 16:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,44.35333333333333,69.09666666666666,0.3633333333333333,63.336666666666666,100.0
2025-02-08 16:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.333333333333334,5000.0,45.24333333333333,69.20666666666666,0.3699999999999999,63.67,100.0
2025-02-08 16:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,16.666666666666668,5000.0,46.03,69.23666666666666,0.3766666666666666,63.73,100.0
2025-02-08 17:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.33333333333333,5000.0,47.196666666666665,69.17666666666666,0.3866666666666667,63.53,100.0
2025-02-08 17:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,21.0,5000.0,48.68,69.11333333333333,0.4266666666666667,63.626666666666665,100.0
2025-02-08 17:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.666666666666668,5000.0,49.95,69.03,0.4766666666666667,63.56666666666666,100.0
2025-02-08 17:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.0,5000.0,50.553333333333335,68.81,0.54,63.12,100.0
2025-02-08 18:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.666666666666668,5000.0,51.63333333333333,68.76666666666667,0.5433333333333333,63.56333333333333,100.0
2025-02-08 18:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,52.09333333333333,68.79333333333334,0.58,63.36666666666667,100.0
2025-02-08 18:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.33333333333333,5000.0,52.66666666666666,68.79,0.5866666666666666,63.51,100.0
2025-02-08 18:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.666666666666668,5000.0,53.42,68.78333333333335,0.6333333333333333,63.580000000000005,100.0
2025-02-08 19:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,53.21333333333333,68.79,0.65,63.330000000000005,100.0
2025-02-08 19:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.666666666666668,5000.0,53.76333333333333,68.77666666666666,0.65,63.50666666666667,100.0
2025-02-08 19:30:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,33.333333333333336,5000.0,55.02,68.75666666666666,0.7600000000000001,63.54,100.0
2025-02-08 19:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,38.333333333333336,5000.0,56.876666666666665,68.79333333333334,0.87,63.96,100.0
2025-02-08 20:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,53.333333333333336,5000.0,58.57666666666666,68.68666666666667,1.14,64.29333333333334,100.0
2025-02-08 20:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,78.66666666666667,5000.0,59.79,68.71999999999998,1.2566666666666666,64.77,100.0
2025-02-08 20:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,60.82666666666668,68.97333333333334,1.16,64.66000000000001,100.0
2025-02-08 20:45:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,79.0,5000.0,61.67333333333334,69.15333333333334,1.1366666666666667,65.36333333333333,100.0
2025-02-08 21:00:00,0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,8.333333333333334,5000.0,61.48666666666666,69.75,0.3733333333333333,62.71666666666667,100.0
2025-02-08 21:15:00,0.0033333333333333,0.08,7.1433333333333335,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.43333333333334,68.13,1.0633333333333332,59.21666666666667,100.0
2025-02-08 21:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,62.31,69.02,0.3866666666666666,65.91000000000001,100.0
2025-02-08 21:45:00,-0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,63.196666666666665,69.51666666666667,0.36,60.30666666666667,100.0
2025-02-08 22:00:00,-0.03,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,63.46666666666667,69.12,0.3533333333333333,59.79666666666666,100.0
2025-02-08 22:15:00,0.03,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,10.666666666666666,5000.0,62.156666666666666,68.95666666666666,0.3766666666666666,59.13666666666666,100.0
2025-02-08 22:30:00,0.0033333333333333,0.08,7.1433333333333335,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,58.01333333333333,67.41000000000001,0.99,58.28666666666667,100.0
2025-02-08 22:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,57.32,67.68333333333334,0.9499999999999998,60.10333333333333,100.0
2025-02-08 23:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,56.626666666666665,67.49,1.05,59.67,100.0
2025-02-08 23:15:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.3333333333333333,0.0,1.0,1.0,100.0,5000.0,55.38,67.19666666666666,1.0633333333333337,58.44,100.0
2025-02-08 23:30:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,84.33333333333333,5000.0,54.00333333333333,66.78666666666668,1.06,57.96333333333333,100.0
2025-02-08 23:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,45.66666666666666,5000.0,53.15,66.63666666666667,0.9466666666666668,59.22333333333333,100.0
2025-02-09 00:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.33333333333333,5000.0,51.82666666666668,67.13333333333334,0.7133333333333334,60.34,100.0
2025-02-09 00:15:00,0.0566666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,51.553333333333335,67.42333333333333,0.7966666666666667,60.71,100.0
2025-02-09 00:30:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.666666666666668,5000.0,50.36666666666667,67.46333333333332,0.7166666666666667,60.46,100.0
2025-02-09 00:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.666666666666668,5000.0,49.45333333333334,67.52333333333333,0.6699999999999999,60.41333333333333,100.0
2025-02-09 01:00:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.0,5000.0,48.46,67.59666666666666,0.6233333333333334,60.43333333333334,100.0
2025-02-09 01:15:00,-0.0833333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.666666666666668,5000.0,47.93666666666667,67.60000000000001,0.58,60.330000000000005,100.0
2025-02-09 01:30:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,17.0,5000.0,47.52666666666666,67.61,0.5633333333333334,60.51,100.0
2025-02-09 01:45:00,-0.0666666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,16.666666666666668,5000.0,46.98666666666667,67.68666666666667,0.5599999999999999,60.53666666666666,100.0
2025-02-09 02:00:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.333333333333334,5000.0,46.41666666666666,67.67,0.61,60.54666666666666,100.0
2025-02-09 02:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,13.666666666666666,5000.0,45.84333333333333,67.73333333333333,0.5966666666666667,60.48333333333333,100.0
2025-02-09 02:30:00,-0.0633333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,44.923333333333325,67.77666666666667,0.5299999999999999,60.36666666666667,100.0
2025-02-09 02:45:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.333333333333334,5000.0,43.78,67.86666666666666,0.6,60.52666666666666,100.0
2025-02-09 03:00:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,42.85333333333333,68.04666666666667,0.5733333333333333,60.74,100.0
2025-02-09 03:15:00,0.0333333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.666666666666667,5000.0,42.196666666666665,68.03333333333333,0.5333333333333333,60.553333333333335,100.0
2025-02-09 03:30:00,0.06,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,42.09666666666666,68.10333333333334,0.5,60.723333333333336,100.0
2025-02-09 03:45:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,41.71333333333333,68.18333333333334,0.4633333333333334,60.74333333333334,100.0
2025-02-09 04:00:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,41.71,68.16333333333334,0.4833333333333334,60.723333333333336,100.0
2025-02-09 04:15:00,-0.03,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,41.56666666666666,68.18333333333334,0.4333333333333333,60.60999999999999,100.0
2025-02-09 04:30:00,0.0366666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,41.376666666666665,68.14,0.4666666666666666,60.50333333333333,100.0
2025-02-09 04:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,41.22666666666667,68.24,0.4333333333333333,60.77,100.0
2025-02-09 05:00:00,-0.0633333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,40.49333333333333,68.32333333333334,0.5266666666666667,60.78333333333333,100.0
2025-02-09 05:15:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,40.24333333333333,68.31666666666666,0.4666666666666666,60.66666666666666,100.0
2025-02-09 05:30:00,0.04,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.333333333333333,5000.0,39.87,68.3,0.5533333333333333,60.52,100.0
2025-02-09 05:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,39.66,68.32666666666667,0.4566666666666666,60.56666666666666,100.0
2025-02-09 06:00:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,39.63666666666666,68.31666666666666,0.4433333333333333,60.580000000000005,100.0
2025-02-09 06:15:00,0.0366666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,39.23666666666667,68.28000000000002,0.4433333333333333,60.59333333333333,100.0
2025-02-09 06:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.666666666666667,5000.0,39.03333333333333,68.25333333333333,0.4266666666666667,60.47,100.0
2025-02-09 06:45:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.71,68.19666666666666,0.4399999999999999,60.31333333333333,100.0
2025-02-09 07:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.68666666666667,68.11666666666667,0.4466666666666667,60.25333333333333,100.0
