time,BldgStaticPres,BldgStaticPresSp,ClgPct,EffRmSp,EffSuplAirTempSp,ExhFanSpd,HtgPct,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp,SuplFanSpd
2025-02-16 21:00:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,31.81,67.54333333333334,0.3766666666666666,57.9,100.0
2025-02-16 21:15:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,31.62,67.51666666666667,0.3766666666666666,57.84333333333333,100.0
2025-02-16 21:30:00,0.0333333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,31.816666666666663,67.49666666666667,0.3966666666666666,57.84,100.0
2025-02-16 21:45:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,31.91,67.52666666666667,0.36,57.86666666666667,100.0
2025-02-16 22:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,31.7,67.5,0.3733333333333333,57.81666666666666,100.0
2025-02-16 22:15:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,31.540000000000003,67.49000000000001,0.3533333333333333,57.78,100.0
2025-02-16 22:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,31.39,67.45,0.3533333333333333,57.61666666666667,100.0
2025-02-16 22:45:00,-0.015,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,30.71,67.39500000000001,0.36,57.435,100.0
2025-02-16 23:00:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,30.78,67.39999999999999,0.3999999999999999,57.41666666666666,100.0
2025-02-16 23:15:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,30.876666666666665,67.35666666666667,0.3866666666666667,57.39666666666667,100.0
2025-02-16 23:30:00,0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,30.766666666666666,67.26666666666667,0.44,57.29666666666666,100.0
2025-02-16 23:45:00,0.0199999999999999,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,30.44666666666667,67.18,0.3999999999999999,57.11333333333334,100.0
2025-02-17 00:00:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,30.12,67.20666666666666,0.3833333333333333,57.01333333333333,100.0
2025-02-17 00:15:00,0.0366666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.94,67.24,0.4166666666666667,57.03333333333333,100.0
2025-02-17 00:30:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.793333333333333,67.27,0.38,56.93333333333334,100.0
2025-02-17 00:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.656666666666663,67.22666666666667,0.3766666666666666,56.93333333333334,100.0
2025-02-17 01:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.63,67.24333333333333,0.3666666666666667,56.866666666666674,100.0
2025-02-17 01:15:00,-5.782411586589358e-19,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.51333333333333,67.22333333333334,0.3666666666666667,56.81333333333333,100.0
2025-02-17 01:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.296666666666667,67.19,0.3699999999999999,56.74666666666667,100.0
2025-02-17 01:45:00,0.0333333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.37333333333333,67.19333333333333,0.3633333333333333,56.75333333333333,100.0
2025-02-17 02:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.25,67.15666666666667,0.3566666666666666,56.65333333333333,100.0
2025-02-17 02:15:00,-0.03,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.206666666666667,67.14333333333333,0.3766666666666666,56.656666666666666,100.0
2025-02-17 02:30:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.90333333333333,67.04333333333334,0.4066666666666667,56.42,100.0
2025-02-17 02:45:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.53333333333333,67.03333333333335,0.4366666666666667,56.24333333333333,100.0
2025-02-17 03:00:00,-0.0366666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.276666666666667,67.02333333333333,0.4133333333333333,56.23,100.0
2025-02-17 03:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.06,67.04,0.3766666666666666,56.120000000000005,100.0
2025-02-17 03:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.016666666666666,67.01333333333334,0.42,56.14333333333334,100.0
2025-02-17 03:45:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.94666666666667,66.94333333333334,0.3899999999999999,55.98,100.0
2025-02-17 04:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.81,66.91000000000001,0.43,55.97666666666667,100.0
2025-02-17 04:15:00,-0.0633333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.56,66.87666666666667,0.4533333333333333,55.79333333333333,100.0
2025-02-17 04:30:00,0.0466666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.51,66.84666666666666,0.4533333333333333,55.696666666666665,100.0
2025-02-17 04:45:00,-0.0366666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.39,66.83,0.3699999999999999,55.75666666666666,100.0
2025-02-17 05:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.24,66.82666666666667,0.3666666666666667,55.77,100.0
2025-02-17 05:15:00,-0.0433333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.403333333333336,66.83666666666666,0.41,55.653333333333336,100.0
2025-02-17 05:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.223333333333333,66.76333333333334,0.3733333333333333,55.56333333333333,100.0
2025-02-17 05:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.03,66.76666666666667,0.3833333333333333,55.51333333333333,100.0
2025-02-17 06:00:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.83666666666667,66.77,0.4433333333333333,55.32333333333333,100.0
2025-02-17 06:15:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.69333333333333,66.79666666666667,0.3933333333333333,55.31,100.0
2025-02-17 06:30:00,-0.03,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.02,66.78333333333333,0.4133333333333333,55.35,100.0
2025-02-17 06:45:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.94333333333333,66.75666666666667,0.38,55.31333333333333,100.0
2025-02-17 07:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.71333333333333,66.70666666666666,0.3833333333333333,55.27333333333333,100.0
2025-02-17 07:15:00,0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.38,66.73666666666666,0.3966666666666666,55.29666666666666,100.0
2025-02-17 07:30:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.313333333333333,66.68,0.42,55.14333333333334,100.0
2025-02-17 07:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.223333333333333,66.7,0.3699999999999999,55.16666666666666,100.0
2025-02-17 08:00:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.206666666666667,66.70666666666666,0.3966666666666666,55.153333333333336,100.0
2025-02-17 08:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.11,66.66000000000001,0.3833333333333333,55.06333333333333,100.0
2025-02-17 08:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.790000000000003,66.68333333333334,0.4133333333333333,54.870000000000005,100.0
2025-02-17 08:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.686666666666667,66.68333333333334,0.3666666666666667,54.98333333333333,100.0
2025-02-17 09:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.69666666666667,66.79333333333334,0.3899999999999999,54.97666666666667,100.0
2025-02-17 09:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.086666666666662,66.83333333333333,0.3733333333333333,54.906666666666666,100.0
2025-02-17 09:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.906666666666663,66.83999999999999,0.3566666666666666,54.870000000000005,100.0
2025-02-17 09:45:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.28333333333333,66.85666666666667,0.3699999999999999,54.57333333333333,100.0
2025-02-17 10:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.57333333333333,66.81666666666666,0.38,54.14000000000001,100.0
2025-02-17 10:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.133333333333336,66.74333333333334,0.36,53.95333333333334,100.0
2025-02-17 10:30:00,0.0033333333333333,0.08,0.0,52.0,61.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.74,66.64,0.36,53.806666666666665,100.0
2025-02-17 10:45:00,0.005,0.08,0.0,52.0,59.5,0.0,0.0,1.0,1.0,5.0,5000.0,22.545,66.515,0.37,53.645,100.0
2025-02-17 11:00:00,-0.01,0.08,0.0,52.0,57.333333333333336,0.0,0.0,1.0,1.0,5.0,5000.0,22.27,66.48333333333333,0.36,53.52666666666666,100.0
2025-02-17 11:15:00,0.0,0.08,0.0,52.0,55.333333333333336,0.0,0.0,1.0,1.0,5.0,5000.0,22.363333333333333,66.43,0.36,53.49333333333334,100.0
2025-02-17 11:30:00,-0.01,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.066666666666663,66.36666666666667,0.3699999999999999,53.35333333333333,100.0
2025-02-17 11:45:00,0.0,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.666666666666668,66.28,0.3666666666666667,53.18,100.0
2025-02-17 12:00:00,-0.0066666666666666,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.46333333333333,66.20333333333333,0.36,53.03666666666667,100.0
2025-02-17 12:15:00,-0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.206666666666667,66.15666666666667,0.3633333333333333,52.91333333333333,100.0
2025-02-17 12:30:00,0.0,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,20.96333333333333,66.05666666666667,0.3633333333333333,52.81666666666666,100.0
2025-02-17 12:45:00,0.0033333333333333,0.08,0.0,52.0,55.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,20.8,65.98,0.3666666666666667,52.67333333333334,100.0
2025-02-17 13:00:00,0.0033333333333333,0.08,0.0,52.0,57.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,20.96333333333333,65.79333333333334,0.36,52.65,100.0
2025-02-17 13:15:00,0.0,0.08,0.0,52.0,59.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,21.07333333333333,65.76,0.3666666666666667,52.73666666666667,100.0
2025-02-17 13:30:00,-0.0033333333333333,0.08,0.0,52.0,61.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,20.816666666666663,65.77333333333333,0.3699999999999999,52.68666666666667,100.0
2025-02-17 13:45:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,20.896666666666665,65.75666666666666,0.3733333333333333,52.79,100.0
2025-02-17 14:00:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,20.973333333333333,65.72666666666667,0.38,52.82666666666666,100.0
2025-02-17 14:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.17333333333333,65.74666666666667,0.3866666666666667,52.803333333333335,100.0
2025-02-17 14:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.37,65.74333333333334,0.3899999999999999,52.96666666666667,100.0
2025-02-17 14:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.430000000000003,65.79,0.3933333333333333,53.13333333333333,100.0
2025-02-17 15:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.876666666666665,65.83333333333333,0.3999999999999999,53.42333333333334,100.0
2025-02-17 15:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.78,65.87,0.3966666666666666,53.81,100.0
2025-02-17 15:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.646666666666665,65.91333333333334,0.3933333333333333,53.830000000000005,100.0
2025-02-17 15:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.596666666666668,66.06,0.3933333333333333,54.053333333333335,100.0
2025-02-17 16:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.67,66.14999999999999,0.3733333333333333,54.52666666666667,100.0
2025-02-17 16:15:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.93,66.28,0.3699999999999999,54.830000000000005,100.0
2025-02-17 16:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.223333333333333,66.48666666666666,0.3666666666666667,55.083333333333336,100.0
2025-02-17 16:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.80333333333333,66.59333333333333,0.3733333333333333,55.34666666666666,100.0
2025-02-17 17:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.296666666666667,66.73,0.3633333333333333,55.64666666666667,100.0
2025-02-17 17:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.563333333333333,66.92,0.36,55.74666666666667,100.0
2025-02-17 17:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.976666666666663,67.00666666666667,0.3699999999999999,56.09,100.0
2025-02-17 17:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.08666666666667,67.14333333333333,0.3699999999999999,56.21,100.0
2025-02-17 18:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.633333333333336,67.25666666666666,0.3999999999999999,56.4,100.0
2025-02-17 18:15:00,0.0,0.08,0.0,52.0,61.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,27.486666666666668,67.31333333333333,0.3566666666666666,56.70333333333334,100.0
2025-02-17 18:30:00,-0.02,0.08,0.0,52.0,60.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.646666666666665,67.48333333333333,0.3633333333333333,57.56,100.0
2025-02-17 18:45:00,0.0033333333333333,0.08,0.0,52.0,59.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,28.036666666666665,67.64999999999999,0.3733333333333333,57.21,100.0
2025-02-17 19:00:00,-0.0066666666666666,0.08,0.0,52.0,61.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,28.256666666666664,67.78333333333333,0.3766666666666666,57.11666666666667,100.0
2025-02-17 19:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.16,67.89,0.3533333333333333,57.123333333333335,100.0
2025-02-17 19:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.613333333333333,67.99333333333333,0.3666666666666667,57.41666666666666,100.0
2025-02-17 19:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.883333333333336,68.02,0.3533333333333333,57.56666666666666,100.0
2025-02-17 20:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.53333333333333,67.98333333333333,0.3566666666666666,57.46,100.0
2025-02-17 20:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.79,67.94,0.355,57.54,100.0
2025-02-17 20:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.48,67.85000000000001,0.35,57.2,100.0
2025-02-17 20:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.73333333333333,67.72333333333334,0.3566666666666666,57.27,100.0
2025-02-17 21:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.50333333333333,67.59666666666666,0.3533333333333333,57.20333333333334,100.0
2025-02-17 21:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.116666666666664,67.64666666666666,0.3566666666666666,57.56,100.0
2025-02-17 21:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.66,67.69666666666667,0.35,57.77333333333333,100.0
2025-02-17 21:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.07333333333333,67.72,0.3566666666666666,57.57333333333333,100.0
2025-02-17 22:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.95,67.69666666666667,0.36,57.46333333333333,100.0
2025-02-17 22:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.58,67.58999999999999,0.3499999999999999,57.23333333333333,100.0
2025-02-17 22:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.8,67.51,0.3533333333333333,57.05,100.0
2025-02-17 22:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.743333333333336,67.40333333333334,0.3533333333333333,56.92666666666667,100.0
2025-02-17 23:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.6,67.29333333333334,0.3533333333333333,56.77666666666666,100.0
2025-02-17 23:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.593333333333334,67.17,0.3566666666666666,56.66,100.0
2025-02-17 23:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.71,67.10333333333334,0.3533333333333333,56.63999999999999,100.0
2025-02-17 23:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.7,66.98666666666666,0.3633333333333333,56.52666666666666,100.0
2025-02-18 00:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.39333333333333,66.91333333333334,0.3766666666666666,56.34666666666666,100.0
2025-02-18 00:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.34,66.87666666666667,0.3633333333333333,56.39000000000001,100.0
2025-02-18 00:30:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.223333333333333,66.78,0.3666666666666667,56.18,100.0
2025-02-18 00:45:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.98333333333333,66.58999999999999,0.3699999999999999,56.080000000000005,100.0
2025-02-18 01:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.666666666666668,66.68333333333334,0.36,55.946666666666665,100.0
2025-02-18 01:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.666666666666668,66.71666666666667,0.3633333333333333,56.00333333333333,100.0
2025-02-18 01:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.756666666666664,66.74,0.3499999999999999,55.98666666666666,100.0
2025-02-18 01:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.36,66.71666666666667,0.36,55.84333333333333,100.0
2025-02-18 02:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.496666666666663,66.67999999999999,0.3633333333333333,55.84,100.0
2025-02-18 02:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.116666666666664,66.67,0.3533333333333333,55.76666666666667,100.0
2025-02-18 02:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.376666666666665,66.66333333333334,0.3633333333333333,55.79666666666666,100.0
2025-02-18 02:45:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.14,66.61666666666667,0.3533333333333333,55.71333333333333,100.0
2025-02-18 03:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.933333333333334,66.61333333333333,0.3499999999999999,55.66333333333333,100.0
2025-02-18 03:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.826666666666668,66.60000000000001,0.35,55.63,100.0
2025-02-18 03:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.02333333333333,66.58999999999999,0.3499999999999999,55.626666666666665,100.0
2025-02-18 03:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.146666666666665,66.58333333333333,0.3466666666666667,55.66333333333333,100.0
2025-02-18 04:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.83666666666667,66.59,0.3366666666666666,55.47,100.0
2025-02-18 04:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.51333333333333,66.58999999999999,0.3433333333333333,55.39333333333334,100.0
2025-02-18 04:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.46666666666667,66.55,0.3533333333333333,55.32333333333333,100.0
2025-02-18 04:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.30333333333333,66.51,0.3533333333333333,55.32,100.0
2025-02-18 05:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.156666666666663,66.49333333333334,0.36,55.196666666666665,100.0
2025-02-18 05:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.01,66.48666666666666,0.3566666666666666,55.19,100.0
2025-02-18 05:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.89,66.51333333333334,0.35,55.19333333333333,100.0
2025-02-18 05:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.68,66.51,0.3566666666666666,55.086666666666666,100.0
2025-02-18 06:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.776666666666667,66.50333333333333,0.3533333333333333,55.11666666666667,100.0
2025-02-18 06:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.636666666666667,66.56,0.3533333333333333,55.04333333333333,100.0
2025-02-18 06:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.343333333333334,66.55666666666667,0.3466666666666667,54.97666666666667,100.0
2025-02-18 06:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.416666666666668,66.59666666666666,0.35,54.95666666666667,100.0
2025-02-18 07:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.23,66.69666666666667,0.3499999999999999,54.99,100.0
2025-02-18 07:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.166666666666668,66.73,0.3466666666666667,54.99,100.0
2025-02-18 07:30:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.14333333333333,66.78333333333333,0.3566666666666666,55.03,100.0
2025-02-18 07:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.26333333333333,66.83666666666666,0.36,55.053333333333335,100.0
2025-02-18 08:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.94,66.82666666666667,0.3566666666666666,54.93333333333334,100.0
2025-02-18 08:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.236666666666668,66.81,0.36,54.65333333333333,100.0
2025-02-18 08:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.93,66.79666666666667,0.35,54.49666666666667,100.0
2025-02-18 08:45:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.48,66.74666666666667,0.36,54.27333333333333,100.0
2025-02-18 09:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.383333333333336,66.70333333333333,0.3499999999999999,54.17,100.0
2025-02-18 09:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.30333333333333,66.69,0.3499999999999999,54.17,100.0
2025-02-18 09:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.986666666666665,66.66666666666667,0.35,54.00333333333333,100.0
2025-02-18 09:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.953333333333333,66.62666666666667,0.3499999999999999,53.88,100.0
2025-02-18 10:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.106666666666666,66.60666666666667,0.3566666666666666,53.95666666666667,100.0
2025-02-18 10:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.97666666666667,66.54666666666667,0.3533333333333333,53.89333333333334,100.0
2025-02-18 10:30:00,0.0033333333333333,0.08,0.0,52.0,61.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.876666666666665,66.53666666666668,0.36,53.89333333333334,100.0
2025-02-18 10:45:00,0.0,0.08,0.0,52.0,59.333333333333336,0.0,0.0,1.0,1.0,5.0,5000.0,22.776666666666667,66.48333333333333,0.35,53.91666666666666,100.0
2025-02-18 11:00:00,-0.0133333333333333,0.08,0.0,52.0,57.333333333333336,0.0,0.0,1.0,1.0,5.0,5000.0,23.00666666666667,66.48,0.3633333333333333,53.9,100.0
2025-02-18 11:15:00,-0.0066666666666666,0.08,0.0,52.0,55.333333333333336,0.0,0.0,1.0,1.0,5.0,5000.0,22.83333333333333,66.41000000000001,0.3566666666666666,53.8,100.0
2025-02-18 11:30:00,-0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.72,66.39999999999999,0.36,53.77,100.0
2025-02-18 11:45:00,-0.01,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.64,66.28,0.3533333333333333,53.723333333333336,100.0
2025-02-18 12:00:00,0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.676666666666662,66.26666666666667,0.3533333333333333,53.69,100.0
2025-02-18 12:15:00,-0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.38,66.27,0.36,53.656666666666666,100.0
2025-02-18 12:30:00,-0.0066666666666666,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.39333333333333,66.23,0.3633333333333333,53.59333333333333,100.0
2025-02-18 12:45:00,0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.57333333333333,66.16666666666667,0.38,53.56333333333333,100.0
2025-02-18 13:00:00,-0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.42,65.93666666666667,0.3666666666666667,53.48333333333333,100.0
2025-02-18 13:15:00,0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.49666666666667,65.96,0.3733333333333333,53.57666666666668,100.0
2025-02-18 13:30:00,-0.01,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.45,65.85666666666667,0.3733333333333333,53.56,100.0
2025-02-18 13:45:00,0.0,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.516666666666666,65.90333333333332,0.3666666666666667,53.49,100.0
2025-02-18 14:00:00,0.01,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.506666666666664,66.01333333333334,0.36,53.59333333333333,100.0
2025-02-18 14:15:00,0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.223333333333333,65.94333333333333,0.3699999999999999,53.41666666666666,100.0
2025-02-18 14:30:00,-0.0066666666666666,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.926666666666662,65.84666666666666,0.3899999999999999,53.22,100.0
2025-02-18 14:45:00,0.01,0.08,0.0,52.0,55.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,21.14,65.84333333333332,0.3699999999999999,52.92666666666667,100.0
2025-02-18 15:00:00,0.0,0.08,0.0,52.0,57.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,21.106666666666666,66.00333333333333,0.3699999999999999,52.93,100.0
2025-02-18 15:15:00,0.0066666666666666,0.08,0.0,52.0,59.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,21.290000000000003,66.07,0.36,53.02333333333333,100.0
2025-02-18 15:30:00,0.0,0.08,0.0,52.0,61.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,21.26333333333333,66.04666666666667,0.3666666666666667,53.1,100.0
2025-02-18 15:45:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.67,65.99,0.3699999999999999,53.24333333333333,100.0
2025-02-18 16:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.06,66.07000000000001,0.36,53.52333333333333,100.0
2025-02-18 16:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.41,66.23,0.3666666666666667,53.69333333333333,100.0
2025-02-18 16:30:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.56,66.26333333333334,0.36,53.75,100.0
2025-02-18 16:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.96333333333333,66.33333333333333,0.35,54.00666666666666,100.0
2025-02-18 17:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.53333333333333,66.45333333333333,0.3566666666666666,54.373333333333335,100.0
2025-02-18 17:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.456666666666667,66.52666666666666,0.36,54.42666666666667,100.0
2025-02-18 17:30:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.826666666666668,66.52,0.3633333333333333,54.56,100.0
2025-02-18 17:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.69333333333333,66.54666666666667,0.36,54.61333333333334,100.0
2025-02-18 18:00:00,0.01,0.08,0.0,52.0,61.333333333333336,0.0,0.0,1.0,1.0,5.0,5000.0,24.01,66.66333333333334,0.3566666666666666,54.623333333333335,100.0
2025-02-18 18:15:00,0.0066666666666666,0.08,0.0,52.0,59.333333333333336,0.0,0.0,1.0,1.0,5.0,5000.0,23.840000000000003,66.63000000000001,0.3666666666666667,54.59333333333333,100.0
2025-02-18 18:30:00,-0.0166666666666666,0.08,0.0,52.0,57.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.97666666666667,66.71,0.36,54.72,100.0
2025-02-18 18:45:00,0.0233333333333333,0.08,0.0,52.0,57.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.2,66.75333333333334,0.3833333333333333,54.75333333333333,100.0
2025-02-18 19:00:00,0.0066666666666666,0.08,0.0,52.0,58.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,24.5,66.77,0.3633333333333333,54.9,100.0
2025-02-18 19:15:00,0.0,0.08,0.0,52.0,60.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,24.336666666666662,66.84333333333333,0.3633333333333333,54.92666666666667,100.0
2025-02-18 19:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.41333333333333,66.91000000000001,0.3566666666666666,54.92,100.0
2025-02-18 19:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.68,66.96,0.3699999999999999,55.07,100.0
2025-02-18 20:00:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.94333333333333,67.01666666666667,0.3566666666666666,55.23333333333333,100.0
2025-02-18 20:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.246666666666663,67.00666666666667,0.3666666666666667,55.45333333333334,100.0
2025-02-18 20:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.76,67.09666666666666,0.3499999999999999,55.75666666666666,100.0
2025-02-18 20:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.78,67.17666666666666,0.3533333333333333,55.81333333333333,100.0
2025-02-18 21:00:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.99333333333333,67.27333333333333,0.3566666666666666,55.99,100.0
2025-02-18 21:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.293333333333333,67.36333333333333,0.3566666666666666,56.09333333333333,100.0
2025-02-18 21:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.92,67.43,0.3533333333333333,55.99333333333333,100.0
2025-02-18 21:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.89333333333333,67.45666666666666,0.3533333333333333,55.94333333333333,100.0
2025-02-18 22:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.65333333333333,67.47,0.3533333333333333,55.81,100.0
2025-02-18 22:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.626666666666665,67.38666666666667,0.3566666666666666,55.73666666666667,100.0
2025-02-18 22:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.653333333333336,67.38333333333333,0.3666666666666667,55.69333333333333,100.0
2025-02-18 22:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.56,67.31333333333333,0.36,55.580000000000005,100.0
2025-02-18 23:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.14333333333333,67.27666666666666,0.3533333333333333,55.28666666666667,100.0
2025-02-18 23:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.956666666666667,67.19333333333333,0.3666666666666667,55.25666666666666,100.0
2025-02-18 23:30:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.94333333333333,67.14666666666666,0.3566666666666666,55.156666666666666,100.0
2025-02-18 23:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.813333333333333,67.02666666666666,0.3566666666666666,55.06,100.0
2025-02-19 00:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.473333333333333,66.97666666666667,0.3533333333333333,54.90333333333333,100.0
2025-02-19 00:15:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.856666666666666,66.92333333333333,0.3633333333333333,54.96,100.0
2025-02-19 00:30:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.430000000000003,66.84333333333333,0.3566666666666666,54.88333333333333,100.0
2025-02-19 00:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.146666666666665,66.73,0.3666666666666667,54.66666666666666,100.0
2025-02-19 01:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.4,66.8,0.3666666666666667,54.71,100.0
2025-02-19 01:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.516666666666666,66.82,0.3533333333333333,54.71,100.0
2025-02-19 01:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.25333333333333,66.76666666666667,0.3533333333333333,54.626666666666665,100.0
2025-02-19 01:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.21666666666667,66.74333333333333,0.3533333333333333,54.656666666666666,100.0
2025-02-19 02:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.35333333333333,66.72666666666667,0.3666666666666667,54.61666666666667,100.0
2025-02-19 02:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.80333333333333,66.64999999999999,0.3633333333333333,54.38333333333333,100.0
2025-02-19 02:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.536666666666665,66.60333333333334,0.36,54.16,100.0
2025-02-19 02:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.986666666666668,66.55333333333334,0.3666666666666667,53.99,100.0
2025-02-19 03:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.35333333333333,66.54,0.3533333333333333,53.77333333333333,100.0
2025-02-19 03:15:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.02,66.48666666666666,0.3566666666666666,53.623333333333335,100.0
2025-02-19 03:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.88,66.45333333333333,0.36,53.473333333333336,100.0
2025-02-19 03:45:00,-0.01,0.08,0.0,52.0,60.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,21.276666666666667,66.42333333333333,0.35,53.333333333333336,100.0
2025-02-19 04:00:00,0.0,0.08,0.0,52.0,58.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,21.12,66.35666666666667,0.3533333333333333,53.34333333333333,100.0
2025-02-19 04:15:00,-0.0066666666666666,0.08,0.0,52.0,57.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.27,66.34333333333333,0.3499999999999999,53.25,100.0
2025-02-19 04:30:00,0.0,0.08,0.0,52.0,55.333333333333336,0.0,0.0,1.0,1.0,5.0,5000.0,20.55,66.23666666666666,0.3633333333333333,52.98,100.0
2025-02-19 04:45:00,0.0,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,20.48,66.22333333333334,0.36,52.85666666666666,100.0
2025-02-19 05:00:00,-0.0066666666666666,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,20.173333333333336,66.21333333333332,0.3533333333333333,52.81333333333333,100.0
2025-02-19 05:15:00,0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,20.180000000000003,66.17666666666668,0.3733333333333333,52.74333333333333,100.0
2025-02-19 05:30:00,0.0,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,20.07,66.15333333333334,0.36,52.63,100.0
2025-02-19 05:45:00,0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,19.703333333333333,66.13666666666667,0.3566666666666666,52.72666666666667,100.0
2025-02-19 06:00:00,0.0133333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,19.846666666666668,66.07666666666667,0.3633333333333333,52.75666666666666,100.0
2025-02-19 06:15:00,-0.0066666666666666,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,19.51333333333333,66.04333333333334,0.3466666666666667,52.64333333333334,100.0
2025-02-19 06:30:00,-0.0033333333333333,0.08,0.0,52.0,55.333333333333336,0.0,0.0,1.0,1.0,5.0,5000.0,19.35,66.0,0.3466666666666667,52.56666666666666,100.0
2025-02-19 06:45:00,-0.0033333333333333,0.08,0.0,52.0,57.0,0.0,0.0,1.0,1.0,5.0,5000.0,19.28,66.00333333333333,0.3533333333333333,52.57666666666668,100.0
2025-02-19 07:00:00,-0.0133333333333333,0.08,0.0,52.0,58.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,19.21666666666667,65.98,0.3466666666666667,52.46666666666667,100.0
2025-02-19 07:15:00,0.0033333333333333,0.08,0.0,52.0,60.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,19.006666666666664,65.89999999999999,0.35,52.39666666666667,100.0
2025-02-19 07:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,19.136666666666667,65.84666666666666,0.36,52.423333333333325,100.0
2025-02-19 07:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,19.07,65.87,0.3633333333333333,52.35666666666666,100.0
2025-02-19 08:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,19.166666666666668,65.82,0.3666666666666667,52.370000000000005,100.0
2025-02-19 08:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.956666666666667,65.79666666666667,0.3666666666666667,52.28666666666667,100.0
2025-02-19 08:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.89,65.72333333333334,0.3833333333333333,52.26333333333333,100.0
2025-02-19 08:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.82333333333333,65.68333333333334,0.3933333333333333,52.25666666666666,100.0
2025-02-19 09:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.846666666666668,65.69666666666667,0.3866666666666667,52.22,100.0
2025-02-19 09:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.72,65.68333333333334,0.3899999999999999,52.083333333333336,100.0
2025-02-19 09:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.91333333333333,65.65333333333332,0.38,52.203333333333326,100.0
2025-02-19 09:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.68,65.58999999999999,0.3866666666666667,52.18,100.0
2025-02-19 10:00:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.76666666666667,65.62666666666667,0.3899999999999999,52.086666666666666,100.0
2025-02-19 10:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.62,65.49666666666666,0.3966666666666666,52.05,100.0
2025-02-19 10:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.62,65.45333333333333,0.3866666666666667,52.06,100.0
2025-02-19 10:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.55,65.40333333333332,0.3866666666666667,51.89333333333334,100.0
2025-02-19 11:00:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.41333333333333,65.44666666666667,0.3899999999999999,51.88666666666666,100.0
2025-02-19 11:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.22,65.39666666666666,0.3833333333333333,51.84,100.0
2025-02-19 11:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.12,65.3,0.3866666666666667,51.74666666666667,100.0
2025-02-19 11:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.0,65.25999999999999,0.3833333333333333,51.68,100.0
2025-02-19 12:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.18,65.19333333333333,0.3866666666666667,51.69,100.0
2025-02-19 12:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.416666666666668,65.22666666666667,0.38,51.81333333333333,100.0
2025-02-19 12:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.566666666666663,65.22,0.3866666666666667,51.86333333333334,100.0
2025-02-19 12:45:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.30666666666667,65.15666666666668,0.3966666666666666,51.85999999999999,100.0
2025-02-19 13:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.613333333333333,65.09333333333333,0.3966666666666666,51.85666666666666,100.0
2025-02-19 13:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.78,64.95666666666666,0.4033333333333333,51.85333333333333,100.0
2025-02-19 13:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,18.92333333333333,64.96,0.3999999999999999,51.873333333333335,100.0
2025-02-19 13:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,19.64333333333333,65.05333333333333,0.3933333333333333,52.27,100.0
2025-02-19 14:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,20.313333333333333,65.13666666666667,0.3933333333333333,52.64333333333334,100.0
2025-02-19 14:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,20.486666666666665,65.18,0.4066666666666667,52.59666666666666,100.0
2025-02-19 14:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,20.55,65.09666666666668,0.42,52.71,100.0
2025-02-19 14:45:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,20.776666666666667,65.22,0.4033333333333333,52.803333333333335,100.0
2025-02-19 15:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,20.906666666666663,65.39666666666666,0.4033333333333333,52.94,100.0
2025-02-19 15:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,20.82,65.5,0.3966666666666666,52.95666666666667,100.0
2025-02-19 15:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.76,65.60000000000001,0.3933333333333333,53.373333333333335,100.0
2025-02-19 15:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.116666666666664,65.72333333333334,0.4033333333333333,53.77666666666666,100.0
2025-02-19 16:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.346666666666664,65.90333333333334,0.3833333333333333,54.43333333333334,100.0
2025-02-19 16:15:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.37333333333333,66.11666666666667,0.3833333333333333,54.553333333333335,100.0
2025-02-19 16:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.4,66.19666666666667,0.3666666666666667,54.49,100.0
2025-02-19 16:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.756666666666664,66.35000000000001,0.3566666666666666,54.85,100.0
2025-02-19 17:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.236666666666668,66.48,0.36,55.16333333333333,100.0
2025-02-19 17:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.543333333333333,66.61666666666667,0.3533333333333333,55.42666666666667,100.0
2025-02-19 17:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.563333333333333,66.71,0.36,55.52,100.0
2025-02-19 17:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.913333333333338,66.77333333333333,0.36,55.656666666666666,100.0
2025-02-19 18:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.3,66.86333333333333,0.3633333333333333,55.833333333333336,100.0
2025-02-19 18:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.36,66.94333333333333,0.3533333333333333,55.82333333333333,100.0
2025-02-19 18:30:00,-0.0033333333333333,0.08,0.0,52.0,61.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.76,67.06666666666668,0.36,56.03666666666667,100.0
2025-02-19 18:45:00,0.0033333333333333,0.08,0.0,52.0,59.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.71,67.03666666666668,0.3666666666666667,55.93666666666667,100.0
2025-02-19 19:00:00,-0.0033333333333333,0.08,0.0,52.0,59.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.80333333333333,67.13666666666667,0.3499999999999999,56.02666666666666,100.0
2025-02-19 19:15:00,0.0066666666666666,0.08,0.0,52.0,60.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,25.703333333333333,67.22,0.3566666666666667,55.89666666666667,100.0
2025-02-19 19:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.42,67.22,0.3533333333333333,55.833333333333336,100.0
2025-02-19 19:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.47,67.24666666666667,0.36,55.81999999999999,100.0
2025-02-19 20:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.48333333333333,67.24,0.3633333333333333,55.89666666666667,100.0
2025-02-19 20:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.85333333333333,67.27,0.3533333333333333,56.03,100.0
2025-02-19 20:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.05,67.40333333333332,0.3433333333333333,56.19,100.0
2025-02-19 20:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.87333333333333,67.44333333333333,0.3533333333333333,56.11333333333334,100.0
2025-02-19 21:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.69666666666667,67.47666666666667,0.3533333333333333,56.223333333333336,100.0
2025-02-19 21:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.01,67.55666666666667,0.3533333333333333,56.22,100.0
2025-02-19 21:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.036666666666665,67.55,0.35,56.21333333333333,100.0
2025-02-19 21:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.683333333333334,67.56333333333333,0.3499999999999999,56.09666666666666,100.0
2025-02-19 22:00:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.77,67.54333333333334,0.3566666666666666,56.03333333333333,100.0
2025-02-19 22:15:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.21,67.40666666666665,0.36,55.76666666666667,100.0
2025-02-19 22:30:00,-0.0175,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.125,67.33,0.37,55.6225,100.0
2025-02-19 22:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.070000000000004,67.28,0.3633333333333333,55.583333333333336,100.0
2025-02-19 23:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.916666666666668,67.22666666666667,0.3666666666666667,55.48666666666667,100.0
2025-02-19 23:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.846666666666664,67.22000000000001,0.36,55.39666666666667,100.0
2025-02-19 23:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.67333333333333,67.08666666666666,0.3666666666666667,55.17666666666667,100.0
2025-02-19 23:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.26333333333333,66.92333333333333,0.3866666666666666,55.01333333333334,100.0
2025-02-20 00:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.96333333333333,66.94666666666667,0.3633333333333333,54.88333333333333,100.0
2025-02-20 00:15:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.14333333333333,66.99666666666667,0.36,54.973333333333336,100.0
2025-02-20 00:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.683333333333334,66.92999999999999,0.3666666666666667,54.79,100.0
2025-02-20 00:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.453333333333333,66.77666666666667,0.3633333333333333,54.61666666666667,100.0
2025-02-20 01:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.396666666666665,66.81,0.36,54.48666666666666,100.0
2025-02-20 01:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,23.036666666666665,66.76666666666667,0.3633333333333333,54.35666666666666,100.0
2025-02-20 01:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.9,66.72,0.3566666666666666,54.31666666666666,100.0
2025-02-20 01:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.846666666666664,66.7,0.3566666666666666,54.330000000000005,100.0
2025-02-20 02:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.78333333333333,66.64666666666666,0.35,54.22,100.0
2025-02-20 02:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.790000000000003,66.63333333333334,0.3533333333333333,54.17666666666667,100.0
2025-02-20 02:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.536666666666665,66.54666666666667,0.3533333333333333,54.11333333333334,100.0
2025-02-20 02:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,22.156666666666663,66.44333333333333,0.3666666666666667,53.82666666666666,100.0
2025-02-20 03:00:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.91,66.44,0.3666666666666667,53.68666666666667,100.0
2025-02-20 03:15:00,-0.0033333333333333,0.08,0.0,52.0,61.333333333333336,0.0,0.0,1.0,1.0,5.0,5000.0,21.536666666666665,66.36,0.3499999999999999,53.65,100.0
2025-02-20 03:30:00,0.0033333333333333,0.08,0.0,52.0,59.333333333333336,0.0,0.0,1.0,1.0,5.0,5000.0,21.25333333333333,66.34666666666666,0.3566666666666666,53.36333333333334,100.0
2025-02-20 03:45:00,-0.0066666666666666,0.08,0.0,52.0,57.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,21.14333333333333,66.23,0.35,53.32,100.0
2025-02-20 04:00:00,-0.0033333333333333,0.08,0.0,52.0,55.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,21.08666666666667,66.22666666666667,0.3533333333333333,53.333333333333336,100.0
2025-02-20 04:15:00,-0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,20.933333333333334,66.18333333333334,0.3533333333333333,53.21333333333333,100.0
2025-02-20 04:30:00,-0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.1,66.10333333333334,0.3666666666666667,53.173333333333325,100.0
2025-02-20 04:45:00,0.0066666666666666,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.0,66.07666666666667,0.3666666666666667,53.20333333333334,100.0
2025-02-20 05:00:00,0.0,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.2,66.05666666666667,0.3699999999999999,53.14000000000001,100.0
2025-02-20 05:15:00,-0.01,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.14333333333333,66.07,0.3633333333333333,53.14000000000001,100.0
2025-02-20 05:30:00,0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,21.076666666666668,66.04333333333334,0.3766666666666666,53.14666666666667,100.0
2025-02-20 05:45:00,0.0,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,20.57,66.0,0.3866666666666667,53.03,100.0
