time,BldgStaticPres,BldgStaticPresSp,ClgPct,EffRmSp,EffSuplAirTempSp,ExhFanSpd,HtgPct,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp,SuplFanSpd
2025-02-23 17:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,43.10666666666666,68.81,0.3333333333333333,63.85333333333333,100.0
2025-02-23 17:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,43.86666666666667,68.89333333333333,0.3233333333333333,64.16333333333334,100.0
2025-02-23 17:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,45.42666666666667,68.98,0.3233333333333333,64.76333333333334,100.0
2025-02-23 18:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,45.71666666666667,69.12666666666667,0.32,64.94,100.0
2025-02-23 18:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,45.68,69.22666666666667,0.32,65.05,100.0
2025-02-23 18:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,46.836666666666666,69.30333333333333,0.32,65.42333333333333,100.0
2025-02-23 18:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,47.81333333333333,69.42,0.32,65.84666666666666,100.0
2025-02-23 19:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,48.03333333333333,69.49666666666667,0.33,65.91333333333334,100.0
2025-02-23 19:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,48.11666666666667,69.57,0.3233333333333333,65.97333333333334,100.0
2025-02-23 19:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,48.02666666666667,69.61,0.3266666666666666,66.04666666666667,100.0
2025-02-23 19:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,15.666666666666666,5000.0,48.42333333333334,69.62666666666667,0.4133333333333333,65.10000000000001,100.0
2025-02-23 20:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,47.50666666666666,69.17666666666666,0.48,62.77,100.0
2025-02-23 20:15:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,48.05,68.95333333333333,0.4933333333333333,62.88333333333333,100.0
2025-02-23 20:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,48.18000000000001,68.86333333333333,0.48,62.9,100.0
2025-02-23 20:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,48.65,68.87,0.5,62.99333333333333,100.0
2025-02-23 21:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,48.22666666666667,68.85333333333334,0.5066666666666667,62.90333333333333,100.0
2025-02-23 21:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,48.86333333333334,68.83,0.5033333333333333,63.09,100.0
2025-02-23 21:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,48.74666666666667,68.82666666666667,0.5066666666666667,63.02666666666666,100.0
2025-02-23 21:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,48.833333333333336,68.84333333333332,0.5133333333333333,62.946666666666665,100.0
2025-02-23 22:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,48.18666666666667,68.79,0.5133333333333333,62.553333333333335,100.0
2025-02-23 22:15:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,47.85333333333333,68.74,0.5066666666666667,62.4,100.0
2025-02-23 22:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,47.59333333333333,68.67666666666666,0.5166666666666667,62.06666666666666,100.0
2025-02-23 22:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,47.27,68.62,0.4933333333333333,61.84666666666666,100.0
2025-02-23 23:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,46.373333333333335,68.51333333333334,0.51,61.35333333333333,100.0
2025-02-23 23:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,45.7,68.37,0.5033333333333333,60.94,100.0
2025-02-23 23:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,21.666666666666668,5000.0,44.91333333333333,68.20666666666666,0.5033333333333333,60.41,100.0
2025-02-23 23:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,20.0,5000.0,44.99333333333334,68.12666666666667,0.4866666666666666,60.47,100.0
2025-02-24 00:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,43.50333333333333,68.04333333333334,0.4066666666666667,60.616666666666674,100.0
2025-02-24 00:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.53333333333333,68.11,0.3666666666666667,61.19333333333333,100.0
2025-02-24 00:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.64000000000001,68.07,0.3699999999999999,61.21,100.0
2025-02-24 00:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.666666666666666,5000.0,42.59,68.05,0.3699999999999999,60.80666666666667,100.0
2025-02-24 01:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.0,5000.0,42.89000000000001,68.01,0.3699999999999999,60.973333333333336,100.0
2025-02-24 01:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.0,5000.0,43.9,68.04666666666667,0.3666666666666667,61.46,100.0
2025-02-24 01:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.0,5000.0,43.153333333333336,68.07666666666667,0.3699999999999999,61.13666666666666,100.0
2025-02-24 01:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.333333333333334,5000.0,40.57333333333333,68.09666666666666,0.36,60.6,100.0
2025-02-24 02:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,40.10333333333333,68.18666666666667,0.3533333333333333,60.89333333333334,100.0
2025-02-24 02:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.620000000000005,68.20333333333333,0.3466666666666667,60.830000000000005,100.0
2025-02-24 02:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.04666666666667,68.20333333333333,0.3466666666666667,60.54666666666666,100.0
2025-02-24 02:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.056666666666665,68.17999999999999,0.3433333333333333,60.74333333333333,100.0
2025-02-24 03:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,38.95666666666667,68.21333333333332,0.3433333333333333,60.75,100.0
2025-02-24 03:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,38.656666666666666,68.22333333333333,0.3466666666666667,60.66666666666666,100.0
2025-02-24 03:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.333333333333333,5000.0,37.4,68.21333333333334,0.3266666666666666,60.35333333333333,100.0
2025-02-24 03:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.76333333333333,68.17,0.34,60.32,100.0
2025-02-24 04:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.54333333333333,68.14333333333333,0.3366666666666666,60.09,100.0
2025-02-24 04:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.72,68.10000000000001,0.33,59.943333333333335,100.0
2025-02-24 04:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.29,68.02333333333333,0.3366666666666666,59.77333333333333,100.0
2025-02-24 04:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.056666666666665,67.98,0.3366666666666666,59.61333333333334,100.0
2025-02-24 05:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.516666666666666,67.89,0.3233333333333333,59.46,100.0
2025-02-24 05:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.28333333333333,67.91333333333334,0.3366666666666666,59.623333333333335,100.0
2025-02-24 05:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.473333333333336,67.91666666666667,0.3266666666666666,59.74,100.0
2025-02-24 05:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.336666666666666,67.86,0.3233333333333333,59.75,100.0
2025-02-24 06:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.01666666666667,67.82,0.33,59.86666666666667,100.0
2025-02-24 06:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.42333333333334,67.80666666666667,0.3333333333333333,59.63,100.0
2025-02-24 06:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.71666666666667,67.75333333333333,0.33,59.47,100.0
2025-02-24 06:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.803333333333335,67.68666666666667,0.3333333333333333,59.45666666666667,100.0
2025-02-24 07:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.31,67.69333333333333,0.3366666666666666,59.57666666666668,100.0
2025-02-24 07:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.85666666666667,67.68,0.3333333333333333,59.40333333333333,100.0
2025-02-24 07:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.925,67.63,0.33,59.415,100.0
2025-02-24 07:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.486666666666665,67.55333333333334,0.3233333333333333,59.32,100.0
2025-02-24 08:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.41,67.54333333333334,0.3266666666666666,59.25333333333333,100.0
2025-02-24 08:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.46333333333333,67.52999999999999,0.3366666666666666,59.17,100.0
2025-02-24 08:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.32,67.50999999999999,0.3333333333333333,59.05666666666667,100.0
2025-02-24 08:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.82666666666666,67.44333333333333,0.33,59.01666666666667,100.0
2025-02-24 09:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.23,67.43,0.3366666666666666,59.09666666666666,100.0
2025-02-24 09:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.10333333333333,67.41666666666667,0.34,58.98333333333333,100.0
2025-02-24 09:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.54333333333333,67.37333333333333,0.3266666666666666,58.79,100.0
2025-02-24 09:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.70666666666667,67.33666666666666,0.3333333333333333,58.803333333333335,100.0
2025-02-24 10:00:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.336666666666666,67.27666666666666,0.3233333333333333,58.77,100.0
2025-02-24 10:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.28666666666667,67.26,0.33,58.73333333333333,100.0
2025-02-24 10:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.169999999999995,67.24,0.33,58.67333333333334,100.0
2025-02-24 10:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.21,67.23,0.3233333333333333,58.696666666666665,100.0
2025-02-24 11:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.1,67.20333333333333,0.3266666666666666,58.68,100.0
2025-02-24 11:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.06333333333333,67.18333333333334,0.3233333333333333,58.73666666666667,100.0
2025-02-24 11:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.166666666666664,67.19,0.3233333333333333,58.66,100.0
2025-02-24 11:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.303333333333335,67.16333333333334,0.33,58.71333333333333,100.0
2025-02-24 12:00:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.35,67.14333333333333,0.3166666666666666,58.71333333333333,100.0
2025-02-24 12:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.39666666666667,67.17333333333333,0.3266666666666666,58.73,100.0
2025-02-24 12:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.01,67.08,0.32,58.60333333333333,100.0
2025-02-24 12:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,32.61333333333334,67.08666666666666,0.3266666666666666,58.49333333333333,100.0
2025-02-24 13:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.2,67.05333333333333,0.34,58.78666666666667,100.0
2025-02-24 13:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.63,67.04,0.3366666666666666,59.333333333333336,100.0
2025-02-24 13:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.56,67.14333333333333,0.3266666666666666,60.053333333333335,100.0
2025-02-24 13:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.87,67.25666666666667,0.33,60.93333333333334,100.0
2025-02-24 14:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.64333333333334,67.44666666666667,0.3366666666666666,61.61000000000001,100.0
2025-02-24 14:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,42.18333333333334,67.66666666666667,0.3433333333333333,62.4,100.0
2025-02-24 14:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,43.06666666666666,67.82,0.33,62.76,100.0
2025-02-24 14:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,45.3,68.01333333333334,0.3233333333333333,63.64666666666667,100.0
2025-02-24 15:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,17.333333333333332,5000.0,47.26333333333334,68.27666666666666,0.35,63.71,100.0
2025-02-24 15:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,18.666666666666668,5000.0,47.26666666666666,68.35666666666667,0.3566666666666667,63.45,100.0
2025-02-24 15:30:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,20.0,5000.0,47.99666666666667,68.47333333333334,0.3699999999999999,63.583333333333336,100.0
2025-02-24 15:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,48.78333333333333,68.59333333333333,0.42,63.38666666666666,100.0
2025-02-24 16:00:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.33333333333333,5000.0,49.44333333333333,68.57666666666667,0.4233333333333333,63.41,100.0
2025-02-24 16:15:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.0,5000.0,50.080000000000005,68.57,0.4466666666666667,63.36666666666667,100.0
2025-02-24 16:30:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.0,5000.0,50.39333333333334,68.55333333333334,0.5033333333333333,63.30666666666667,100.0
2025-02-24 16:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.666666666666668,5000.0,51.27333333333333,68.53,0.51,63.45,100.0
2025-02-24 17:00:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.666666666666668,5000.0,51.63999999999999,68.49666666666667,0.5266666666666667,63.48333333333333,100.0
2025-02-24 17:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.33333333333333,5000.0,52.92333333333334,68.52333333333333,0.58,63.59,100.0
2025-02-24 17:30:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.666666666666668,5000.0,53.76333333333333,68.48666666666666,0.6233333333333334,63.586666666666666,100.0
2025-02-24 17:45:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,33.0,5000.0,54.71,68.44333333333333,0.6866666666666666,63.74333333333333,100.0
2025-02-24 18:00:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,35.0,5000.0,54.57,68.39,0.7866666666666667,63.10999999999999,100.0
2025-02-24 18:15:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,35.333333333333336,5000.0,54.906666666666666,68.39333333333333,0.77,63.29333333333333,100.0
2025-02-24 18:30:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,37.0,5000.0,55.74,68.37,0.79,63.53666666666667,100.0
2025-02-24 18:45:00,0.0366666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,40.0,5000.0,56.6,68.33,0.8166666666666668,63.7,100.0
2025-02-24 19:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,43.0,5000.0,56.84,68.27999999999999,0.9266666666666667,63.45666666666667,100.0
2025-02-24 19:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,44.66666666666666,5000.0,57.04333333333333,68.18,0.92,63.50666666666666,100.0
2025-02-24 19:30:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,46.66666666666666,5000.0,57.31,68.12333333333333,0.9833333333333334,63.56333333333333,100.0
2025-02-24 19:45:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,52.333333333333336,5000.0,57.99333333333333,68.07333333333334,1.0733333333333337,63.873333333333335,100.0
2025-02-24 20:00:00,-1.1564823173178713e-18,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,59.0,5000.0,57.68666666666667,68.01666666666667,1.15,63.376666666666665,100.0
2025-02-24 20:15:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,59.0,5000.0,57.553333333333335,67.85666666666667,1.0933333333333335,62.99,100.0
2025-02-24 20:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,59.0,5000.0,56.876666666666665,67.80666666666667,1.12,62.59333333333333,100.0
2025-02-24 20:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,59.0,5000.0,56.74333333333333,67.66666666666667,1.11,62.42,100.0
2025-02-24 21:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,59.0,5000.0,56.77666666666666,67.62666666666667,1.0933333333333335,62.41333333333333,100.0
2025-02-24 21:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,59.0,5000.0,56.74333333333334,67.53,1.08,62.32333333333333,100.0
2025-02-24 21:30:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,59.0,5000.0,56.60333333333333,67.50666666666667,1.0666666666666669,62.13666666666666,100.0
2025-02-24 21:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,59.0,5000.0,56.46333333333333,67.43,1.0733333333333337,62.03666666666667,100.0
2025-02-24 22:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,59.0,5000.0,56.16,67.36999999999999,1.0533333333333337,61.77666666666666,100.0
2025-02-24 22:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,59.0,5000.0,56.14666666666667,67.29333333333334,1.04,61.52,100.0
2025-02-24 22:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,59.0,5000.0,55.673333333333325,67.21333333333332,1.0066666666666666,61.26,100.0
2025-02-24 22:45:00,-2.312964634635743e-18,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,59.0,5000.0,55.74333333333334,67.12333333333333,0.9866666666666668,61.36666666666667,100.0
2025-02-24 23:00:00,0.0366666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,59.0,5000.0,56.01333333333333,67.09333333333333,1.05,61.61666666666667,100.0
2025-02-24 23:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,59.0,5000.0,54.85999999999999,67.0,1.0633333333333337,60.71333333333333,100.0
2025-02-24 23:30:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,55.66666666666666,5000.0,54.06666666666666,66.86666666666666,1.0066666666666666,60.16333333333333,100.0
2025-02-24 23:45:00,-0.03,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,45.0,5000.0,53.57,66.82000000000001,0.8433333333333334,60.10333333333333,100.0
2025-02-25 00:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,41.0,5000.0,53.906666666666666,66.90666666666668,0.8266666666666667,60.79333333333333,100.0
2025-02-25 00:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,41.0,5000.0,54.06,66.96666666666665,0.8333333333333334,61.00333333333333,100.0
2025-02-25 00:30:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,41.0,5000.0,53.9,66.99,0.8233333333333333,60.93666666666667,100.0
2025-02-25 00:45:00,-0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,41.0,5000.0,54.01,67.02333333333333,0.7766666666666667,61.02666666666666,100.0
2025-02-25 01:00:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,41.0,5000.0,53.830000000000005,67.06,0.8233333333333333,60.96333333333333,100.0
2025-02-25 01:15:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,41.0,5000.0,53.28333333333333,67.03333333333333,0.8333333333333334,60.69333333333333,100.0
2025-02-25 01:30:00,-0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,39.0,5000.0,52.836666666666666,66.99666666666667,0.8366666666666666,60.39333333333334,100.0
2025-02-25 01:45:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,35.666666666666664,5000.0,52.77,67.01,0.79,60.54333333333333,100.0
2025-02-25 02:00:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,33.666666666666664,5000.0,52.4,67.04333333333334,0.7366666666666667,60.6,100.0
2025-02-25 02:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,33.0,5000.0,52.10333333333333,67.12,0.7166666666666667,60.64666666666667,100.0
2025-02-25 02:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,32.0,5000.0,51.72666666666667,67.17666666666666,0.6766666666666667,60.46333333333333,100.0
2025-02-25 02:45:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,31.0,5000.0,51.21333333333333,67.17333333333333,0.6833333333333332,60.46666666666667,100.0
2025-02-25 03:00:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,31.0,5000.0,52.23333333333333,67.21,0.6533333333333333,61.18,100.0
2025-02-25 03:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,31.0,5000.0,51.64666666666667,67.22666666666667,0.6633333333333334,60.830000000000005,100.0
2025-02-25 03:30:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,31.0,5000.0,51.92666666666667,67.25333333333333,0.6466666666666666,61.080000000000005,100.0
2025-02-25 03:45:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,30.33333333333333,5000.0,51.046666666666674,67.26,0.6533333333333333,60.52666666666666,100.0
2025-02-25 04:00:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.33333333333333,5000.0,51.49,67.25,0.6233333333333334,61.03666666666667,100.0
2025-02-25 04:15:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,53.24666666666667,67.43333333333334,0.6166666666666667,62.29666666666666,100.0
2025-02-25 04:30:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,52.873333333333335,67.55333333333333,0.6033333333333334,62.28666666666667,100.0
2025-02-25 04:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,52.85,67.58,0.6033333333333334,62.27,100.0
2025-02-25 05:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,52.45666666666667,67.65666666666667,0.5933333333333333,62.01,100.0
2025-02-25 05:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,52.77333333333333,67.68666666666667,0.6066666666666666,62.13333333333333,100.0
2025-02-25 05:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,52.873333333333335,67.72666666666667,0.6133333333333333,62.30666666666667,100.0
2025-02-25 05:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,53.336666666666666,67.76333333333334,0.6066666666666666,62.51666666666667,100.0
2025-02-25 06:00:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,53.46,67.80333333333333,0.6166666666666667,62.69,100.0
2025-02-25 06:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,54.02333333333333,67.87333333333333,0.6266666666666666,63.01,100.0
2025-02-25 06:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,54.00333333333333,67.89999999999999,0.6133333333333333,63.06,100.0
2025-02-25 06:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,53.94333333333333,67.94666666666667,0.6266666666666666,63.05666666666667,100.0
2025-02-25 07:00:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,53.82,68.02333333333333,0.6266666666666666,62.99333333333333,100.0
2025-02-25 07:15:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,53.74333333333334,68.08,0.6266666666666666,62.95333333333334,100.0
2025-02-25 07:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,53.44,68.09333333333333,0.61,62.81,100.0
2025-02-25 07:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,53.24333333333334,68.09666666666668,0.6166666666666667,62.74333333333333,100.0
2025-02-25 08:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,52.723333333333336,68.10333333333334,0.6033333333333334,62.403333333333336,100.0
2025-02-25 08:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,52.27,68.04666666666667,0.6033333333333334,62.18333333333334,100.0
2025-02-25 08:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,51.93333333333334,68.04,0.6033333333333334,62.11666666666667,100.0
2025-02-25 08:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,51.98,68.06333333333333,0.59,61.943333333333335,100.0
2025-02-25 09:00:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,51.57333333333333,67.98333333333333,0.59,61.76333333333334,100.0
2025-02-25 09:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,51.35333333333333,67.95666666666666,0.59,61.60666666666666,100.0
2025-02-25 09:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,50.95666666666667,67.86999999999999,0.6,61.39333333333334,100.0
2025-02-25 09:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,51.02666666666666,67.83333333333333,0.61,61.35,100.0
2025-02-25 10:00:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,51.09666666666666,67.77666666666666,0.5933333333333333,61.373333333333335,100.0
2025-02-25 10:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,50.66333333333333,67.77666666666666,0.6233333333333334,61.16333333333333,100.0
2025-02-25 10:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,51.16333333333333,67.74,0.5833333333333334,61.27666666666666,100.0
2025-02-25 10:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,50.626666666666665,67.72,0.61,61.153333333333336,100.0
2025-02-25 11:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,50.03,67.65666666666667,0.59,60.79666666666666,100.0
2025-02-25 11:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,49.39333333333334,67.59,0.58,60.443333333333335,100.0
2025-02-25 11:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.0,5000.0,48.696666666666665,67.58333333333333,0.5433333333333333,60.45,100.0
2025-02-25 11:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.0,5000.0,47.7,67.56666666666666,0.5166666666666667,60.42333333333334,100.0
2025-02-25 12:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,47.306666666666665,67.59666666666666,0.48,60.6,100.0
2025-02-25 12:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,47.553333333333335,67.62333333333333,0.4733333333333333,61.04,100.0
2025-02-25 12:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,47.03333333333333,67.61,0.4666666666666666,60.833333333333336,100.0
2025-02-25 12:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,47.92666666666667,67.64333333333333,0.4666666666666666,61.32666666666668,100.0
2025-02-25 13:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,48.64000000000001,67.69333333333333,0.4633333333333334,61.61333333333334,100.0
2025-02-25 13:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,48.96666666666667,67.80333333333333,0.4599999999999999,61.946666666666665,100.0
2025-02-25 13:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,49.446666666666665,67.91666666666667,0.4566666666666667,62.27,100.0
2025-02-25 13:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,50.07,68.03,0.4566666666666667,62.64000000000001,100.0
2025-02-25 14:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,50.906666666666666,68.12,0.4733333333333333,63.20333333333334,100.0
2025-02-25 14:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,20.0,5000.0,51.49666666666667,68.36333333333333,0.4466666666666667,63.57666666666668,100.0
2025-02-25 14:30:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.666666666666668,5000.0,52.34,68.47333333333334,0.5,63.72,100.0
2025-02-25 14:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,52.92,68.44333333333333,0.5433333333333333,63.553333333333335,100.0
2025-02-25 15:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,53.34,68.36666666666666,0.6,63.303333333333335,100.0
2025-02-25 15:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,53.79,68.27,0.6066666666666666,63.41333333333333,100.0
2025-02-25 15:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,31.666666666666668,5000.0,54.53,68.37666666666667,0.64,63.64666666666667,100.0
2025-02-25 15:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,34.666666666666664,5000.0,55.32333333333333,68.33999999999999,0.7166666666666667,63.5,100.0
2025-02-25 16:00:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.333333333333336,5000.0,55.78333333333333,68.30333333333333,0.8033333333333333,63.59666666666666,100.0
2025-02-25 16:15:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,37.66666666666666,5000.0,55.92333333333334,68.28666666666668,0.82,63.553333333333335,100.0
2025-02-25 16:30:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,43.333333333333336,5000.0,56.84666666666666,68.32333333333334,0.9133333333333334,63.82666666666668,100.0
2025-02-25 16:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,53.66666666666666,5000.0,57.93333333333334,68.35000000000001,1.0666666666666669,64.02333333333333,100.0
2025-02-25 17:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,69.33333333333333,5000.0,58.73333333333333,68.27666666666666,1.14,64.21333333333332,100.0
2025-02-25 17:15:00,-0.06,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,90.33333333333331,5000.0,59.903333333333336,68.21333333333332,1.1133333333333333,64.57666666666667,100.0
2025-02-25 17:30:00,-0.07,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,60.94,68.35333333333334,1.0666666666666669,64.68666666666667,100.0
2025-02-25 17:45:00,0.0366666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,62.01333333333333,68.57000000000001,1.08,65.55333333333334,100.0
2025-02-25 18:00:00,0.0666666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,62.46,68.72,1.1,66.20333333333333,100.0
2025-02-25 18:15:00,0.0033333333333333,0.08,14.286666666666669,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,62.64333333333334,68.77666666666666,1.1,61.44333333333333,100.0
2025-02-25 18:30:00,0.0133333333333333,0.08,7.1433333333333335,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,63.403333333333336,68.19333333333333,1.04,63.55333333333334,100.0
2025-02-25 18:45:00,0.0466666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,63.52333333333333,68.14666666666666,1.04,59.98666666666667,100.0
2025-02-25 19:00:00,0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,63.93,67.62,0.9566666666666668,58.53333333333333,100.0
2025-02-25 19:15:00,0.04,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,64.13666666666667,67.29,0.9866666666666668,58.873333333333335,100.0
2025-02-25 19:30:00,0.02,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,64.96333333333332,67.09,1.03,59.36000000000001,100.0
2025-02-25 19:45:00,0.0233333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,65.30666666666667,67.03333333333335,0.9733333333333332,59.51333333333333,100.0
2025-02-25 20:00:00,0.0133333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,65.64999999999999,67.06,1.0033333333333332,60.053333333333335,100.0
2025-02-25 20:15:00,0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,66.38666666666667,67.08,1.0233333333333334,60.55,100.0
2025-02-25 20:30:00,0.0233333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,66.25666666666667,67.16000000000001,1.08,60.43666666666667,100.0
2025-02-25 20:45:00,-0.0533333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,66.44666666666666,67.14333333333333,1.0666666666666669,60.44333333333333,100.0
2025-02-25 21:00:00,0.0366666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,66.82333333333334,67.2,1.086666666666667,60.620000000000005,100.0
2025-02-25 21:15:00,0.04,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,66.18,67.17666666666666,1.1833333333333331,60.333333333333336,100.0
2025-02-25 21:30:00,0.05,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,66.23,67.07666666666667,1.1566666666666665,60.24333333333333,100.0
2025-02-25 21:45:00,-0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,65.51333333333334,66.98,1.1733333333333331,59.41333333333333,100.0
2025-02-25 22:00:00,-0.01,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,64.56333333333333,66.79666666666667,1.2333333333333334,58.59333333333333,100.0
2025-02-25 22:15:00,-0.0133333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,64.35666666666667,66.7,1.2133333333333332,58.48,100.0
2025-02-25 22:30:00,-0.0133333333333333,0.08,14.286666666666669,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,63.76,66.59333333333333,1.163333333333333,59.126666666666665,100.0
2025-02-25 22:45:00,0.0433333333333333,0.08,7.1433333333333335,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,63.10333333333333,67.06666666666666,1.2066666666666668,63.86333333333334,100.0
2025-02-25 23:00:00,-0.0033333333333333,0.08,7.1433333333333335,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,62.41333333333333,67.12,1.2233333333333334,59.93333333333334,100.0
2025-02-25 23:15:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,61.85333333333333,67.47666666666667,1.1833333333333331,65.30333333333333,100.0
2025-02-25 23:30:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,61.28666666666667,67.94,1.2,64.82666666666667,100.0
2025-02-25 23:45:00,3.469446951953614e-18,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.98333333333333,68.02,1.11,63.870000000000005,100.0
2025-02-26 00:00:00,-0.08,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.54,67.99333333333333,1.096666666666667,63.35999999999999,100.0
2025-02-26 00:15:00,-0.04,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.06333333333333,67.91666666666667,1.0933333333333335,62.79666666666666,100.0
2025-02-26 00:30:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,58.193333333333335,67.69,1.02,62.03333333333333,100.0
2025-02-26 00:45:00,-0.0433333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,57.67333333333334,67.59333333333333,0.9766666666666666,61.583333333333336,100.0
2025-02-26 01:00:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,56.74666666666667,67.38,0.9833333333333334,60.69333333333333,100.0
2025-02-26 01:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,56.36333333333334,67.21333333333332,0.99,60.23333333333333,100.0
2025-02-26 01:30:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,55.56666666666666,67.02,0.9633333333333332,59.51666666666667,100.0
2025-02-26 01:45:00,-0.0366666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,54.73666666666666,66.76333333333334,0.9533333333333333,58.656666666666666,100.0
2025-02-26 02:00:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,54.10333333333333,66.54666666666667,0.9866666666666668,58.02666666666667,100.0
2025-02-26 02:15:00,0.0733333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,54.01333333333334,66.32333333333334,1.0066666666666666,57.92,100.0
2025-02-26 02:30:00,0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,92.0,5000.0,53.126666666666665,66.10666666666667,1.0266666666666666,57.42666666666667,100.0
2025-02-26 02:45:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,45.0,5000.0,51.44,65.90333333333334,0.8633333333333333,58.72,100.0
2025-02-26 03:00:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,31.0,5000.0,51.39666666666667,66.78666666666668,0.69,60.60666666666666,100.0
2025-02-26 03:15:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,30.0,5000.0,51.15,67.06666666666666,0.68,60.51666666666667,100.0
2025-02-26 03:30:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,50.82,67.20666666666666,0.63,60.586666666666666,100.0
2025-02-26 03:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,26.666666666666668,5000.0,49.68000000000001,67.27,0.6166666666666667,60.38999999999999,100.0
2025-02-26 04:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,21.33333333333333,5000.0,48.45666666666667,67.36,0.5333333333333333,60.50666666666667,100.0
2025-02-26 04:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,21.0,5000.0,48.63666666666666,67.51666666666667,0.5266666666666667,60.78333333333333,100.0
2025-02-26 04:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,21.0,5000.0,48.833333333333336,67.56,0.5333333333333333,60.876666666666665,100.0
2025-02-26 04:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,20.0,5000.0,47.88333333333333,67.57,0.5266666666666667,60.46333333333333,100.0
2025-02-26 05:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,17.666666666666668,5000.0,47.836666666666666,67.54,0.5166666666666667,60.626666666666665,100.0
2025-02-26 05:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,17.666666666666668,5000.0,47.98666666666666,67.56666666666666,0.5133333333333333,60.77,100.0
2025-02-26 05:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,17.0,5000.0,47.333333333333336,67.52,0.5033333333333333,60.61666666666667,100.0
2025-02-26 05:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,16.333333333333332,5000.0,46.91,67.53,0.4933333333333333,60.63333333333333,100.0
2025-02-26 06:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,15.666666666666666,5000.0,46.75333333333333,67.48666666666666,0.4766666666666666,60.56666666666666,100.0
2025-02-26 06:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.666666666666666,5000.0,45.96666666666666,67.48333333333333,0.4399999999999999,60.23666666666667,100.0
2025-02-26 06:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.0,5000.0,45.04666666666666,67.59333333333333,0.4066666666666667,60.47,100.0
2025-02-26 06:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.666666666666666,5000.0,44.38333333333333,67.64,0.3899999999999999,60.60333333333333,100.0
2025-02-26 07:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,43.51666666666667,67.71,0.3633333333333333,61.01,100.0
2025-02-26 07:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,43.23333333333333,67.76666666666667,0.3699999999999999,60.873333333333335,100.0
2025-02-26 07:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,42.63,67.76666666666667,0.3633333333333333,60.66,100.0
2025-02-26 07:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,42.42666666666667,67.74333333333334,0.3633333333333333,60.64000000000001,100.0
2025-02-26 08:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,42.3,67.76333333333334,0.3666666666666667,60.57666666666666,100.0
2025-02-26 08:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.666666666666667,5000.0,42.03666666666667,67.76,0.3633333333333333,60.48333333333333,100.0
2025-02-26 08:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,41.56333333333333,67.72,0.36,60.67333333333334,100.0
2025-02-26 08:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.333333333333333,5000.0,40.69,67.73666666666666,0.35,60.46666666666667,100.0
2025-02-26 09:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,40.31,67.70333333333333,0.3333333333333333,60.70666666666667,100.0
2025-02-26 09:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,40.583333333333336,67.77,0.3533333333333333,60.77,100.0
2025-02-26 09:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,41.37,67.74,0.3633333333333333,61.01,100.0
2025-02-26 09:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,41.17666666666667,67.78666666666668,0.3499999999999999,60.96,100.0
2025-02-26 10:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,41.36,67.8,0.3433333333333333,61.11666666666667,100.0
2025-02-26 10:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,40.89333333333334,67.81666666666666,0.3433333333333333,60.99333333333334,100.0
2025-02-26 10:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,40.88,67.82,0.3433333333333333,60.95666666666667,100.0
2025-02-26 10:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,40.73,67.75,0.3433333333333333,60.973333333333336,100.0
2025-02-26 11:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,40.97,67.79333333333334,0.3433333333333333,61.04,100.0
2025-02-26 11:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,40.58,67.78333333333335,0.3433333333333333,60.94,100.0
2025-02-26 11:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,40.32,67.77,0.3466666666666667,60.79666666666666,100.0
2025-02-26 11:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,40.09,67.77666666666667,0.34,60.75666666666666,100.0
2025-02-26 12:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,40.12,67.77666666666666,0.3366666666666666,60.76666666666667,100.0
2025-02-26 12:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,39.86666666666667,67.73,0.34,60.64333333333334,100.0
2025-02-26 12:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,39.586666666666666,67.73,0.3366666666666666,60.61333333333334,100.0
2025-02-26 12:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,39.723333333333336,67.70666666666666,0.3433333333333333,60.66666666666666,100.0
2025-02-26 13:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,40.123333333333335,67.75333333333333,0.3366666666666666,60.870000000000005,100.0
2025-02-26 13:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,40.68,67.81,0.3366666666666666,61.18333333333334,100.0
2025-02-26 13:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,41.66333333333333,67.86,0.3466666666666667,61.76,100.0
2025-02-26 13:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,44.01333333333334,67.96,0.3533333333333333,62.69,100.0
2025-02-26 14:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.666666666666666,5000.0,46.973333333333336,68.2,0.3333333333333333,63.78666666666667,100.0
2025-02-26 14:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,18.0,5000.0,48.403333333333336,68.36666666666666,0.3533333333333333,63.89000000000001,100.0
2025-02-26 14:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.33333333333333,5000.0,49.95000000000001,68.42333333333333,0.45,63.38,100.0
2025-02-26 14:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.0,5000.0,50.85,68.36,0.4866666666666666,63.23666666666667,100.0
2025-02-26 15:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,26.33333333333333,5000.0,51.97333333333333,68.33333333333333,0.51,63.66333333333333,100.0
2025-02-26 15:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,30.666666666666668,5000.0,53.94333333333333,68.27999999999999,0.6266666666666666,63.68666666666667,100.0
2025-02-26 15:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,35.666666666666664,5000.0,55.84,68.25,0.71,63.77,100.0
2025-02-26 15:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,42.0,5000.0,57.04,68.18666666666667,0.8300000000000001,63.84333333333333,100.0
2025-02-26 16:00:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,51.66666666666666,5000.0,58.21333333333333,68.08333333333333,1.0033333333333332,64.03333333333333,100.0
2025-02-26 16:15:00,-0.0533333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,73.0,5000.0,59.46333333333333,68.12666666666667,1.12,64.86,100.0
2025-02-26 16:30:00,0.03,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,97.66666666666669,5000.0,60.57333333333333,68.27666666666666,1.0633333333333332,64.77666666666666,100.0
2025-02-26 16:45:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,62.00333333333333,68.36333333333333,1.01,65.81333333333333,100.0
2025-02-26 17:00:00,-0.0366666666666666,0.08,14.286666666666669,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,63.44,68.39333333333333,1.0033333333333332,61.26,100.0
2025-02-26 17:15:00,0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,64.67,67.74333333333334,1.0166666666666666,58.906666666666666,100.0
2025-02-26 17:30:00,0.0166666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,67.04,67.38333333333334,0.9433333333333334,60.80666666666667,100.0
2025-02-26 17:45:00,0.0266666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,36.66666666666666,5000.0,67.92999999999999,67.69666666666667,0.56,60.5,100.0
2025-02-26 18:00:00,0.0166666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,68.63333333333334,68.22333333333334,0.3733333333333333,60.06666666666666,100.0
2025-02-26 18:15:00,0.01,0.08,14.286666666666669,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,69.34333333333332,68.44666666666667,0.3633333333333333,63.54,100.0
2025-02-26 18:30:00,0.0233333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,70.06333333333333,68.90333333333334,0.3666666666666667,63.47333333333333,100.0
2025-02-26 18:45:00,0.0233333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,70.66000000000001,68.86,0.3699999999999999,61.22,100.0
2025-02-26 19:00:00,-0.0233333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,71.64999999999999,68.89,0.35,61.77,100.0
2025-02-26 19:15:00,-0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,71.19666666666667,68.9,0.3533333333333333,61.34333333333333,100.0
2025-02-26 19:30:00,-0.0333333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,70.77666666666666,68.88,0.3566666666666667,61.23333333333333,100.0
2025-02-26 19:45:00,-0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,70.67,68.84666666666666,0.36,61.223333333333336,100.0
2025-02-26 20:00:00,0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,71.76666666666667,68.81666666666666,0.3533333333333333,61.52333333333333,100.0
2025-02-26 20:15:00,0.01,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,73.07333333333334,68.90333333333334,0.3666666666666667,62.156666666666666,100.0
2025-02-26 20:30:00,-0.02,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,72.74666666666667,68.95,0.3533333333333333,62.24,100.0
2025-02-26 20:45:00,0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,71.69,68.96,0.41,61.55,100.0
2025-02-26 21:00:00,0.0133333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,71.09333333333335,68.87666666666667,0.3699999999999999,61.18666666666667,100.0
2025-02-26 21:15:00,-0.01,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,70.98333333333333,68.79,0.3666666666666667,61.2,100.0
2025-02-26 21:30:00,-0.01,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,70.49333333333333,68.78000000000002,0.3733333333333333,60.82333333333333,100.0
2025-02-26 21:45:00,-0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,69.81,68.64999999999999,0.3466666666666667,60.55666666666667,100.0
2025-02-26 22:00:00,-0.0133333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,69.90666666666667,68.58333333333333,0.34,60.54666666666666,100.0
2025-02-26 22:15:00,-0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,69.53666666666668,68.53666666666668,0.3333333333333333,60.38333333333333,100.0
2025-02-26 22:30:00,0.0,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,69.19666666666667,68.44666666666667,0.3366666666666666,60.15,100.0
2025-02-26 22:45:00,0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,68.79666666666667,68.36333333333333,0.3333333333333333,59.98,100.0
2025-02-26 23:00:00,0.0,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,68.30333333333333,68.32333333333334,0.3233333333333333,59.57,100.0
2025-02-26 23:15:00,0.0,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,32.333333333333336,5000.0,67.75999999999999,68.15666666666667,0.5933333333333333,59.92333333333334,100.0
2025-02-26 23:30:00,-0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,67.44,68.19,0.32,59.26666666666667,100.0
2025-02-26 23:45:00,-0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,66.90333333333332,68.21666666666665,0.3133333333333333,58.94,100.0
2025-02-27 00:00:00,0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,33.0,5000.0,66.40666666666665,67.85000000000001,0.5666666666666668,59.28,100.0
2025-02-27 00:15:00,0.0133333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,26.0,5000.0,66.53,67.72666666666667,0.5566666666666666,59.69,100.0
2025-02-27 00:30:00,-0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,66.96666666666665,68.17,0.33,58.95666666666667,100.0
2025-02-27 00:45:00,0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,67.21333333333334,68.19666666666666,0.3166666666666666,59.10333333333333,100.0
2025-02-27 01:00:00,-0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,67.29666666666667,68.19333333333334,0.3266666666666666,59.18666666666667,100.0
2025-02-27 01:15:00,0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,67.48,68.23666666666666,0.3533333333333333,59.22666666666667,100.0
2025-02-27 01:30:00,0.0499999999999999,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,55.333333333333336,5000.0,67.75,67.91333333333334,0.86,60.626666666666665,100.0
