time,BldgStaticPres,BldgStaticPresSp,ClgPct,EffRmSp,EffSuplAirTempSp,ExhFanSpd,HtgPct,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp,SuplFanSpd
2025-03-02 09:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.006666666666664,65.65333333333332,0.3466666666666667,54.71,100.0
2025-03-02 09:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.32,65.62,0.3433333333333333,54.73666666666666,100.0
2025-03-02 09:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.84,65.59333333333332,0.3466666666666667,54.583333333333336,100.0
2025-03-02 09:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.65,65.61666666666666,0.3466666666666667,54.52333333333333,100.0
2025-03-02 10:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.666666666666668,65.60000000000001,0.3466666666666667,54.52333333333333,100.0
2025-03-02 10:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.526666666666667,65.61333333333333,0.3466666666666667,54.5,100.0
2025-03-02 10:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.28,65.58666666666666,0.3466666666666667,54.41333333333333,100.0
2025-03-02 10:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.16,65.58999999999999,0.3466666666666667,54.29333333333333,100.0
2025-03-02 11:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.656666666666663,65.58,0.3566666666666666,54.20666666666667,100.0
2025-03-02 11:15:00,0.0,0.08,0.0,52.0,61.333333333333336,0.0,0.0,1.0,1.0,5.0,5000.0,24.836666666666662,65.55666666666666,0.3433333333333333,54.16333333333333,100.0
2025-03-02 11:30:00,0.0,0.08,0.0,52.0,59.333333333333336,0.0,0.0,1.0,1.0,5.0,5000.0,24.53333333333333,65.60666666666667,0.34,54.1,100.0
2025-03-02 11:45:00,0.0,0.08,0.0,52.0,58.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.35,65.59333333333333,0.3466666666666667,54.04333333333333,100.0
2025-03-02 12:00:00,0.0,0.08,0.0,52.0,56.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.326666666666668,65.57666666666667,0.3433333333333333,53.96333333333333,100.0
2025-03-02 12:15:00,0.0,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.17333333333333,65.53333333333333,0.3499999999999999,53.91333333333333,100.0
2025-03-02 12:30:00,-0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.17333333333333,65.52333333333333,0.3499999999999999,53.91,100.0
2025-03-02 12:45:00,-0.0066666666666666,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.356666666666666,65.52,0.3466666666666667,54.05,100.0
2025-03-02 13:00:00,-0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,24.653333333333336,65.53,0.3499999999999999,54.23333333333333,100.0
2025-03-02 13:15:00,-0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.320000000000004,65.57000000000001,0.3499999999999999,54.53666666666667,100.0
2025-03-02 13:30:00,0.0,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.576666666666668,65.65333333333332,0.3533333333333333,54.79,100.0
2025-03-02 13:45:00,-0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,25.94333333333333,65.71666666666667,0.3433333333333333,54.99,100.0
2025-03-02 14:00:00,0.0033333333333333,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.493333333333336,65.83666666666666,0.3466666666666667,55.31333333333333,100.0
2025-03-02 14:15:00,0.0,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,26.88,65.99333333333334,0.34,55.67,100.0
2025-03-02 14:30:00,0.0,0.08,0.0,52.0,55.0,0.0,0.0,1.0,1.0,5.0,5000.0,27.68,66.17333333333333,0.3466666666666667,56.07666666666668,100.0
2025-03-02 14:45:00,0.0,0.08,0.0,52.0,56.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.016666666666666,66.26,0.35,56.36666666666667,100.0
2025-03-02 15:00:00,-0.0066666666666666,0.08,0.0,52.0,58.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.45,66.39333333333333,0.3466666666666667,56.57666666666668,100.0
2025-03-02 15:15:00,-0.0033333333333333,0.08,0.0,52.0,59.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,29.05,66.49666666666667,0.3433333333333333,56.96666666666667,100.0
2025-03-02 15:30:00,0.0033333333333333,0.08,0.0,52.0,61.66666666666666,0.0,0.0,1.0,1.0,5.0,5000.0,29.6,66.63,0.3533333333333333,57.29,100.0
2025-03-02 15:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,30.383333333333336,66.75,0.3499999999999999,57.68333333333334,100.0
2025-03-02 16:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,31.13,66.91000000000001,0.3566666666666667,58.18,100.0
2025-03-02 16:15:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,31.17,67.00333333333333,0.34,58.32333333333333,100.0
2025-03-02 16:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,32.02,67.16000000000001,0.35,58.75333333333333,100.0
2025-03-02 16:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,32.346666666666664,67.27333333333333,0.3433333333333333,58.98,100.0
2025-03-02 17:00:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.11333333333334,67.42333333333333,0.35,59.24666666666667,100.0
2025-03-02 17:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.593333333333334,67.53666666666668,0.3533333333333333,59.51333333333333,100.0
2025-03-02 17:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.943333333333335,67.62,0.35,59.77,100.0
2025-03-02 17:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.916666666666664,67.71,0.34,59.89666666666667,100.0
2025-03-02 18:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.876666666666665,67.89666666666666,0.3433333333333333,60.36666666666667,100.0
2025-03-02 18:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.20666666666667,68.01,0.35,60.56999999999999,100.0
2025-03-02 18:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.82333333333333,68.10333333333334,0.34,60.80666666666667,100.0
2025-03-02 18:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.54333333333333,68.27333333333333,0.34,61.196666666666665,100.0
2025-03-02 19:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.88666666666666,68.41666666666667,0.35,61.370000000000005,100.0
2025-03-02 19:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.73333333333333,68.55666666666667,0.3366666666666666,61.74333333333334,100.0
2025-03-02 19:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.77,68.68,0.3366666666666666,61.76333333333333,100.0
2025-03-02 19:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.303333333333335,68.81333333333333,0.34,62.06,100.0
2025-03-02 20:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.53,68.84333333333333,0.3266666666666666,62.11000000000001,100.0
2025-03-02 20:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.73,68.87333333333333,0.33,62.18666666666667,100.0
2025-03-02 20:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.55,68.91000000000001,0.3333333333333333,62.43666666666667,100.0
2025-03-02 20:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.51666666666667,68.91333333333334,0.3333333333333333,62.45666666666667,100.0
2025-03-02 21:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.766666666666666,68.89,0.3433333333333333,62.55,100.0
2025-03-02 21:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.67666666666667,68.92666666666666,0.35,62.403333333333336,100.0
2025-03-02 21:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.45,68.91333333333334,0.3633333333333333,62.60666666666666,100.0
2025-03-02 21:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.336666666666666,68.92333333333333,0.3633333333333333,62.65,100.0
2025-03-02 22:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.370000000000005,68.90333333333332,0.3733333333333333,62.56,100.0
2025-03-02 22:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.75666666666667,68.89333333333333,0.3699999999999999,62.59,100.0
2025-03-02 22:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.906666666666666,68.88333333333333,0.3699999999999999,62.68000000000001,100.0
2025-03-02 22:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.1,68.83666666666666,0.3699999999999999,62.35666666666666,100.0
2025-03-02 23:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.03333333333333,68.81,0.38,62.22,100.0
2025-03-02 23:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.03,68.71,0.3733333333333333,61.973333333333336,100.0
2025-03-02 23:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.796666666666674,68.62,0.38,61.77,100.0
2025-03-02 23:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.32333333333333,68.47000000000001,0.3733333333333333,61.406666666666666,100.0
2025-03-03 00:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.07666666666666,68.3,0.3566666666666667,61.153333333333336,100.0
2025-03-03 00:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.70666666666667,68.14666666666666,0.3366666666666666,60.99666666666667,100.0
2025-03-03 00:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.74666666666666,67.96,0.3333333333333333,60.56,100.0
2025-03-03 00:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.79,67.78333333333333,0.3333333333333333,60.06666666666666,100.0
2025-03-03 01:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.84666666666666,67.64,0.3333333333333333,60.02333333333333,100.0
2025-03-03 01:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.20666666666667,67.53333333333335,0.34,59.623333333333335,100.0
2025-03-03 01:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.64666666666667,67.42333333333333,0.3333333333333333,59.51333333333333,100.0
2025-03-03 01:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.10666666666666,67.37,0.3333333333333333,58.906666666666666,100.0
2025-03-03 02:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.056666666666665,67.33,0.3333333333333333,58.91666666666666,100.0
2025-03-03 02:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.92666666666667,67.28666666666668,0.34,58.85999999999999,100.0
2025-03-03 02:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.48,67.22,0.3366666666666666,58.97333333333333,100.0
2025-03-03 02:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.50333333333334,67.20666666666666,0.3366666666666666,58.873333333333335,100.0
2025-03-03 03:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.333333333333336,67.14666666666666,0.3366666666666666,58.88,100.0
2025-03-03 03:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.88999999999999,67.12333333333333,0.34,58.72,100.0
2025-03-03 03:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,32.94,67.09333333333333,0.3333333333333333,58.34333333333333,100.0
2025-03-03 03:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,32.51333333333333,67.03333333333335,0.3366666666666666,58.16333333333333,100.0
2025-03-03 04:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.39333333333334,66.96666666666665,0.33,58.41333333333333,100.0
2025-03-03 04:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.163333333333334,66.93666666666667,0.3333333333333333,58.28,100.0
2025-03-03 04:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,32.68333333333333,66.85333333333334,0.34,58.06666666666666,100.0
2025-03-03 04:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,32.03333333333334,66.78,0.3433333333333333,57.78666666666667,100.0
2025-03-03 05:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,32.050000000000004,66.73,0.3433333333333333,57.84666666666666,100.0
2025-03-03 05:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,32.12,66.69,0.34,57.82333333333333,100.0
2025-03-03 05:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,31.85333333333333,66.69,0.3366666666666666,57.63333333333333,100.0
2025-03-03 05:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,30.51,66.63333333333334,0.3366666666666666,57.14666666666667,100.0
2025-03-03 06:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.746666666666663,66.55333333333333,0.3433333333333333,56.80666666666667,100.0
2025-03-03 06:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.416666666666668,66.45333333333333,0.3366666666666666,56.68,100.0
2025-03-03 06:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.85333333333333,66.44333333333333,0.34,56.8,100.0
2025-03-03 06:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,30.043333333333333,66.38333333333334,0.3366666666666666,56.82666666666668,100.0
2025-03-03 07:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,30.69333333333333,66.38,0.34,56.97,100.0
2025-03-03 07:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,30.08333333333333,66.34,0.34,56.73333333333333,100.0
2025-03-03 07:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.816666666666663,66.30666666666666,0.3433333333333333,56.71,100.0
2025-03-03 07:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.35333333333333,66.32,0.34,56.59666666666666,100.0
2025-03-03 08:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.453333333333333,66.33333333333333,0.3433333333333333,56.56,100.0
2025-03-03 08:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,30.016666666666666,66.30333333333334,0.3433333333333333,56.66666666666666,100.0
2025-03-03 08:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.83333333333333,66.29333333333334,0.3466666666666667,56.620000000000005,100.0
2025-03-03 08:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.21333333333333,66.25666666666666,0.3433333333333333,56.423333333333325,100.0
2025-03-03 09:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.866666666666664,66.21666666666667,0.34,56.303333333333335,100.0
2025-03-03 09:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.88,66.2,0.3366666666666666,56.30666666666667,100.0
2025-03-03 09:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,28.986666666666665,66.2,0.34,56.373333333333335,100.0
2025-03-03 09:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.10333333333333,66.24333333333333,0.34,56.46333333333333,100.0
2025-03-03 10:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.85333333333333,66.25,0.34,56.56333333333333,100.0
2025-03-03 10:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.55,66.33,0.3366666666666666,56.60666666666666,100.0
2025-03-03 10:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.473333333333333,66.33999999999999,0.3433333333333333,56.60666666666666,100.0
2025-03-03 10:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.516666666666666,66.39,0.3366666666666666,56.68333333333334,100.0
2025-03-03 11:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.60333333333333,66.41333333333334,0.3333333333333333,56.76,100.0
2025-03-03 11:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.796666666666667,66.47333333333333,0.3333333333333333,56.89333333333334,100.0
2025-03-03 11:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.93,66.51333333333334,0.3366666666666666,57.03333333333334,100.0
2025-03-03 11:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,29.95,66.55333333333333,0.3433333333333333,57.09,100.0
2025-03-03 12:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,31.02333333333333,66.56333333333333,0.34,57.36666666666667,100.0
2025-03-03 12:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,31.266666666666666,66.65333333333332,0.3333333333333333,57.56333333333333,100.0
2025-03-03 12:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,32.07333333333333,66.70666666666666,0.3466666666666667,57.78,100.0
2025-03-03 12:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,32.49333333333333,66.72666666666667,0.3466666666666667,58.02,100.0
2025-03-03 13:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,32.56666666666666,66.78000000000002,0.3433333333333333,58.02666666666666,100.0
2025-03-03 13:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,32.99333333333333,66.83,0.3466666666666667,58.34666666666666,100.0
2025-03-03 13:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,33.97666666666667,66.96,0.3433333333333333,58.77333333333333,100.0
2025-03-03 13:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.82666666666666,67.04666666666667,0.3499999999999999,59.18,100.0
2025-03-03 14:00:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.553333333333335,67.17333333333333,0.3466666666666667,59.54666666666666,100.0
2025-03-03 14:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.06333333333333,67.29333333333334,0.35,60.196666666666665,100.0
2025-03-03 14:30:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.50666666666667,67.45333333333333,0.34,60.77,100.0
2025-03-03 14:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.48,67.64666666666666,0.34,61.35999999999999,100.0
2025-03-03 15:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.77333333333333,67.88,0.3433333333333333,61.96333333333333,100.0
2025-03-03 15:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,41.79,68.08666666666666,0.33,62.47666666666667,100.0
2025-03-03 15:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,42.873333333333335,68.24666666666667,0.33,63.05666666666667,100.0
2025-03-03 15:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,43.43,68.45,0.34,63.42666666666667,100.0
2025-03-03 16:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,44.223333333333336,68.62333333333333,0.3366666666666666,63.85666666666666,100.0
2025-03-03 16:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,44.81666666666666,68.82666666666667,0.33,64.25,100.0
2025-03-03 16:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,45.86000000000001,68.99666666666667,0.33,64.8,100.0
2025-03-03 16:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,46.45,69.17333333333333,0.3266666666666666,65.17,100.0
2025-03-03 17:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,47.4,69.36666666666667,0.33,65.64666666666666,100.0
2025-03-03 17:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,48.50666666666666,69.48333333333333,0.3233333333333333,66.12666666666667,100.0
2025-03-03 17:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,16.333333333333332,5000.0,48.21666666666667,69.48,0.3999999999999999,64.37333333333333,100.0
2025-03-03 17:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.0,5000.0,48.31,69.15666666666667,0.4533333333333333,63.34333333333333,100.0
2025-03-03 18:00:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.0,5000.0,49.23666666666667,68.97333333333334,0.51,63.080000000000005,100.0
2025-03-03 18:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.0,5000.0,49.906666666666666,68.93,0.49,63.303333333333335,100.0
2025-03-03 18:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.0,5000.0,50.23333333333333,68.83333333333333,0.5166666666666667,63.336666666666666,100.0
2025-03-03 18:45:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,26.0,5000.0,51.30666666666667,68.78333333333333,0.5433333333333333,63.57666666666668,100.0
2025-03-03 19:00:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,52.29333333333333,68.68666666666667,0.6133333333333333,63.330000000000005,100.0
2025-03-03 19:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.33333333333333,5000.0,52.35333333333333,68.61666666666666,0.6233333333333334,63.193333333333335,100.0
2025-03-03 19:30:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,52.88666666666666,68.55333333333333,0.6433333333333334,63.28,100.0
2025-03-03 19:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,31.0,5000.0,53.64333333333334,68.55333333333333,0.6766666666666667,63.50666666666667,100.0
2025-03-03 20:00:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,32.666666666666664,5000.0,54.25666666666667,68.52666666666667,0.7599999999999999,63.31666666666666,100.0
2025-03-03 20:15:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,34.0,5000.0,54.44333333333333,68.39666666666666,0.8233333333333333,63.07,100.0
2025-03-03 20:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,34.0,5000.0,54.77666666666666,68.29666666666667,0.8566666666666666,63.196666666666665,100.0
2025-03-03 20:45:00,0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,34.0,5000.0,54.77666666666666,68.31,0.89,63.2,100.0
2025-03-03 21:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.66666666666666,5000.0,55.92666666666667,68.33666666666666,0.9433333333333334,63.56666666666666,100.0
2025-03-03 21:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,41.66666666666666,5000.0,56.54666666666666,68.3,1.07,63.48666666666667,100.0
2025-03-03 21:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,42.0,5000.0,56.11666666666667,68.15666666666665,1.086666666666667,63.03333333333333,100.0
2025-03-03 21:45:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,42.0,5000.0,56.32,68.06666666666666,1.09,63.10666666666666,100.0
2025-03-03 22:00:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,42.0,5000.0,56.44,68.02666666666666,1.08,62.97666666666667,100.0
2025-03-03 22:15:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,42.0,5000.0,56.21333333333333,67.99,1.0666666666666669,62.98,100.0
2025-03-03 22:30:00,-0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,42.0,5000.0,55.98333333333333,67.92333333333333,1.07,62.69,100.0
2025-03-03 22:45:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,42.0,5000.0,55.52333333333333,67.88000000000001,1.0433333333333332,62.303333333333335,100.0
2025-03-03 23:00:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,42.0,5000.0,54.74666666666667,67.70666666666666,1.0433333333333332,61.73,100.0
2025-03-03 23:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,42.0,5000.0,54.13666666666666,67.50666666666666,1.06,61.26666666666667,100.0
2025-03-03 23:30:00,0.0366666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,40.66666666666666,5000.0,52.99666666666667,67.29,1.02,60.39000000000001,100.0
2025-03-03 23:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,52.42,67.13,0.8866666666666667,60.28333333333333,100.0
2025-03-04 00:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,34.0,5000.0,52.370000000000005,67.16666666666667,0.7833333333333333,60.73333333333333,100.0
2025-03-04 00:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,31.33333333333333,5000.0,51.68333333333334,67.12333333333333,0.6833333333333332,60.43333333333334,100.0
2025-03-04 00:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.33333333333333,5000.0,50.57333333333333,67.14666666666666,0.6033333333333334,60.48333333333333,100.0
2025-03-04 00:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,49.95333333333334,67.18666666666667,0.5766666666666667,60.46666666666667,100.0
2025-03-04 01:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.666666666666668,5000.0,49.46333333333333,67.21333333333332,0.5766666666666667,60.47,100.0
2025-03-04 01:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.0,5000.0,48.90333333333333,67.24666666666667,0.5533333333333333,60.46,100.0
2025-03-04 01:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.0,5000.0,49.34333333333333,67.30333333333333,0.5333333333333333,60.99,100.0
2025-03-04 01:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.666666666666668,5000.0,48.64666666666667,67.34666666666666,0.5366666666666667,60.77666666666666,100.0
2025-03-04 02:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.0,5000.0,48.14000000000001,67.33,0.5266666666666667,60.56333333333333,100.0
2025-03-04 02:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.33333333333333,5000.0,47.54,67.36,0.5066666666666667,60.59666666666666,100.0
2025-03-04 02:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,18.33333333333333,5000.0,46.156666666666666,67.35666666666667,0.4599999999999999,60.32666666666666,100.0
2025-03-04 02:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,15.666666666666666,5000.0,45.47666666666667,67.46,0.4333333333333333,60.63666666666666,100.0
2025-03-04 03:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,45.07333333333333,67.52666666666667,0.4066666666666667,60.73333333333333,100.0
2025-03-04 03:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,45.40333333333333,67.58,0.4133333333333333,60.92333333333334,100.0
2025-03-04 03:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,45.98,67.61,0.4133333333333333,61.06666666666666,100.0
2025-03-04 03:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,46.870000000000005,67.68333333333334,0.4166666666666667,61.66,100.0
2025-03-04 04:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,46.923333333333325,67.74,0.42,61.66666666666666,100.0
2025-03-04 04:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,46.830000000000005,67.78333333333333,0.41,61.626666666666665,100.0
2025-03-04 04:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,47.00666666666666,67.83333333333333,0.42,61.56666666666666,100.0
2025-03-04 04:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,46.70333333333334,67.87,0.4166666666666667,61.49333333333333,100.0
2025-03-04 05:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,46.50666666666667,67.89666666666666,0.4166666666666667,61.31666666666666,100.0
2025-03-04 05:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,46.16666666666666,67.86999999999999,0.4166666666666667,61.35333333333333,100.0
2025-03-04 05:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,46.13666666666666,67.86333333333333,0.4133333333333333,61.32333333333333,100.0
2025-03-04 05:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,46.11333333333334,67.86666666666667,0.4066666666666667,61.2,100.0
2025-03-04 06:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,45.64333333333334,67.84666666666668,0.4133333333333333,61.11333333333334,100.0
2025-03-04 06:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,45.29333333333333,67.79333333333334,0.4066666666666667,60.86333333333334,100.0
2025-03-04 06:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,45.23333333333333,67.80666666666667,0.41,60.85,100.0
2025-03-04 06:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,45.423333333333325,67.78333333333335,0.4166666666666667,61.02666666666667,100.0
2025-03-04 07:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,45.36333333333334,67.80333333333334,0.42,60.89666666666667,100.0
2025-03-04 07:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,45.24333333333333,67.74333333333334,0.4233333333333333,60.85,100.0
2025-03-04 07:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,45.6,67.76666666666667,0.42,60.88,100.0
2025-03-04 07:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,46.71,67.82000000000001,0.42,61.48333333333333,100.0
2025-03-04 08:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,47.42,67.89333333333333,0.4233333333333333,61.836666666666666,100.0
2025-03-04 08:15:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,46.583333333333336,67.89,0.4333333333333333,61.45,100.0
2025-03-04 08:30:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,45.84666666666666,67.85666666666667,0.4366666666666667,61.23666666666667,100.0
2025-03-04 08:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,46.25333333333333,67.89999999999999,0.4266666666666667,61.25333333333333,100.0
2025-03-04 09:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,46.64666666666667,67.89333333333333,0.4233333333333333,61.47666666666667,100.0
2025-03-04 09:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,47.196666666666665,67.91333333333334,0.4233333333333333,61.67666666666667,100.0
2025-03-04 09:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,47.60333333333333,67.93333333333334,0.4166666666666667,62.03666666666667,100.0
2025-03-04 09:45:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,49.00666666666666,68.06,0.4266666666666667,62.60999999999999,100.0
2025-03-04 10:00:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.0,5000.0,49.47666666666667,68.12666666666667,0.4366666666666667,62.98333333333333,100.0
2025-03-04 10:15:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.666666666666666,5000.0,50.64333333333334,68.23666666666666,0.4166666666666667,63.5,100.0
2025-03-04 10:30:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,21.666666666666668,5000.0,51.91666666666666,68.30333333333333,0.44,63.77,100.0
2025-03-04 10:45:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.33333333333333,5000.0,52.60999999999999,68.25666666666667,0.51,63.56333333333333,100.0
2025-03-04 11:00:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,26.666666666666668,5000.0,53.22333333333333,68.23333333333333,0.5366666666666666,63.620000000000005,100.0
2025-03-04 11:15:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.33333333333333,5000.0,53.67,68.19,0.5566666666666668,63.446666666666665,100.0
2025-03-04 11:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,53.66333333333333,68.19,0.55,63.35,100.0
2025-03-04 11:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,53.73333333333334,68.16666666666667,0.5533333333333333,63.376666666666665,100.0
2025-03-04 12:00:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,53.68666666666667,68.16333333333334,0.58,63.306666666666665,100.0
2025-03-04 12:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,53.64333333333334,68.13666666666667,0.59,63.22,100.0
2025-03-04 12:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,53.71333333333333,68.19333333333333,0.6,63.223333333333336,100.0
2025-03-04 12:45:00,-0.05,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,53.66,68.21,0.6,63.18,100.0
2025-03-04 13:00:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,53.73666666666666,68.23666666666666,0.6066666666666666,63.27666666666666,100.0
2025-03-04 13:15:00,0.01,0.08,0.0,52.0,60.66666666666666,0.0,0.0,1.0,1.0,39.0,5000.0,54.34,68.08999999999999,0.8233333333333333,62.306666666666665,100.0
2025-03-04 13:30:00,0.0366666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,39.0,5000.0,55.02333333333333,67.74666666666667,0.8866666666666667,62.083333333333336,100.0
2025-03-04 13:45:00,-0.0466666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,39.0,5000.0,55.556666666666665,67.68333333333334,0.89,62.39333333333334,100.0
2025-03-04 14:00:00,0.05,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,39.0,5000.0,56.25333333333333,67.70666666666666,0.9,62.92333333333334,100.0
2025-03-04 14:15:00,0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,39.66666666666666,5000.0,57.11333333333334,67.79333333333334,0.8866666666666667,63.53,100.0
2025-03-04 14:30:00,-0.0533333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,46.333333333333336,5000.0,57.830000000000005,67.89,0.9833333333333334,63.79666666666666,100.0
2025-03-04 14:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,55.333333333333336,5000.0,58.96333333333333,67.84333333333333,1.13,64.17333333333333,100.0
2025-03-04 15:00:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,77.66666666666667,5000.0,59.583333333333336,67.87666666666667,1.2266666666666666,64.51,100.0
2025-03-04 15:15:00,-0.03,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,95.66666666666669,5000.0,59.86333333333334,67.64,1.1133333333333333,64.21,100.0
2025-03-04 15:30:00,-0.0333333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,61.13666666666666,67.83333333333333,1.12,64.82666666666667,100.0
2025-03-04 15:45:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,61.71333333333333,68.09666666666668,1.0766666666666669,65.20666666666666,100.0
2025-03-04 16:00:00,0.0299999999999999,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,62.64666666666667,68.27,1.163333333333333,66.22666666666667,100.0
2025-03-04 16:15:00,-0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,63.06666666666666,68.08,1.1233333333333333,58.48,100.0
2025-03-04 16:30:00,0.0699999999999999,0.08,7.1433333333333335,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,63.67333333333334,67.68333333333334,1.11,63.16666666666666,100.0
2025-03-04 16:45:00,-0.0266666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,64.24333333333333,67.65666666666667,1.086666666666667,58.68333333333334,100.0
2025-03-04 17:00:00,-0.0999999999999999,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,65.12333333333333,67.20666666666666,1.0266666666666666,59.303333333333335,100.0
2025-03-04 17:15:00,-0.0266666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,67.30666666666667,67.11666666666666,1.0433333333333332,61.10666666666666,100.0
2025-03-04 17:30:00,0.03,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,66.25333333333333,67.14999999999999,1.0633333333333337,60.120000000000005,100.0
2025-03-04 17:45:00,-0.05,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,67.77666666666666,67.17333333333333,1.0433333333333332,61.39666666666667,100.0
2025-03-04 18:00:00,0.0633333333333333,0.08,21.43,52.0,62.0,0.6666666666666666,0.0,1.0,1.0,100.0,5000.0,68.67,67.33333333333333,1.0666666666666669,62.35,100.0
2025-03-04 18:15:00,0.0533333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,67.89999999999999,67.54666666666667,1.106666666666667,61.43666666666667,100.0
2025-03-04 18:30:00,-0.01,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,67.74666666666667,67.51333333333334,1.096666666666667,61.24333333333333,100.0
2025-03-04 18:45:00,0.0,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,67.77666666666666,67.52666666666666,1.1033333333333333,61.69,100.0
2025-03-04 19:00:00,0.03,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,67.49333333333334,67.58333333333333,1.143333333333333,61.18666666666667,100.0
2025-03-04 19:15:00,0.02,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,67.28666666666668,67.52999999999999,1.1366666666666667,61.01333333333333,100.0
2025-03-04 19:30:00,0.02,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,66.99333333333334,67.48666666666666,1.1166666666666667,61.04,100.0
2025-03-04 19:45:00,-0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,67.91000000000001,67.51333333333334,1.14,61.57666666666666,100.0
2025-03-04 20:00:00,0.0266666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,68.14999999999999,67.58999999999999,1.15,61.74333333333333,100.0
2025-03-04 20:15:00,-0.0633333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,68.55,67.65666666666667,1.1333333333333333,62.09333333333333,100.0
2025-03-04 20:30:00,-0.04,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,68.93333333333334,67.70333333333333,1.17,62.120000000000005,100.0
2025-03-04 20:45:00,-0.01,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,69.23666666666666,67.75333333333334,1.163333333333333,62.36666666666667,100.0
2025-03-04 21:00:00,-0.01,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,39.0,5000.0,69.17,67.94333333333333,0.7766666666666667,61.553333333333335,100.0
2025-03-04 21:15:00,-0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,69.49333333333333,68.40666666666667,0.3966666666666666,60.13666666666666,100.0
2025-03-04 21:30:00,-0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,69.27,68.44666666666666,0.3699999999999999,59.88,100.0
2025-03-04 21:45:00,-0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,68.94666666666666,68.41333333333334,0.3633333333333333,59.79,100.0
2025-03-04 22:00:00,0.0166666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,68.99000000000001,68.44666666666666,0.3999999999999999,59.81,100.0
2025-03-04 22:15:00,-0.0133333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,68.87666666666667,68.41000000000001,0.3866666666666667,59.76,100.0
2025-03-04 22:30:00,-0.0266666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,68.75333333333333,68.37,0.3966666666666666,59.69,100.0
2025-03-04 22:45:00,0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,68.62333333333333,68.34333333333333,0.3766666666666666,59.45,100.0
2025-03-04 23:00:00,0.0133333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,68.45333333333333,68.29,0.3833333333333333,59.39333333333334,100.0
2025-03-04 23:15:00,0.01,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,68.14333333333333,68.26,0.36,59.26333333333333,100.0
2025-03-04 23:30:00,-0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,67.99666666666667,68.27333333333333,0.33,59.223333333333336,100.0
2025-03-04 23:45:00,0.0,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,67.83999999999999,68.21666666666667,0.33,59.26666666666667,100.0
2025-03-05 00:00:00,0.02,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,67.29666666666667,68.22333333333334,0.3466666666666667,59.01,100.0
2025-03-05 00:15:00,-0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,66.44,68.17,0.3366666666666666,58.67333333333334,100.0
2025-03-05 00:30:00,0.0,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,65.63666666666667,68.09333333333333,0.33,58.25666666666666,100.0
2025-03-05 00:45:00,0.0233333333333333,0.08,14.286666666666669,52.0,62.0,0.0,0.0,1.0,1.0,56.0,5000.0,62.64666666666667,67.58999999999999,0.7200000000000001,59.41333333333333,100.0
2025-03-05 01:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,61.0,67.67,1.02,64.46333333333332,100.0
2025-03-05 01:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,60.38,68.18666666666667,1.0766666666666669,64.08333333333333,100.0
2025-03-05 01:30:00,0.04,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.89333333333334,68.33,1.096666666666667,63.63666666666666,100.0
2025-03-05 01:45:00,0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.96666666666666,68.36666666666667,1.11,63.76,100.0
2025-03-05 02:00:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,75.33333333333333,5000.0,61.45333333333334,68.46666666666667,1.05,65.14,100.0
2025-03-05 02:15:00,0.0166666666666666,0.08,14.286666666666669,52.0,62.0,0.0,0.0,1.0,1.0,25.33333333333333,5000.0,62.95666666666667,68.99333333333334,0.65,63.63999999999999,100.0
2025-03-05 02:30:00,-0.0333333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,64.32333333333334,68.80333333333333,0.3999999999999999,58.21666666666667,100.0
2025-03-05 02:45:00,-0.01,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,64.56666666666666,68.49666666666667,0.3533333333333333,58.06333333333333,100.0
2025-03-05 03:00:00,-0.0233333333333333,0.08,14.286666666666669,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,63.59333333333333,68.33666666666666,0.35,60.64333333333334,100.0
2025-03-05 03:15:00,-0.0333333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,34.333333333333336,5000.0,60.85666666666666,68.67333333333333,0.7866666666666666,66.73333333333333,100.0
2025-03-05 03:30:00,0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,74.33333333333333,5000.0,59.85666666666666,68.46666666666665,1.25,64.63333333333333,100.0
2025-03-05 03:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,93.33333333333331,5000.0,59.77,68.21666666666665,1.1833333333333331,64.04333333333334,100.0
2025-03-05 04:00:00,-0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,99.66666666666669,5000.0,59.59666666666667,68.26666666666667,1.1033333333333335,63.56,100.0
2025-03-05 04:15:00,0.04,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.35666666666666,68.36,1.086666666666667,63.07,100.0
2025-03-05 04:30:00,0.06,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.06333333333333,68.25666666666667,1.0766666666666669,62.86333333333334,100.0
2025-03-05 04:45:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,58.7,68.12666666666667,1.0166666666666666,62.373333333333335,100.0
2025-03-05 05:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,58.24666666666667,68.00666666666667,1.0166666666666666,62.13333333333333,100.0
2025-03-05 05:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,57.67666666666667,67.90333333333334,1.0433333333333332,61.56666666666666,100.0
2025-03-05 05:30:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,56.72666666666667,67.72666666666667,1.0333333333333334,60.9,100.0
2025-03-05 05:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,99.33333333333331,5000.0,56.32333333333333,67.57333333333334,1.0366666666666668,60.44,100.0
2025-03-05 06:00:00,-0.0833333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,94.0,5000.0,55.97666666666667,67.36333333333333,0.9966666666666668,60.26666666666667,100.0
2025-03-05 06:15:00,-0.03,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,91.0,5000.0,57.27,67.14,1.0333333333333334,61.41666666666666,100.0
2025-03-05 06:30:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,91.0,5000.0,58.96333333333333,67.38333333333333,0.9666666666666668,63.053333333333335,100.0
2025-03-05 06:45:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,95.0,5000.0,59.84666666666666,67.54,0.99,63.836666666666666,100.0
2025-03-05 07:00:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,60.16,67.76,1.0,63.95,100.0
2025-03-05 07:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.96333333333333,67.88666666666667,1.0266666666666666,63.74,100.0
2025-03-05 07:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.52666666666666,67.79333333333334,0.9533333333333333,63.23,100.0
2025-03-05 07:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,58.93,67.71666666666665,0.9566666666666668,62.71333333333333,100.0
2025-03-05 08:00:00,0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,58.51333333333333,67.66000000000001,1.0,62.370000000000005,100.0
2025-03-05 08:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,58.370000000000005,67.62,0.98,62.17,100.0
2025-03-05 08:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,58.03666666666667,67.48666666666666,0.9366666666666666,61.873333333333335,100.0
2025-03-05 08:45:00,-0.0333333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,57.65,67.28666666666668,0.9133333333333334,61.446666666666665,100.0
2025-03-05 09:00:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,99.0,5000.0,56.92333333333334,67.14666666666666,0.9366666666666666,60.91333333333333,100.0
2025-03-05 09:15:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,86.33333333333333,5000.0,55.1,66.95,0.9866666666666668,59.85,100.0
2025-03-05 09:30:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,77.33333333333333,5000.0,54.870000000000005,66.71333333333332,1.02,60.296666666666674,100.0
2025-03-05 09:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,74.0,5000.0,55.02,66.61,1.01,60.446666666666665,100.0
2025-03-05 10:00:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,72.33333333333333,5000.0,54.99666666666667,66.72666666666667,1.01,60.44,100.0
2025-03-05 10:15:00,0.0566666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,69.33333333333333,5000.0,54.81333333333333,66.69666666666666,1.02,60.3,100.0
2025-03-05 10:30:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,64.0,5000.0,54.42333333333334,66.73666666666666,0.9866666666666668,60.173333333333325,100.0
2025-03-05 10:45:00,-0.0633333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,54.66666666666666,5000.0,54.18,66.74000000000001,0.9266666666666666,60.05666666666667,100.0
2025-03-05 11:00:00,-0.0433333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,46.0,5000.0,53.68333333333334,66.8,0.8666666666666667,60.196666666666665,100.0
2025-03-05 11:15:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,43.0,5000.0,53.92,66.87666666666667,0.8733333333333334,60.59,100.0
2025-03-05 11:30:00,-0.05,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,42.333333333333336,5000.0,53.46333333333333,66.89,0.8033333333333333,60.44,100.0
2025-03-05 11:45:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.333333333333336,5000.0,52.46,66.96333333333332,0.7366666666666667,60.18666666666667,100.0
2025-03-05 12:00:00,-0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,30.33333333333333,5000.0,51.21,67.2,0.6833333333333332,60.27666666666666,100.0
2025-03-05 12:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,51.36000000000001,67.37333333333333,0.6666666666666666,60.69,100.0
2025-03-05 12:30:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,52.31666666666666,67.49000000000001,0.6333333333333333,61.34333333333333,100.0
2025-03-05 12:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,52.43333333333334,67.62666666666667,0.6233333333333334,61.50666666666667,100.0
2025-03-05 13:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,52.56333333333333,67.83999999999999,0.6166666666666667,61.55666666666667,100.0
2025-03-05 13:15:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,52.34666666666666,67.89999999999999,0.6266666666666666,61.583333333333336,100.0
2025-03-05 13:30:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,52.88666666666666,67.88666666666667,0.63,61.85333333333333,100.0
2025-03-05 13:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,54.43666666666667,68.01666666666667,0.63,62.833333333333336,100.0
2025-03-05 14:00:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,54.68333333333334,68.11,0.65,63.086666666666666,100.0
2025-03-05 14:15:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,55.02333333333333,68.19333333333333,0.6366666666666667,63.36666666666667,100.0
2025-03-05 14:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,54.46666666666667,68.45333333333333,0.6333333333333333,63.053333333333335,100.0
2025-03-05 14:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,54.51333333333333,68.48666666666666,0.63,63.16333333333333,100.0
2025-03-05 15:00:00,0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,54.13666666666666,68.31333333333333,0.6666666666666666,62.95,100.0
2025-03-05 15:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,50.23666666666667,68.23666666666666,0.6833333333333332,61.06333333333333,100.0
2025-03-05 15:30:00,0.0933333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,20.33333333333333,5000.0,46.75666666666666,68.36333333333333,0.62,60.30666666666667,100.0
2025-03-05 15:45:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,15.333333333333334,5000.0,44.78666666666666,68.47333333333334,0.5299999999999999,60.31,100.0
2025-03-05 16:00:00,0.0366666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.333333333333334,5000.0,44.086666666666666,68.62,0.5066666666666667,60.60333333333333,100.0
2025-03-05 16:15:00,0.06,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,44.11666666666667,68.62333333333333,0.49,60.86666666666667,100.0
2025-03-05 16:30:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.666666666666666,5000.0,43.553333333333335,68.60333333333334,0.48,60.60999999999999,100.0
2025-03-05 16:45:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.0,5000.0,42.48333333333333,68.68333333333334,0.4133333333333333,60.7,100.0
2025-03-05 17:00:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.0,5000.0,42.51,68.63333333333334,0.4233333333333333,60.81,100.0
2025-03-05 17:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.0,5000.0,42.28,68.71333333333332,0.4433333333333333,60.78,100.0
2025-03-05 17:30:00,-0.0366666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.0,5000.0,42.123333333333335,68.64333333333333,0.4133333333333333,60.61333333333334,100.0
