time,BldgStaticPres,BldgStaticPresSp,ClgPct,EffRmSp,EffSuplAirTempSp,ExhFanSpd,HtgPct,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp,SuplFanSpd
2025-03-05 17:45:00,-5.782411586589358e-19,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.0,5000.0,42.43,68.62,0.4366666666666667,60.79333333333333,100.0
2025-03-05 18:00:00,-4.625929269271485e-18,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.0,5000.0,42.74,68.65666666666665,0.43,60.876666666666665,100.0
2025-03-05 18:15:00,-0.0766666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.666666666666666,5000.0,41.41,68.70333333333333,0.4366666666666667,60.74333333333334,100.0
2025-03-05 18:30:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.72,68.79,0.4066666666666667,61.45333333333334,100.0
2025-03-05 18:45:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.74666666666667,68.75666666666666,0.41,61.48,100.0
2025-03-05 19:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.79333333333333,68.73,0.3533333333333333,61.46,100.0
2025-03-05 19:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.11,68.7,0.4333333333333333,61.22666666666667,100.0
2025-03-05 19:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,40.10333333333333,68.60333333333334,0.4566666666666666,60.72666666666667,100.0
2025-03-05 19:45:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,40.083333333333336,68.52333333333333,0.41,60.60666666666666,100.0
2025-03-05 20:00:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,40.09333333333333,68.42333333333333,0.4466666666666667,60.626666666666665,100.0
2025-03-05 20:15:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,39.96333333333333,68.36666666666666,0.4733333333333333,60.580000000000005,100.0
2025-03-05 20:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,39.82,68.32,0.4766666666666666,60.51333333333333,100.0
2025-03-05 20:45:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.666666666666666,5000.0,39.626666666666665,68.25666666666666,0.4133333333333333,60.553333333333335,100.0
2025-03-05 21:00:00,0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.52333333333333,68.18333333333334,0.3999999999999999,60.580000000000005,100.0
2025-03-05 21:15:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.59,68.14333333333333,0.4433333333333333,60.81333333333333,100.0
2025-03-05 21:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.31333333333333,68.14,0.3966666666666666,60.75333333333333,100.0
2025-03-05 21:45:00,-0.0466666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.666666666666667,5000.0,38.56,68.09333333333333,0.4133333333333333,60.49666666666667,100.0
2025-03-05 22:00:00,-0.0633333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,38.40333333333333,68.02333333333333,0.3733333333333333,60.723333333333336,100.0
2025-03-05 22:15:00,0.0866666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.333333333333333,5000.0,38.196666666666665,68.04,0.4233333333333333,60.48666666666666,100.0
2025-03-05 22:30:00,-0.0333333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.25666666666667,67.99333333333334,0.3733333333333333,59.84,100.0
2025-03-05 22:45:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.876666666666665,67.88333333333334,0.3633333333333333,59.76,100.0
2025-03-05 23:00:00,0.0766666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.4,67.82666666666667,0.42,59.86666666666667,100.0
2025-03-05 23:15:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.84333333333333,67.79666666666667,0.3899999999999999,59.97666666666667,100.0
2025-03-05 23:30:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.09,67.81666666666666,0.3999999999999999,60.053333333333335,100.0
2025-03-05 23:45:00,0.0466666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.98,67.75333333333333,0.42,60.09333333333333,100.0
2025-03-06 00:00:00,-0.0866666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.72,67.72666666666667,0.3899999999999999,59.95,100.0
2025-03-06 00:15:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.45666666666667,67.66333333333334,0.3933333333333333,59.86666666666667,100.0
2025-03-06 00:30:00,0.0566666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.41333333333333,67.68666666666667,0.41,59.82333333333333,100.0
2025-03-06 00:45:00,-0.07,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.13333333333333,67.70666666666666,0.4133333333333333,59.79333333333333,100.0
2025-03-06 01:00:00,0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.89666666666667,67.68333333333334,0.4066666666666667,59.74,100.0
2025-03-06 01:15:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.74333333333333,67.64333333333333,0.4266666666666667,59.64666666666667,100.0
2025-03-06 01:30:00,0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.77333333333333,67.71333333333332,0.4166666666666667,59.6,100.0
2025-03-06 01:45:00,-0.0466666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.70666666666667,67.69,0.4166666666666667,59.63666666666666,100.0
2025-03-06 02:00:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.57666666666666,67.67333333333333,0.4033333333333333,59.53666666666667,100.0
2025-03-06 02:15:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.47,67.70333333333333,0.3833333333333333,59.52,100.0
2025-03-06 02:30:00,0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.34,67.67333333333333,0.4166666666666667,59.46,100.0
2025-03-06 02:45:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.43,67.69333333333333,0.3966666666666666,59.46333333333333,100.0
2025-03-06 03:00:00,0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.45666666666667,67.67333333333333,0.3899999999999999,59.46,100.0
2025-03-06 03:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.050000000000004,67.64333333333333,0.38,59.403333333333336,100.0
2025-03-06 03:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.95666666666667,67.62666666666667,0.3699999999999999,59.303333333333335,100.0
2025-03-06 03:45:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.81666666666666,67.59666666666668,0.3766666666666666,59.23666666666667,100.0
2025-03-06 04:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.71333333333334,67.57666666666667,0.3699999999999999,59.126666666666665,100.0
2025-03-06 04:15:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.65,67.56666666666666,0.36,59.126666666666665,100.0
2025-03-06 04:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.21666666666667,67.54,0.38,59.01333333333334,100.0
2025-03-06 04:45:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.35,67.57000000000001,0.3633333333333333,59.01,100.0
2025-03-06 05:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.51666666666667,67.59333333333333,0.3566666666666666,59.05,100.0
2025-03-06 05:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.56666666666666,67.56,0.35,59.14000000000001,100.0
2025-03-06 05:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.74,67.55666666666666,0.3466666666666667,59.14666666666667,100.0
2025-03-06 05:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.23,67.53,0.3533333333333333,59.01333333333333,100.0
2025-03-06 06:00:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.26,67.57333333333334,0.36,59.01,100.0
2025-03-06 06:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.553333333333335,67.53666666666668,0.3633333333333333,59.083333333333336,100.0
2025-03-06 06:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.86333333333334,67.54666666666667,0.3866666666666667,59.18,100.0
2025-03-06 06:45:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.72333333333333,67.57,0.38,59.17,100.0
2025-03-06 07:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.653333333333336,67.52333333333333,0.3433333333333333,59.07,100.0
2025-03-06 07:15:00,-0.03,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.846666666666664,67.58333333333333,0.3799999999999999,59.16666666666666,100.0
2025-03-06 07:30:00,0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.72666666666667,67.55333333333334,0.3833333333333333,59.10666666666666,100.0
2025-03-06 07:45:00,-0.0333333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.42333333333334,67.52666666666666,0.38,59.09,100.0
2025-03-06 08:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.28666666666667,67.53333333333335,0.41,58.973333333333336,100.0
2025-03-06 08:15:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.413333333333334,67.49,0.3866666666666666,58.97666666666667,100.0
2025-03-06 08:30:00,-0.04,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.45,67.48666666666666,0.3766666666666666,58.99666666666667,100.0
2025-03-06 08:45:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.43,67.47,0.3899999999999999,58.99,100.0
2025-03-06 09:00:00,0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.46,67.48333333333333,0.3899999999999999,59.0,100.0
2025-03-06 09:15:00,-0.0733333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.64666666666667,67.35333333333334,0.4566666666666667,58.96,100.0
2025-03-06 09:30:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.63666666666666,67.33333333333333,0.3766666666666666,58.96,100.0
2025-03-06 09:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.74,67.32333333333332,0.4233333333333333,58.98666666666667,100.0
2025-03-06 10:00:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.75333333333333,67.41000000000001,0.3933333333333333,59.01333333333334,100.0
2025-03-06 10:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.60666666666666,67.37333333333333,0.3533333333333333,59.00333333333333,100.0
2025-03-06 10:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.76333333333333,67.41333333333334,0.36,59.06666666666666,100.0
2025-03-06 10:45:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.76333333333333,67.42666666666666,0.3666666666666667,59.086666666666666,100.0
2025-03-06 11:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.79666666666666,67.45333333333333,0.3666666666666667,59.123333333333335,100.0
2025-03-06 11:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.830000000000005,67.48333333333333,0.36,59.13333333333333,100.0
2025-03-06 11:30:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.68666666666667,67.46666666666665,0.3866666666666666,59.120000000000005,100.0
2025-03-06 11:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.70333333333334,67.47,0.3566666666666666,59.1,100.0
2025-03-06 12:00:00,0.0566666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.57333333333333,67.44333333333333,0.41,59.053333333333335,100.0
2025-03-06 12:15:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.63999999999999,67.43333333333334,0.3866666666666666,59.09666666666666,100.0
2025-03-06 12:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.71333333333333,67.46,0.3633333333333333,59.05666666666667,100.0
2025-03-06 12:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.57333333333333,67.45333333333333,0.3966666666666666,59.07333333333333,100.0
2025-03-06 13:00:00,-0.03,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.64333333333334,67.44333333333333,0.3733333333333333,59.07666666666666,100.0
2025-03-06 13:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.656666666666666,67.45666666666666,0.3766666666666666,59.04666666666666,100.0
2025-03-06 13:30:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.67,67.47666666666667,0.3766666666666666,59.03333333333333,100.0
2025-03-06 13:45:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.59,67.45333333333333,0.3799999999999999,59.053333333333335,100.0
2025-03-06 14:00:00,0.03,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.51333333333333,67.41333333333334,0.3866666666666666,59.00666666666667,100.0
2025-03-06 14:15:00,0.0366666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.61,67.39333333333333,0.3999999999999999,58.99333333333334,100.0
2025-03-06 14:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.733333333333334,67.41666666666667,0.3566666666666666,59.120000000000005,100.0
2025-03-06 14:45:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.800000000000004,67.42333333333333,0.3666666666666667,59.14333333333334,100.0
2025-03-06 15:00:00,0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,34.98666666666667,67.42333333333333,0.3699999999999999,59.32,100.0
2025-03-06 15:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.36666666666667,67.5,0.3566666666666666,59.47,100.0
2025-03-06 15:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.29333333333333,67.53666666666668,0.3566666666666666,59.53333333333333,100.0
2025-03-06 15:45:00,-0.0433333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.92666666666667,67.57000000000001,0.3633333333333333,59.723333333333336,100.0
2025-03-06 16:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.46,67.66333333333334,0.3699999999999999,60.09666666666666,100.0
2025-03-06 16:15:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.11,67.73333333333333,0.3866666666666666,60.38,100.0
2025-03-06 16:30:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.97666666666667,67.85000000000001,0.3633333333333333,60.86333333333334,100.0
2025-03-06 16:45:00,-0.0333333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.95666666666667,68.01333333333334,0.3633333333333333,61.336666666666666,100.0
2025-03-06 17:00:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.50333333333333,68.16333333333334,0.36,61.63333333333333,100.0
2025-03-06 17:15:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.84,68.28333333333333,0.3666666666666667,61.85,100.0
2025-03-06 17:30:00,0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.556666666666665,68.41000000000001,0.3899999999999999,62.24666666666667,100.0
2025-03-06 17:45:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,41.05,68.53,0.35,62.49,100.0
2025-03-06 18:00:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,41.71666666666667,68.67,0.3633333333333333,62.78666666666667,100.0
2025-03-06 18:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,42.45333333333334,68.84333333333333,0.3633333333333333,63.25666666666667,100.0
2025-03-06 18:30:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,42.49666666666667,68.87,0.3566666666666666,63.23333333333333,100.0
2025-03-06 18:45:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.333333333333333,5000.0,43.17333333333334,68.99333333333334,0.3466666666666667,63.59333333333333,100.0
2025-03-06 19:00:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.333333333333334,5000.0,43.21,69.05666666666667,0.3699999999999999,63.623333333333335,100.0
2025-03-06 19:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,13.333333333333334,5000.0,43.586666666666666,69.09666666666666,0.3633333333333333,63.71333333333333,100.0
2025-03-06 19:30:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,17.0,5000.0,43.906666666666666,69.14999999999999,0.36,63.36333333333334,100.0
2025-03-06 19:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,17.0,5000.0,44.083333333333336,69.11666666666667,0.3533333333333333,63.1,100.0
2025-03-06 20:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,17.666666666666668,5000.0,44.59333333333333,69.10000000000001,0.3933333333333333,63.31333333333333,100.0
2025-03-06 20:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,18.0,5000.0,44.20333333333334,69.06,0.3966666666666666,62.95333333333334,100.0
2025-03-06 20:30:00,0.03,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,18.0,5000.0,45.09,69.13333333333334,0.44,63.24,100.0
2025-03-06 20:45:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,18.0,5000.0,44.82,69.12,0.4133333333333333,63.153333333333336,100.0
2025-03-06 21:00:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,18.0,5000.0,45.68333333333334,69.18333333333334,0.4166666666666667,63.47,100.0
2025-03-06 21:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,18.666666666666668,5000.0,45.96333333333333,69.20666666666666,0.4233333333333333,63.50333333333333,100.0
2025-03-06 21:30:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,46.09,69.21333333333332,0.4266666666666667,63.41666666666666,100.0
2025-03-06 21:45:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,46.06999999999999,69.19,0.44,63.25666666666666,100.0
2025-03-06 22:00:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.91,69.13,0.4566666666666667,63.03666666666667,100.0
2025-03-06 22:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,46.046666666666674,69.11666666666666,0.45,63.04333333333333,100.0
2025-03-06 22:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.82666666666666,69.09666666666666,0.45,62.96333333333333,100.0
2025-03-06 22:45:00,-0.03,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.44,69.06,0.4533333333333333,62.69333333333333,100.0
2025-03-06 23:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,45.2,68.99,0.4466666666666666,62.51333333333333,100.0
2025-03-06 23:15:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,44.72,68.87,0.4433333333333333,62.173333333333325,100.0
2025-03-06 23:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,44.20666666666667,68.74666666666667,0.4466666666666667,61.830000000000005,100.0
2025-03-06 23:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,43.626666666666665,68.57666666666667,0.42,61.39666666666667,100.0
2025-03-07 00:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,43.17,68.37666666666667,0.4133333333333333,61.06333333333333,100.0
2025-03-07 00:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,42.61,68.17,0.3899999999999999,60.78333333333333,100.0
2025-03-07 00:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,18.33333333333333,5000.0,42.236666666666665,68.03333333333335,0.3766666666666666,60.56,100.0
2025-03-07 00:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,17.333333333333332,5000.0,41.78666666666667,67.88333333333333,0.3666666666666667,60.44333333333333,100.0
2025-03-07 01:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,13.0,5000.0,41.29333333333333,67.76666666666667,0.3666666666666667,60.27666666666666,100.0
2025-03-07 01:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.0,5000.0,41.02666666666666,67.68,0.36,60.44,100.0
2025-03-07 01:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,40.82,67.64999999999999,0.35,60.63,100.0
2025-03-07 01:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,40.376666666666665,67.60666666666667,0.3466666666666667,60.553333333333335,100.0
2025-03-07 02:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.666666666666666,5000.0,40.153333333333336,67.58333333333333,0.34,60.60333333333333,100.0
2025-03-07 02:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.333333333333333,5000.0,39.656666666666666,67.54,0.3366666666666666,60.51333333333334,100.0
2025-03-07 02:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.65,67.55666666666667,0.3366666666666666,60.7,100.0
2025-03-07 02:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.07666666666666,67.55666666666667,0.3333333333333333,60.56333333333333,100.0
2025-03-07 03:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.333333333333333,5000.0,38.553333333333335,67.55,0.3366666666666666,60.43,100.0
2025-03-07 03:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.82333333333333,67.46,0.34,60.54333333333333,100.0
2025-03-07 03:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.41,67.51,0.3366666666666666,60.75666666666667,100.0
2025-03-07 03:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.97666666666667,67.49333333333334,0.3333333333333333,60.61333333333334,100.0
2025-03-07 04:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.81333333333333,67.53333333333333,0.34,60.556666666666665,100.0
2025-03-07 04:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.92333333333334,67.57666666666667,0.3333333333333333,60.63999999999999,100.0
2025-03-07 04:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.76333333333333,67.56333333333333,0.34,60.66666666666666,100.0
2025-03-07 04:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.36666666666667,67.66333333333334,0.3366666666666666,60.81333333333333,100.0
2025-03-07 05:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.17,67.68,0.3366666666666666,60.943333333333335,100.0
2025-03-07 05:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.26,67.75333333333333,0.34,61.053333333333335,100.0
2025-03-07 05:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.35,67.79,0.3333333333333333,60.77333333333333,100.0
2025-03-07 05:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.28666666666667,67.82666666666667,0.3333333333333333,60.79,100.0
2025-03-07 06:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.18,67.84333333333333,0.3366666666666666,60.71,100.0
2025-03-07 06:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.443333333333335,67.91333333333334,0.34,60.583333333333336,100.0
2025-03-07 06:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.88,67.86666666666667,0.34,60.70333333333334,100.0
2025-03-07 06:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.66666666666666,67.89666666666666,0.3366666666666666,60.69,100.0
2025-03-07 07:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.57333333333333,67.92333333333333,0.3366666666666666,60.66333333333333,100.0
2025-03-07 07:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.88666666666666,67.92999999999999,0.3433333333333333,60.78333333333333,100.0
2025-03-07 07:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.223333333333336,67.92,0.34,60.76,100.0
2025-03-07 07:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.25666666666667,67.99666666666667,0.34,60.79,100.0
2025-03-07 08:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.42666666666667,68.05,0.34,60.91,100.0
2025-03-07 08:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.13,68.05333333333334,0.34,60.870000000000005,100.0
2025-03-07 08:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.33,68.08,0.3266666666666666,60.91666666666666,100.0
2025-03-07 08:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.01333333333333,68.11333333333333,0.3333333333333333,60.84666666666666,100.0
2025-03-07 09:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.973333333333336,68.09666666666666,0.34,60.946666666666665,100.0
2025-03-07 09:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.00666666666667,68.06333333333333,0.3499999999999999,60.88666666666666,100.0
2025-03-07 09:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.65,67.99,0.3533333333333333,61.04,100.0
2025-03-07 09:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.82333333333333,68.04,0.3499999999999999,61.126666666666665,100.0
2025-03-07 10:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.86333333333334,68.02333333333333,0.3499999999999999,61.13333333333333,100.0
2025-03-07 10:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.56333333333333,68.03666666666668,0.3433333333333333,61.00666666666666,100.0
2025-03-07 10:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.48333333333333,68.02,0.34,61.02666666666667,100.0
2025-03-07 10:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.88666666666666,68.05,0.34,61.21666666666667,100.0
2025-03-07 11:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.223333333333336,68.08999999999999,0.3466666666666667,61.31,100.0
2025-03-07 11:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.583333333333336,68.13333333333334,0.3366666666666666,61.36333333333334,100.0
2025-03-07 11:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.35,68.17333333333333,0.3366666666666666,61.38,100.0
2025-03-07 11:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.623333333333335,68.18333333333334,0.3433333333333333,61.46333333333333,100.0
2025-03-07 12:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.81,68.22333333333334,0.34,61.46666666666667,100.0
2025-03-07 12:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.056666666666665,68.25333333333333,0.34,61.32666666666668,100.0
2025-03-07 12:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.67,68.27333333333333,0.33,61.46666666666667,100.0
2025-03-07 12:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.97,68.28,0.3466666666666667,61.53,100.0
2025-03-07 13:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.96,68.28,0.3266666666666666,61.63666666666666,100.0
2025-03-07 13:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.13,68.33666666666666,0.3499999999999999,61.73,100.0
2025-03-07 13:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.80666666666667,68.36666666666666,0.3266666666666666,61.99333333333333,100.0
2025-03-07 13:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,41.446666666666665,68.46666666666667,0.3466666666666667,62.35333333333333,100.0
2025-03-07 14:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,42.29333333333333,68.5,0.3366666666666666,62.61333333333334,100.0
2025-03-07 14:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,43.50333333333333,68.55,0.34,63.16,100.0
2025-03-07 14:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.333333333333334,5000.0,45.32333333333333,68.71,0.3366666666666666,63.85,100.0
2025-03-07 14:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,17.666666666666668,5000.0,45.96333333333333,68.77,0.3733333333333333,63.64333333333334,100.0
2025-03-07 15:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,46.24,68.75,0.4000000000000001,62.92666666666667,100.0
2025-03-07 15:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,46.8,68.68666666666667,0.4066666666666667,62.99333333333333,100.0
2025-03-07 15:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,47.64333333333334,68.70666666666666,0.4066666666666667,63.49666666666667,100.0
2025-03-07 15:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,47.97,68.71666666666665,0.4233333333333333,63.35666666666666,100.0
2025-03-07 16:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.33333333333333,5000.0,49.19,68.70333333333333,0.4766666666666666,63.50666666666666,100.0
2025-03-07 16:15:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.0,5000.0,49.626666666666665,68.62,0.52,63.31333333333333,100.0
2025-03-07 16:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.0,5000.0,49.89333333333334,68.66666666666667,0.51,63.36000000000001,100.0
2025-03-07 16:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.33333333333333,5000.0,49.93,68.61666666666667,0.5166666666666667,63.34333333333333,100.0
2025-03-07 17:00:00,-1.1564823173178713e-18,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.0,5000.0,50.82,68.61333333333333,0.55,63.3,100.0
2025-03-07 17:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,26.666666666666668,5000.0,52.01,68.69,0.6133333333333334,63.50333333333333,100.0
2025-03-07 17:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,52.07333333333333,68.60000000000001,0.6366666666666667,62.93666666666667,100.0
2025-03-07 17:45:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,52.74666666666667,68.54,0.6633333333333333,63.156666666666666,100.0
2025-03-07 18:00:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.33333333333333,5000.0,53.13666666666666,68.58666666666666,0.6533333333333333,63.41,100.0
2025-03-07 18:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,53.31,68.62333333333333,0.6933333333333334,63.196666666666665,100.0
2025-03-07 18:30:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,53.26666666666667,68.54333333333334,0.6833333333333332,63.06,100.0
2025-03-07 18:45:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,52.97,68.46333333333332,0.6866666666666666,62.73666666666666,100.0
2025-03-07 19:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,53.306666666666665,68.43,0.6633333333333334,62.84,100.0
2025-03-07 19:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,52.906666666666666,68.37666666666667,0.6766666666666667,62.72666666666667,100.0
2025-03-07 19:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,52.81666666666666,68.29666666666667,0.66,62.553333333333335,100.0
2025-03-07 19:45:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,53.36000000000001,68.24666666666667,0.6366666666666667,62.873333333333335,100.0
2025-03-07 20:00:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,53.89000000000001,68.25333333333333,0.6466666666666666,63.19,100.0
2025-03-07 20:15:00,0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,54.083333333333336,68.29,0.66,63.25,100.0
2025-03-07 20:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,54.21333333333333,68.32,0.6566666666666667,63.303333333333335,100.0
2025-03-07 20:45:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,54.35999999999999,68.35333333333334,0.65,63.423333333333325,100.0
2025-03-07 21:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.33333333333333,5000.0,54.50333333333333,68.41333333333334,0.6266666666666666,63.52333333333333,100.0
2025-03-07 21:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,30.0,5000.0,54.51,68.41666666666667,0.66,63.406666666666666,100.0
2025-03-07 21:30:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,30.666666666666668,5000.0,54.973333333333336,68.40333333333334,0.6733333333333333,63.57333333333333,100.0
2025-03-07 21:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,32.666666666666664,5000.0,55.336666666666666,68.39333333333333,0.7166666666666667,63.46666666666667,100.0
2025-03-07 22:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,33.0,5000.0,55.48333333333333,68.35666666666667,0.7266666666666666,63.48,100.0
2025-03-07 22:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,34.0,5000.0,55.84333333333333,68.36666666666666,0.7166666666666667,63.51,100.0
2025-03-07 22:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,34.0,5000.0,55.90333333333333,68.35000000000001,0.7633333333333333,63.35999999999999,100.0
2025-03-07 22:45:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,34.666666666666664,5000.0,55.97666666666667,68.32,0.7600000000000001,63.42333333333334,100.0
2025-03-07 23:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,35.0,5000.0,56.06333333333333,68.25333333333333,0.8066666666666666,63.45333333333334,100.0
2025-03-07 23:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,37.333333333333336,5000.0,56.6,68.27333333333333,0.8233333333333333,63.63333333333333,100.0
2025-03-07 23:30:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,38.333333333333336,5000.0,56.66333333333333,68.27666666666666,0.8666666666666667,63.53666666666667,100.0
2025-03-07 23:45:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,39.333333333333336,5000.0,56.89666666666667,68.30333333333333,0.8733333333333334,63.51666666666667,100.0
2025-03-08 00:00:00,1.1564823173178713e-18,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,40.0,5000.0,56.52333333333333,68.21666666666667,0.89,63.330000000000005,100.0
2025-03-08 00:15:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,40.0,5000.0,56.19,68.18666666666667,0.8966666666666666,62.96666666666667,100.0
2025-03-08 00:30:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,40.0,5000.0,55.48333333333333,68.06333333333333,0.9,62.52,100.0
2025-03-08 00:45:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,40.0,5000.0,54.70666666666667,67.89666666666666,0.89,61.97666666666667,100.0
2025-03-08 01:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,40.0,5000.0,54.16333333333333,67.75666666666666,0.88,61.580000000000005,100.0
2025-03-08 01:15:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,40.0,5000.0,53.196666666666665,67.60000000000001,0.8666666666666667,60.88666666666666,100.0
2025-03-08 01:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,35.333333333333336,5000.0,51.78666666666667,67.40333333333332,0.79,60.25,100.0
2025-03-08 01:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.33333333333333,5000.0,52.25333333333333,67.49,0.6366666666666667,61.373333333333335,100.0
2025-03-08 02:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,52.46666666666667,67.71333333333332,0.63,62.15,100.0
2025-03-08 02:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,49.96,67.63,0.6233333333333334,60.830000000000005,100.0
2025-03-08 02:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,50.92333333333334,67.56666666666666,0.6333333333333333,60.99666666666667,100.0
2025-03-08 02:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,50.88,67.54666666666667,0.6366666666666667,60.99,100.0
2025-03-08 03:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,51.54333333333333,67.56666666666666,0.63,61.28333333333333,100.0
2025-03-08 03:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,51.370000000000005,67.59333333333333,0.6366666666666667,61.35999999999999,100.0
2025-03-08 03:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,50.97666666666667,67.58,0.6233333333333334,61.20333333333334,100.0
2025-03-08 03:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,51.43666666666667,67.64666666666666,0.6266666666666666,61.48666666666667,100.0
2025-03-08 04:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,50.04,67.66333333333334,0.6266666666666666,60.65,100.0
2025-03-08 04:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.33333333333333,5000.0,49.42333333333334,67.67666666666666,0.6033333333333334,60.48666666666666,100.0
2025-03-08 04:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,49.17,67.70666666666666,0.5866666666666666,60.50666666666667,100.0
2025-03-08 04:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,49.29,67.72333333333334,0.59,60.63999999999999,100.0
2025-03-08 05:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,49.55,67.74000000000001,0.58,60.833333333333336,100.0
2025-03-08 05:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,49.04666666666666,67.74666666666667,0.58,60.57666666666666,100.0
2025-03-08 05:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,26.666666666666668,5000.0,49.120000000000005,67.73333333333333,0.59,60.673333333333325,100.0
2025-03-08 05:45:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,26.33333333333333,5000.0,48.85333333333333,67.76333333333334,0.5566666666666668,60.57333333333333,100.0
2025-03-08 06:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.666666666666668,5000.0,48.29666666666666,67.77333333333333,0.5566666666666666,60.34333333333333,100.0
2025-03-08 06:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,46.946666666666665,67.81666666666666,0.52,60.38,100.0
2025-03-08 06:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,17.666666666666668,5000.0,45.51333333333333,67.91666666666667,0.4666666666666666,60.27333333333333,100.0
2025-03-08 06:45:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.333333333333334,5000.0,44.943333333333335,67.94666666666667,0.4266666666666667,60.53333333333333,100.0
2025-03-08 07:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.666666666666666,5000.0,44.22666666666667,67.99666666666667,0.4033333333333333,60.45,100.0
2025-03-08 07:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.946666666666665,68.05666666666666,0.4033333333333333,60.64666666666667,100.0
2025-03-08 07:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.836666666666666,68.06,0.3899999999999999,60.78666666666667,100.0
2025-03-08 07:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.96,68.08999999999999,0.3899999999999999,60.89666666666667,100.0
2025-03-08 08:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.97666666666667,68.09666666666668,0.3866666666666667,60.93333333333334,100.0
2025-03-08 08:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,44.02666666666666,68.12333333333333,0.3866666666666667,60.92666666666667,100.0
2025-03-08 08:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.88333333333333,68.12666666666667,0.3899999999999999,60.89333333333334,100.0
2025-03-08 08:45:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.81,68.11,0.3899999999999999,60.803333333333335,100.0
2025-03-08 09:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.59,68.06,0.3966666666666666,60.79,100.0
2025-03-08 09:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.61666666666667,68.05666666666667,0.3966666666666666,60.67666666666667,100.0
2025-03-08 09:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.67,68.06333333333333,0.3966666666666666,60.68666666666667,100.0
2025-03-08 09:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.53666666666667,68.02333333333333,0.4033333333333333,60.623333333333335,100.0
2025-03-08 10:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.330000000000005,67.97333333333334,0.3933333333333333,60.51666666666667,100.0
2025-03-08 10:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.39666666666667,67.98,0.4033333333333333,60.60666666666666,100.0
2025-03-08 10:30:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.17,67.95666666666666,0.3933333333333333,60.74,100.0
2025-03-08 10:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,42.99666666666667,67.97,0.3933333333333333,60.68666666666667,100.0
2025-03-08 11:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.666666666666666,5000.0,42.65,67.95666666666666,0.3999999999999999,60.57,100.0
2025-03-08 11:15:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.333333333333334,5000.0,42.56666666666667,67.93666666666667,0.4066666666666667,60.45,100.0
2025-03-08 11:30:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.666666666666666,5000.0,42.266666666666666,67.92666666666666,0.3866666666666667,60.553333333333335,100.0
2025-03-08 11:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.0,5000.0,42.11333333333334,67.97666666666667,0.38,60.71333333333333,100.0
2025-03-08 12:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.0,5000.0,41.85666666666666,67.99,0.3833333333333333,60.67666666666667,100.0
2025-03-08 12:15:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.0,5000.0,41.64666666666667,68.01666666666667,0.3999999999999999,60.60333333333333,100.0
2025-03-08 12:30:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.0,5000.0,41.623333333333335,67.99333333333334,0.3866666666666667,60.55,100.0
2025-03-08 12:45:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.28666666666667,67.99333333333334,0.3933333333333333,60.553333333333335,100.0
2025-03-08 13:00:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.07666666666666,68.01666666666667,0.3733333333333333,60.98666666666667,100.0
2025-03-08 13:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.18333333333333,68.02666666666666,0.3733333333333333,61.01333333333333,100.0
2025-03-08 13:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.333333333333336,67.99666666666667,0.3666666666666667,61.2,100.0
2025-03-08 13:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.36333333333334,68.05666666666667,0.38,61.21,100.0
2025-03-08 14:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.31333333333333,68.04333333333334,0.3766666666666666,61.10666666666666,100.0
2025-03-08 14:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.04333333333333,68.08666666666666,0.4066666666666667,61.06333333333333,100.0
2025-03-08 14:30:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.34,68.08,0.38,61.31333333333333,100.0
2025-03-08 14:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,40.96666666666667,68.11333333333333,0.38,61.196666666666665,100.0
2025-03-08 15:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,40.76,68.08,0.3833333333333333,61.16333333333333,100.0
2025-03-08 15:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.080000000000005,68.08,0.3833333333333333,61.30666666666667,100.0
2025-03-08 15:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.50666666666667,68.14999999999999,0.3699999999999999,61.586666666666666,100.0
2025-03-08 15:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,42.35333333333333,68.19666666666667,0.3633333333333333,62.04333333333333,100.0
2025-03-08 16:00:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,42.76,68.27,0.3633333333333333,62.296666666666674,100.0
2025-03-08 16:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,43.623333333333335,68.34666666666666,0.3899999999999999,62.620000000000005,100.0
2025-03-08 16:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,44.18666666666667,68.42,0.3633333333333333,62.89666666666667,100.0
2025-03-08 16:45:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,44.05,68.53666666666666,0.3733333333333333,63.02666666666666,100.0
2025-03-08 17:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,44.69,68.58999999999999,0.3833333333333333,63.27333333333333,100.0
2025-03-08 17:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.666666666666666,5000.0,45.11666666666667,68.69,0.3633333333333333,63.580000000000005,100.0
2025-03-08 17:30:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,15.0,5000.0,45.99333333333333,68.75666666666667,0.3733333333333333,63.86333333333334,100.0
2025-03-08 17:45:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.33333333333333,5000.0,46.373333333333335,68.77999999999999,0.3833333333333333,63.59333333333333,100.0
2025-03-08 18:00:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.666666666666668,5000.0,46.73,68.79333333333334,0.3866666666666667,63.29333333333333,100.0
2025-03-08 18:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,21.33333333333333,5000.0,47.31,68.84333333333333,0.4166666666666667,63.38666666666666,100.0
2025-03-08 18:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.33333333333333,5000.0,47.99666666666667,68.8,0.4466666666666667,63.473333333333336,100.0
2025-03-08 18:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.0,5000.0,48.47333333333333,68.67666666666666,0.5,63.00666666666667,100.0
2025-03-08 19:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.0,5000.0,49.26,68.58333333333333,0.5133333333333333,62.98,100.0
2025-03-08 19:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.0,5000.0,49.583333333333336,68.60333333333334,0.51,63.17,100.0
2025-03-08 19:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.0,5000.0,49.34666666666666,68.57666666666667,0.51,62.95666666666667,100.0
2025-03-08 19:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.0,5000.0,49.96,68.58333333333333,0.5366666666666666,63.26,100.0
2025-03-08 20:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.0,5000.0,49.84666666666666,68.58333333333333,0.5466666666666667,63.15333333333333,100.0
2025-03-08 20:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.666666666666668,5000.0,50.34333333333333,68.55333333333334,0.5866666666666667,63.24,100.0
2025-03-08 20:30:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.0,5000.0,50.39333333333334,68.51,0.6233333333333334,62.84,100.0
2025-03-08 20:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.0,5000.0,50.34333333333333,68.46666666666665,0.6733333333333333,62.68333333333334,100.0
2025-03-08 21:00:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.0,5000.0,50.75333333333333,68.43333333333334,0.6933333333333334,62.92666666666667,100.0
2025-03-08 21:15:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.0,5000.0,50.27666666666666,68.42,0.6633333333333333,62.623333333333335,100.0
2025-03-08 21:30:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.0,5000.0,50.85,68.42999999999999,0.6733333333333333,62.876666666666665,100.0
2025-03-08 21:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.0,5000.0,50.67,68.42333333333333,0.6633333333333334,62.74666666666667,100.0
2025-03-08 22:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.0,5000.0,50.34,68.39,0.6433333333333334,62.57666666666668,100.0
2025-03-08 22:15:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.0,5000.0,50.370000000000005,68.32333333333334,0.6766666666666667,62.43333333333334,100.0
2025-03-08 22:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.0,5000.0,50.23666666666667,68.30333333333333,0.6533333333333333,62.28,100.0
2025-03-08 22:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.0,5000.0,50.17666666666667,68.25333333333333,0.65,62.27333333333333,100.0
2025-03-08 23:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.0,5000.0,50.09333333333333,68.22,0.65,62.083333333333336,100.0
2025-03-08 23:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.0,5000.0,49.68,68.08333333333333,0.6466666666666666,61.77666666666666,100.0
2025-03-08 23:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.0,5000.0,49.06666666666666,67.97000000000001,0.64,61.43666666666667,100.0
2025-03-08 23:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.0,5000.0,48.403333333333336,67.78666666666668,0.6333333333333333,61.06999999999999,100.0
2025-03-09 00:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.666666666666668,5000.0,47.89333333333334,67.58666666666666,0.5933333333333333,60.66,100.0
2025-03-09 00:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.0,5000.0,47.76333333333333,67.45,0.5366666666666666,60.66,100.0
2025-03-09 00:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.0,5000.0,47.19333333333333,67.33666666666666,0.51,60.53666666666667,100.0
2025-03-09 00:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,47.01,67.31666666666666,0.4866666666666666,60.656666666666666,100.0
2025-03-09 01:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,21.33333333333333,5000.0,46.626666666666665,67.26666666666667,0.49,60.59333333333333,100.0
2025-03-09 01:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,14.333333333333334,5000.0,45.083333333333336,67.27,0.4233333333333333,60.27,100.0
2025-03-09 01:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,13.0,5000.0,45.49,67.39666666666666,0.3866666666666667,61.07,100.0
2025-03-09 01:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.666666666666666,5000.0,44.5,67.41333333333334,0.3899999999999999,60.696666666666665,100.0
2025-03-09 02:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.666666666666666,5000.0,43.24666666666667,67.41666666666667,0.38,60.5,100.0
