time,BldgStaticPres,BldgStaticPresSp,ClgPct,EffRmSp,EffSuplAirTempSp,ExhFanSpd,HtgPct,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirStaticPres,SuplAirTemp,SuplFanSpd
2025-03-09 02:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.0,5000.0,43.78333333333333,67.46666666666667,0.3666666666666667,61.00666666666666,100.0
2025-03-09 02:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.0,5000.0,44.376666666666665,67.55,0.3666666666666667,61.21666666666667,100.0
2025-03-09 02:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.0,5000.0,44.39000000000001,67.61666666666667,0.3666666666666667,61.376666666666665,100.0
2025-03-09 03:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.0,5000.0,43.88,67.65333333333334,0.3666666666666667,61.16666666666666,100.0
2025-03-09 03:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.0,5000.0,42.96,67.70666666666666,0.3766666666666666,60.76,100.0
2025-03-09 03:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,42.51,67.63666666666667,0.36,60.870000000000005,100.0
2025-03-09 03:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,42.37,67.67666666666666,0.3533333333333333,60.9,100.0
2025-03-09 04:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.53,67.69,0.3533333333333333,60.64666666666667,100.0
2025-03-09 04:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.666666666666666,5000.0,40.56,67.61666666666666,0.3466666666666667,60.69,100.0
2025-03-09 04:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.96666666666667,67.64333333333333,0.3366666666666666,60.68333333333334,100.0
2025-03-09 04:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.78666666666667,67.58666666666666,0.34,60.653333333333336,100.0
2025-03-09 05:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.74,67.58333333333333,0.3433333333333333,60.59333333333333,100.0
2025-03-09 05:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.0,5000.0,39.34,67.57666666666667,0.34,60.48,100.0
2025-03-09 05:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.333333333333333,5000.0,38.71666666666667,67.52999999999999,0.34,60.47,100.0
2025-03-09 05:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,38.43666666666667,67.51666666666667,0.33,60.580000000000005,100.0
2025-03-09 06:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.0,5000.0,38.27666666666666,67.55333333333334,0.33,60.63,100.0
2025-03-09 06:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.47,67.55333333333334,0.3266666666666666,60.45333333333334,100.0
2025-03-09 06:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.93666666666667,67.53333333333335,0.33,60.53666666666667,100.0
2025-03-09 06:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.96333333333333,67.59666666666668,0.3333333333333333,60.50666666666666,100.0
2025-03-09 07:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.02333333333333,67.55666666666667,0.33,60.63666666666666,100.0
2025-03-09 07:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.04,67.62,0.33,60.620000000000005,100.0
2025-03-09 07:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.07,67.61333333333333,0.33,60.57333333333333,100.0
2025-03-09 07:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.09333333333333,67.63,0.3333333333333333,60.61666666666667,100.0
2025-03-09 08:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.99333333333333,67.64333333333333,0.3266666666666666,60.53333333333333,100.0
2025-03-09 08:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.38333333333333,67.63333333333334,0.3266666666666666,60.35,100.0
2025-03-09 08:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.36333333333334,67.58,0.3333333333333333,60.36333333333334,100.0
2025-03-09 08:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.04333333333333,67.62666666666667,0.3333333333333333,60.3,100.0
2025-03-09 09:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.64333333333334,67.60000000000001,0.3333333333333333,60.13666666666666,100.0
2025-03-09 09:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.49666666666666,67.62666666666667,0.3333333333333333,60.11666666666667,100.0
2025-03-09 09:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.526666666666664,67.57,0.33,59.73,100.0
2025-03-09 09:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.123333333333335,67.57333333333334,0.3333333333333333,59.9,100.0
2025-03-09 10:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.18,67.57333333333334,0.3333333333333333,59.873333333333335,100.0
2025-03-09 10:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.56,67.55333333333333,0.3266666666666666,59.653333333333336,100.0
2025-03-09 10:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.379999999999995,67.55,0.3333333333333333,59.69,100.0
2025-03-09 10:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.63666666666666,67.52,0.33,59.74333333333333,100.0
2025-03-09 11:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.78,67.56333333333333,0.3366666666666666,59.75,100.0
2025-03-09 11:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.913333333333334,67.56666666666666,0.3366666666666666,59.7,100.0
2025-03-09 11:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.763333333333335,67.55,0.3366666666666666,59.6,100.0
2025-03-09 11:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.26333333333333,67.52333333333333,0.33,59.56333333333333,100.0
2025-03-09 12:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.08,67.53333333333335,0.33,59.47,100.0
2025-03-09 12:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.0,67.48666666666666,0.3333333333333333,59.446666666666665,100.0
2025-03-09 12:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.126666666666665,67.49,0.33,59.47333333333333,100.0
2025-03-09 12:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.28333333333333,67.53,0.3366666666666666,59.56999999999999,100.0
2025-03-09 13:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.17666666666667,67.51666666666667,0.33,59.90333333333333,100.0
2025-03-09 13:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.13666666666666,67.54666666666667,0.33,60.35666666666666,100.0
2025-03-09 13:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.32333333333333,67.61,0.33,60.86666666666667,100.0
2025-03-09 13:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,39.7,67.7,0.3266666666666666,61.38666666666666,100.0
2025-03-09 14:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.63,67.82666666666667,0.3233333333333333,61.8,100.0
2025-03-09 14:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,42.04666666666667,67.98,0.3266666666666666,62.38333333333333,100.0
2025-03-09 14:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,42.34333333333333,68.09666666666668,0.3233333333333333,62.66,100.0
2025-03-09 14:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,8.666666666666666,5000.0,44.91666666666666,68.28666666666668,0.32,63.806666666666665,100.0
2025-03-09 15:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,17.666666666666668,5000.0,46.44,68.41333333333334,0.3533333333333333,63.66666666666666,100.0
2025-03-09 15:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.666666666666668,5000.0,47.64666666666667,68.47333333333334,0.38,63.56,100.0
2025-03-09 15:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,21.666666666666668,5000.0,48.92666666666667,68.53333333333335,0.3966666666666666,63.553333333333335,100.0
2025-03-09 15:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.0,5000.0,49.77666666666666,68.41,0.4933333333333333,63.21,100.0
2025-03-09 16:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.0,5000.0,49.71333333333333,68.31333333333333,0.5066666666666667,62.96666666666667,100.0
2025-03-09 16:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,24.0,5000.0,50.26333333333333,68.28666666666668,0.5,63.27,100.0
2025-03-09 16:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,26.0,5000.0,50.91,68.4,0.51,63.49,100.0
2025-03-09 16:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,26.33333333333333,5000.0,51.18333333333334,68.37,0.5266666666666667,63.50333333333333,100.0
2025-03-09 17:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.0,5000.0,51.60666666666666,68.36666666666667,0.5433333333333333,63.43,100.0
2025-03-09 17:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,52.26666666666667,68.38,0.5766666666666667,63.43666666666667,100.0
2025-03-09 17:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.666666666666668,5000.0,52.59333333333333,68.39999999999999,0.5933333333333333,63.52666666666666,100.0
2025-03-09 17:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.666666666666668,5000.0,53.28,68.38666666666667,0.62,63.580000000000005,100.0
2025-03-09 18:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,32.0,5000.0,53.97,68.43,0.6733333333333333,63.53666666666667,100.0
2025-03-09 18:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,37.66666666666666,5000.0,55.38,68.39333333333333,0.8133333333333334,63.696666666666665,100.0
2025-03-09 18:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,41.333333333333336,5000.0,55.68333333333334,68.25333333333333,0.8966666666666666,63.27333333333333,100.0
2025-03-09 18:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,42.0,5000.0,55.653333333333336,68.22333333333333,0.9133333333333334,62.973333333333336,100.0
2025-03-09 19:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,44.333333333333336,5000.0,56.81,68.21333333333332,0.9466666666666668,63.70000000000001,100.0
2025-03-09 19:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,53.333333333333336,5000.0,57.26333333333333,68.22666666666667,1.0933333333333335,63.59,100.0
2025-03-09 19:30:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,62.333333333333336,5000.0,58.55666666666667,68.20666666666666,1.1833333333333331,63.99,100.0
2025-03-09 19:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,77.33333333333333,5000.0,58.583333333333336,68.23333333333333,1.2566666666666666,64.02666666666667,100.0
2025-03-09 20:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,90.66666666666669,5000.0,58.67,68.11666666666666,1.25,63.943333333333335,100.0
2025-03-09 20:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,95.0,5000.0,58.48333333333333,67.96666666666667,1.2366666666666666,63.39333333333334,100.0
2025-03-09 20:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,96.0,5000.0,58.71666666666667,67.73333333333333,1.2533333333333332,62.91666666666666,100.0
2025-03-09 20:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,98.33333333333331,5000.0,59.45666666666667,67.69666666666667,1.2433333333333334,63.44,100.0
2025-03-09 21:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,60.24,68.15666666666667,1.26,63.88333333333333,100.0
2025-03-09 21:15:00,-0.0433333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.67,68.27333333333333,1.2866666666666668,63.23666666666667,100.0
2025-03-09 21:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,99.33333333333331,5000.0,59.66666666666666,68.19333333333333,1.2666666666666666,63.306666666666665,100.0
2025-03-09 21:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,99.0,5000.0,59.66,68.23333333333333,1.25,63.38,100.0
2025-03-09 22:00:00,-0.0333333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,99.0,5000.0,59.23666666666666,68.18333333333334,1.3033333333333337,63.00333333333333,100.0
2025-03-09 22:15:00,-0.0533333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,99.0,5000.0,59.34333333333333,68.11333333333333,1.23,63.01666666666667,100.0
2025-03-09 22:30:00,-0.0466666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,99.0,5000.0,59.00333333333333,67.99666666666667,1.2566666666666666,62.723333333333336,100.0
2025-03-09 22:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,99.0,5000.0,58.48333333333333,67.86333333333333,1.24,62.29,100.0
2025-03-09 23:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,99.0,5000.0,58.21,67.73333333333333,1.2866666666666668,62.03333333333333,100.0
2025-03-09 23:15:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,99.0,5000.0,57.88666666666666,67.58,1.25,61.66333333333333,100.0
2025-03-09 23:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,99.0,5000.0,57.06666666666666,67.37666666666667,1.26,61.03666666666667,100.0
2025-03-09 23:45:00,0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,98.66666666666669,5000.0,56.406666666666666,67.14,1.2066666666666668,60.52333333333333,100.0
2025-03-10 00:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,87.0,5000.0,54.59333333333333,66.63666666666667,1.1966666666666663,59.673333333333325,100.0
2025-03-10 00:15:00,0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,67.33333333333333,5000.0,54.19333333333333,66.24000000000001,1.2,59.586666666666666,100.0
2025-03-10 00:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,44.333333333333336,5000.0,53.09,66.32,0.9633333333333334,59.61666666666667,100.0
2025-03-10 00:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,32.666666666666664,5000.0,51.88333333333333,66.60000000000001,0.7599999999999999,60.23666666666667,100.0
2025-03-10 01:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.0,5000.0,51.133333333333326,66.85333333333334,0.6533333333333333,60.63666666666666,100.0
2025-03-10 01:15:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,26.0,5000.0,49.86333333333334,67.04,0.59,60.72,100.0
2025-03-10 01:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,26.0,5000.0,49.086666666666666,67.20333333333333,0.58,60.70666666666667,100.0
2025-03-10 01:45:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.666666666666668,5000.0,48.333333333333336,67.15666666666667,0.55,60.38,100.0
2025-03-10 02:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,20.0,5000.0,47.10333333333333,67.26666666666667,0.5166666666666667,60.336666666666666,100.0
2025-03-10 02:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,47.34333333333333,67.33999999999999,0.4933333333333333,60.81333333333333,100.0
2025-03-10 02:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,17.666666666666668,5000.0,46.71,67.39333333333333,0.48,60.53666666666667,100.0
2025-03-10 02:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,45.11666666666667,67.48333333333333,0.4033333333333333,60.63666666666666,100.0
2025-03-10 03:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,45.21,67.64333333333333,0.3933333333333333,61.07,100.0
2025-03-10 03:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,44.803333333333335,67.70333333333333,0.3899999999999999,61.03,100.0
2025-03-10 03:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.75333333333333,67.68333333333334,0.3933333333333333,60.63333333333333,100.0
2025-03-10 03:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.70333333333334,67.69666666666667,0.3933333333333333,60.66,100.0
2025-03-10 04:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,12.0,5000.0,43.27333333333333,67.70333333333333,0.3833333333333333,60.60333333333333,100.0
2025-03-10 04:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.333333333333334,5000.0,42.65,67.68666666666667,0.3866666666666667,60.47,100.0
2025-03-10 04:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,10.333333333333334,5000.0,42.36666666666667,67.64333333333333,0.38,60.48,100.0
2025-03-10 04:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.71333333333334,67.63666666666667,0.36,60.69333333333333,100.0
2025-03-10 05:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.75333333333334,67.70333333333333,0.3633333333333333,60.80666666666667,100.0
2025-03-10 05:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,9.0,5000.0,41.20666666666667,67.65666666666667,0.3633333333333333,60.64000000000001,100.0
2025-03-10 05:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.666666666666667,5000.0,40.43,67.65333333333334,0.3533333333333333,60.580000000000005,100.0
2025-03-10 05:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,40.4,67.63333333333334,0.3433333333333333,60.96333333333334,100.0
2025-03-10 06:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.82666666666666,67.70666666666666,0.3466666666666667,60.85333333333333,100.0
2025-03-10 06:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,40.01666666666667,67.69666666666667,0.3433333333333333,60.9,100.0
2025-03-10 06:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.75,67.72666666666667,0.3499999999999999,60.82333333333333,100.0
2025-03-10 06:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.35,67.74666666666667,0.3466666666666667,60.75,100.0
2025-03-10 07:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,39.275,67.705,0.35,60.755,100.0
2025-03-10 07:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,38.60666666666666,67.71,0.34,60.580000000000005,100.0
2025-03-10 07:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,7.0,5000.0,38.78,67.69,0.3366666666666666,60.56333333333333,100.0
2025-03-10 07:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,6.333333333333333,5000.0,38.333333333333336,67.68666666666667,0.3433333333333333,60.42333333333334,100.0
2025-03-10 08:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.08,67.62,0.3433333333333333,60.35333333333333,100.0
2025-03-10 08:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.21,67.57666666666667,0.3466666666666667,60.04333333333333,100.0
2025-03-10 08:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.63666666666666,67.52333333333333,0.3499999999999999,59.98,100.0
2025-03-10 08:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.14666666666667,67.48666666666666,0.34,60.09333333333333,100.0
2025-03-10 09:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.65,67.48,0.3333333333333333,59.94,100.0
2025-03-10 09:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.6,67.49,0.3366666666666666,59.903333333333336,100.0
2025-03-10 09:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.73,67.47,0.3333333333333333,59.88666666666666,100.0
2025-03-10 09:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.43,67.45333333333333,0.3333333333333333,59.76,100.0
2025-03-10 10:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.76,67.45666666666666,0.33,59.623333333333335,100.0
2025-03-10 10:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.0,67.48,0.3366666666666666,59.66,100.0
2025-03-10 10:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.63666666666666,67.49666666666667,0.33,59.59333333333333,100.0
2025-03-10 10:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.23666666666667,67.51666666666667,0.3333333333333333,59.48333333333333,100.0
2025-03-10 11:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.51333333333333,67.50333333333333,0.3366666666666666,59.56666666666666,100.0
2025-03-10 11:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.526666666666664,67.54666666666667,0.3333333333333333,59.56333333333333,100.0
2025-03-10 11:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.37,67.52,0.34,59.586666666666666,100.0
2025-03-10 11:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.54,67.53,0.3333333333333333,59.66,100.0
2025-03-10 12:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.68333333333334,67.54,0.34,59.64333333333334,100.0
2025-03-10 12:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.68333333333334,67.48333333333333,0.3333333333333333,59.60333333333333,100.0
2025-03-10 12:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,35.870000000000005,67.44333333333333,0.3333333333333333,59.77,100.0
2025-03-10 12:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,36.556666666666665,67.48666666666666,0.33,60.06666666666666,100.0
2025-03-10 13:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,37.84,67.54333333333334,0.3266666666666666,60.53666666666667,100.0
2025-03-10 13:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.52,67.61666666666667,0.3266666666666666,60.85,100.0
2025-03-10 13:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,38.943333333333335,67.68,0.32,61.11666666666667,100.0
2025-03-10 13:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,40.92333333333333,67.77999999999999,0.33,61.97666666666667,100.0
2025-03-10 14:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,42.88999999999999,67.94,0.3233333333333333,62.76666666666667,100.0
2025-03-10 14:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,5.333333333333333,5000.0,43.79666666666666,68.12,0.3133333333333333,63.29,100.0
2025-03-10 14:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,11.333333333333334,5000.0,45.39333333333334,68.32,0.32,63.96666666666667,100.0
2025-03-10 14:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.666666666666668,5000.0,47.31,68.45333333333333,0.3566666666666666,63.656666666666666,100.0
2025-03-10 15:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.0,5000.0,49.46333333333333,68.49666666666667,0.43,63.696666666666665,100.0
2025-03-10 15:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,25.33333333333333,5000.0,51.14333333333334,68.41333333333334,0.49,63.61333333333334,100.0
2025-03-10 15:30:00,-1.1564823173178713e-18,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.33333333333333,5000.0,52.93000000000001,68.30666666666667,0.5633333333333334,63.623333333333335,100.0
2025-03-10 15:45:00,0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,32.333333333333336,5000.0,54.64333333333334,68.19666666666667,0.66,63.76,100.0
2025-03-10 16:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,38.0,5000.0,56.03333333333333,68.16,0.7533333333333333,63.81333333333333,100.0
2025-03-10 16:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,47.0,5000.0,57.55666666666667,68.14999999999999,0.9066666666666666,64.02666666666666,100.0
2025-03-10 16:30:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,60.66666666666666,5000.0,58.653333333333336,68.14999999999999,1.0466666666666666,64.07333333333334,100.0
2025-03-10 16:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,75.66666666666667,5000.0,59.41333333333333,68.08333333333333,1.096666666666667,64.35666666666667,100.0
2025-03-10 17:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,94.0,5000.0,59.77,67.94333333333333,1.0733333333333337,64.09333333333333,100.0
2025-03-10 17:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,60.81333333333333,68.02666666666666,1.01,64.28666666666668,100.0
2025-03-10 17:30:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,61.36333333333334,68.24,0.9833333333333334,64.66666666666667,100.0
2025-03-10 17:45:00,0.09,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,61.80666666666667,68.32,1.0533333333333337,65.08333333333333,100.0
2025-03-10 18:00:00,-0.08,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,62.45333333333334,68.48,1.02,65.89333333333333,100.0
2025-03-10 18:15:00,0.03,0.08,14.286666666666669,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,62.84666666666667,68.53666666666666,1.0266666666666666,61.60666666666666,100.0
2025-03-10 18:30:00,-0.01,0.08,7.1433333333333335,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,63.01,67.98666666666666,1.0133333333333334,63.32333333333333,100.0
2025-03-10 18:45:00,0.0233333333333333,0.08,14.286666666666669,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,63.45,68.16333333333334,1.0566666666666666,60.91666666666666,100.0
2025-03-10 19:00:00,0.0133333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,64.38333333333334,67.63666666666667,0.9833333333333334,58.31666666666666,100.0
2025-03-10 19:15:00,-0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,64.03333333333335,67.19,0.9666666666666668,58.31333333333333,100.0
2025-03-10 19:30:00,0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,64.11333333333333,66.93666666666667,0.9766666666666666,58.10999999999999,100.0
2025-03-10 19:45:00,-0.0366666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,64.77999999999999,66.78333333333335,1.0133333333333334,58.49333333333333,100.0
2025-03-10 20:00:00,-0.02,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,64.97333333333334,66.76666666666667,1.01,58.75333333333333,100.0
2025-03-10 20:15:00,-0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,65.50333333333333,66.79,1.01,59.24666666666667,100.0
2025-03-10 20:30:00,-0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,65.32666666666667,66.78333333333335,1.02,59.28,100.0
2025-03-10 20:45:00,0.01,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,65.86666666666667,66.78666666666668,1.07,59.57,100.0
2025-03-10 21:00:00,-0.0233333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,65.82666666666667,66.82333333333334,1.096666666666667,59.48333333333333,100.0
2025-03-10 21:15:00,-0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,65.75333333333333,66.83333333333333,1.1166666666666667,59.38,100.0
2025-03-10 21:30:00,-0.0166666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,66.07333333333334,66.83666666666666,1.1233333333333333,59.51,100.0
2025-03-10 21:45:00,-0.0133333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,66.12333333333333,66.91000000000001,1.1233333333333333,59.67,100.0
2025-03-10 22:00:00,0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,65.92,66.85333333333334,1.1266666666666667,59.49,100.0
2025-03-10 22:15:00,-0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,65.66333333333334,66.80333333333333,1.163333333333333,59.17,100.0
2025-03-10 22:30:00,0.0,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,65.76,66.75,1.15,59.20333333333334,100.0
2025-03-10 22:45:00,0.03,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,65.27,66.78666666666668,1.1333333333333335,58.92333333333334,100.0
2025-03-10 23:00:00,-0.0099999999999999,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,65.11333333333333,66.73,1.1033333333333333,58.65,100.0
2025-03-10 23:15:00,0.0466666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,64.58,66.60333333333334,1.1,58.29666666666666,100.0
2025-03-10 23:30:00,0.0133333333333333,0.08,14.286666666666669,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,63.78666666666667,66.43666666666667,1.0333333333333334,59.49666666666667,100.0
2025-03-10 23:45:00,-0.02,0.08,7.1433333333333335,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,63.0,66.97333333333334,0.9933333333333332,64.03333333333335,100.0
2025-03-11 00:00:00,0.0166666666666666,0.08,7.1433333333333335,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,62.423333333333325,67.15333333333334,0.9966666666666668,60.556666666666665,100.0
2025-03-11 00:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,62.09,67.59666666666668,1.0066666666666666,65.36666666666667,100.0
2025-03-11 00:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,61.22666666666667,67.94,0.98,64.71333333333332,100.0
2025-03-11 00:45:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,60.50666666666667,68.02666666666666,0.99,64.05,100.0
2025-03-11 01:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,60.31333333333333,67.96,0.9833333333333334,63.82333333333333,100.0
2025-03-11 01:15:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,60.0,67.94666666666667,0.9666666666666668,63.59333333333333,100.0
2025-03-11 01:30:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.830000000000005,67.89999999999999,0.9666666666666668,63.34,100.0
2025-03-11 01:45:00,0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.10999999999999,67.80333333333334,0.96,62.74666666666667,100.0
2025-03-11 02:00:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,58.64666666666667,67.63333333333333,0.9433333333333334,62.3,100.0
2025-03-11 02:15:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,58.56333333333333,67.49,0.94,62.14333333333334,100.0
2025-03-11 02:30:00,-0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,58.123333333333335,67.39333333333333,0.96,61.84,100.0
2025-03-11 02:45:00,-0.06,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,57.553333333333335,67.29333333333334,0.9333333333333332,61.45666666666667,100.0
2025-03-11 03:00:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,56.830000000000005,67.12666666666667,0.98,60.79,100.0
2025-03-11 03:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,56.20666666666667,66.92,0.96,60.196666666666665,100.0
2025-03-11 03:30:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,56.72666666666667,66.83999999999999,0.94,60.48666666666667,100.0
2025-03-11 03:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,57.53333333333333,66.78666666666668,0.94,61.21,100.0
2025-03-11 04:00:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,57.25,66.81,0.9333333333333332,61.123333333333335,100.0
2025-03-11 04:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,95.0,5000.0,53.95,66.54666666666667,0.96,58.370000000000005,100.0
2025-03-11 04:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,47.0,5000.0,49.96666666666667,66.31,0.7766666666666667,58.34333333333333,100.0
2025-03-11 04:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,48.64666666666667,66.99333333333334,0.5033333333333333,60.53666666666667,100.0
2025-03-11 05:00:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,48.29,67.38333333333334,0.5033333333333333,60.74,100.0
2025-03-11 05:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,48.580000000000005,67.54,0.4933333333333333,60.85333333333333,100.0
2025-03-11 05:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,52.39333333333334,67.80333333333334,0.5033333333333333,62.82666666666666,100.0
2025-03-11 05:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,30.666666666666668,5000.0,55.95666666666667,68.01,0.6166666666666667,63.95666666666667,100.0
2025-03-11 06:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,55.82333333333333,67.87666666666667,0.6966666666666667,63.05,100.0
2025-03-11 06:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,56.03666666666666,67.76333333333334,0.7033333333333333,63.09666666666666,100.0
2025-03-11 06:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,56.11000000000001,67.82666666666667,0.7166666666666667,63.18666666666667,100.0
2025-03-11 06:45:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,55.98666666666667,67.76,0.7066666666666667,63.05,100.0
2025-03-11 07:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,55.57,67.72333333333334,0.7033333333333333,62.796666666666674,100.0
2025-03-11 07:15:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,55.46,67.69,0.7133333333333333,62.73333333333333,100.0
2025-03-11 07:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,55.59,67.69333333333334,0.7200000000000001,62.76,100.0
2025-03-11 07:45:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,55.52,67.71333333333332,0.7066666666666667,62.78,100.0
2025-03-11 08:00:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,55.68666666666667,67.67,0.71,62.85666666666666,100.0
2025-03-11 08:15:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,54.81666666666666,67.64666666666666,0.7033333333333333,62.31666666666666,100.0
2025-03-11 08:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,54.77,67.57333333333334,0.7266666666666666,62.19,100.0
2025-03-11 08:45:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,55.09666666666667,67.56666666666666,0.7133333333333333,62.38666666666666,100.0
2025-03-11 09:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,54.96666666666667,67.58333333333333,0.7166666666666667,62.303333333333335,100.0
2025-03-11 09:15:00,5.782411586589358e-19,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,55.28333333333333,67.56666666666666,0.73,62.47666666666667,100.0
2025-03-11 09:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,55.09666666666666,67.60333333333334,0.7133333333333333,62.473333333333336,100.0
2025-03-11 09:45:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,54.03333333333334,67.58333333333333,0.7200000000000001,61.91,100.0
2025-03-11 10:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,26.33333333333333,5000.0,49.14666666666667,67.48666666666666,0.5833333333333334,59.95666666666667,100.0
2025-03-11 10:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,47.95,67.61333333333333,0.5033333333333333,60.60999999999999,100.0
2025-03-11 10:30:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,22.0,5000.0,47.99666666666667,67.63,0.5,60.68333333333334,100.0
2025-03-11 10:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.666666666666668,5000.0,52.67,67.76333333333334,0.5,62.99333333333333,100.0
2025-03-11 11:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.33333333333333,5000.0,54.580000000000005,67.92333333333333,0.56,63.626666666666665,100.0
2025-03-11 11:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,54.21333333333333,67.92333333333333,0.5733333333333333,63.333333333333336,100.0
2025-03-11 11:30:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,28.0,5000.0,52.97,67.94333333333334,0.58,62.73666666666667,100.0
2025-03-11 11:45:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,23.666666666666668,5000.0,47.906666666666666,67.77666666666666,0.5433333333333333,60.28333333333334,100.0
2025-03-11 12:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,20.0,5000.0,47.51333333333334,67.69333333333333,0.4933333333333333,60.55,100.0
2025-03-11 12:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,48.01666666666667,67.68666666666667,0.4733333333333333,61.02,100.0
2025-03-11 12:30:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,19.0,5000.0,48.25666666666667,67.69,0.4766666666666666,61.13,100.0
2025-03-11 12:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,20.33333333333333,5000.0,52.07,67.8,0.4833333333333333,63.02666666666667,100.0
2025-03-11 13:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,27.666666666666668,5000.0,54.10333333333333,67.98666666666666,0.5666666666666667,63.69333333333333,100.0
2025-03-11 13:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,29.33333333333333,5000.0,54.833333333333336,67.98666666666666,0.5766666666666667,63.56666666666666,100.0
2025-03-11 13:30:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,33.0,5000.0,55.71,67.97333333333334,0.64,63.63666666666666,100.0
2025-03-11 13:45:00,0.0266666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,56.41333333333333,67.96,0.7266666666666666,63.7,100.0
2025-03-11 14:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,42.66666666666666,5000.0,57.41333333333333,67.92,0.8533333333333334,63.78,100.0
2025-03-11 14:15:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,51.0,5000.0,58.24666666666667,67.93333333333334,0.9366666666666666,63.943333333333335,100.0
2025-03-11 14:30:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,65.0,5000.0,59.16333333333333,67.94333333333334,1.0033333333333332,64.2,100.0
2025-03-11 14:45:00,0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,86.33333333333333,5000.0,59.75333333333333,67.96333333333332,0.9733333333333332,64.55666666666666,100.0
2025-03-11 15:00:00,0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,61.05,67.98333333333333,0.9866666666666668,64.89333333333333,100.0
2025-03-11 15:15:00,-0.0266666666666666,0.08,7.1433333333333335,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,62.60999999999999,68.25666666666666,0.9866666666666668,66.15666666666667,100.0
2025-03-11 15:30:00,0.01,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,63.876666666666665,68.08999999999999,0.9766666666666666,59.31333333333333,100.0
2025-03-11 15:45:00,0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,65.44,67.48,0.9333333333333332,59.98333333333333,100.0
2025-03-11 16:00:00,-0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,67.20666666666666,67.32333333333334,0.9266666666666667,61.32333333333333,100.0
2025-03-11 16:15:00,0.0466666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,68.48,67.39999999999999,0.94,62.69,100.0
2025-03-11 16:30:00,-2.312964634635743e-18,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,69.82333333333334,67.68333333333334,0.9433333333333334,63.94,100.0
2025-03-11 16:45:00,-0.06,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,71.02,67.99,0.9466666666666668,64.95333333333333,100.0
2025-03-11 17:00:00,0.0,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,71.80666666666667,68.30333333333333,0.9633333333333332,65.60333333333334,100.0
2025-03-11 17:15:00,-0.01,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,72.78333333333333,68.60333333333334,0.9833333333333334,65.93666666666667,100.0
2025-03-11 17:30:00,0.0166666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,73.00333333333334,68.7,0.9933333333333332,65.88,100.0
2025-03-11 17:45:00,-0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,73.61666666666667,68.86,1.0766666666666669,66.29,100.0
2025-03-11 18:00:00,-0.0433333333333333,0.08,42.85999999999999,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,74.36,68.78666666666668,1.0433333333333332,61.50333333333333,100.0
2025-03-11 18:15:00,0.0533333333333333,0.08,42.85999999999999,52.0,62.0,0.0,0.0,1.0,1.0,88.0,5000.0,74.50666666666666,68.07333333333334,1.0433333333333332,59.126666666666665,100.0
2025-03-11 18:30:00,-0.0266666666666666,0.08,28.57333333333333,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,75.13333333333334,67.94333333333334,0.3866666666666667,59.28333333333333,100.0
2025-03-11 18:45:00,-0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,75.35333333333334,68.53,0.3566666666666666,62.01,100.0
2025-03-11 19:00:00,0.02,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,75.34666666666666,68.79333333333334,0.3533333333333333,61.95,100.0
2025-03-11 19:15:00,0.0133333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,75.90333333333334,68.94333333333333,0.3466666666666667,62.23666666666667,100.0
2025-03-11 19:30:00,-0.02,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,76.42666666666666,68.97666666666667,0.3466666666666667,62.41333333333333,100.0
2025-03-11 19:45:00,-0.0266666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,76.44,69.03666666666668,0.3533333333333333,62.3,100.0
2025-03-11 20:00:00,0.0,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,76.74333333333333,69.13333333333333,0.3433333333333333,62.54666666666666,100.0
2025-03-11 20:15:00,-0.02,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,77.10000000000001,69.19,0.3633333333333333,62.54666666666666,100.0
2025-03-11 20:30:00,-0.0266666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,77.05666666666667,69.23,0.38,62.51333333333333,100.0
2025-03-11 20:45:00,-0.0333333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,76.99333333333334,69.25999999999999,0.3666666666666667,62.43333333333334,100.0
2025-03-11 21:00:00,-0.01,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,76.95333333333333,69.31333333333333,0.3866666666666667,62.38333333333333,100.0
2025-03-11 21:15:00,0.0166666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,76.85666666666667,69.34333333333332,0.3699999999999999,62.43333333333334,100.0
2025-03-11 21:30:00,-0.0166666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,77.04333333333334,69.33333333333333,0.3733333333333333,62.41,100.0
2025-03-11 21:45:00,-0.0233333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,76.92333333333333,69.34666666666668,0.36,62.35333333333333,100.0
2025-03-11 22:00:00,-0.04,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,76.85000000000001,69.41666666666667,0.3533333333333333,62.303333333333335,100.0
2025-03-11 22:15:00,-0.0133333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,76.46666666666667,69.43333333333334,0.35,62.21666666666667,100.0
2025-03-11 22:30:00,0.0,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,75.85000000000001,69.33333333333333,0.3666666666666667,61.96,100.0
2025-03-11 22:45:00,-0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,75.44666666666667,69.41000000000001,0.3766666666666666,61.8,100.0
2025-03-11 23:00:00,0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,74.90333333333332,69.32,0.36,61.54333333333333,100.0
2025-03-11 23:15:00,0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,74.36333333333333,69.22333333333334,0.3533333333333333,61.29,100.0
2025-03-11 23:30:00,-0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,73.73666666666666,69.12333333333333,0.3333333333333333,60.93666666666667,100.0
2025-03-11 23:45:00,-0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,72.37333333333333,68.96666666666667,0.3333333333333333,60.41666666666666,100.0
2025-03-12 00:00:00,-0.0033333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,5.0,5000.0,71.49333333333333,68.77,0.3333333333333333,59.94333333333333,100.0
2025-03-12 00:15:00,0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,36.66666666666666,5000.0,70.17999999999999,68.5,0.6466666666666666,60.053333333333335,100.0
2025-03-12 00:30:00,0.04,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,69.29666666666667,67.87333333333333,1.1666666666666667,62.24,100.0
2025-03-12 00:45:00,-0.0333333333333333,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,69.42666666666666,67.75,1.1,62.14666666666667,100.0
2025-03-12 01:00:00,0.0066666666666666,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,69.23666666666666,67.61,1.0533333333333337,62.086666666666666,100.0
2025-03-12 01:15:00,-0.0499999999999999,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,67.64666666666666,67.50333333333333,1.01,60.98333333333333,100.0
2025-03-12 01:30:00,0.04,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,67.28,67.3,1.0266666666666666,60.43666666666667,100.0
2025-03-12 01:45:00,0.01,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,65.49333333333334,67.09666666666668,0.9733333333333332,59.36333333333334,100.0
2025-03-12 02:00:00,-0.03,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,65.24333333333333,66.80666666666667,0.9833333333333334,58.68,100.0
2025-03-12 02:15:00,0.03,0.08,21.43,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,64.81,66.55333333333333,0.9866666666666668,58.57333333333333,100.0
2025-03-12 02:30:00,-0.0666666666666666,0.08,7.1433333333333335,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,62.84333333333333,66.44333333333333,0.9766666666666666,60.52,100.0
2025-03-12 02:45:00,0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,61.66333333333333,67.04666666666667,0.9333333333333332,64.73,100.0
2025-03-12 03:00:00,0.0433333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,61.10666666666666,67.53333333333333,0.9833333333333334,64.32333333333334,100.0
2025-03-12 03:15:00,-0.0466666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.84666666666666,67.65333333333334,0.98,63.22666666666667,100.0
2025-03-12 03:30:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.78333333333333,67.62333333333333,0.9866666666666668,63.09333333333333,100.0
2025-03-12 03:45:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,59.71666666666667,67.64333333333333,0.95,63.01333333333333,100.0
2025-03-12 04:00:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,58.16333333333333,67.48333333333333,0.9533333333333333,61.78666666666667,100.0
2025-03-12 04:15:00,-0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,57.35,67.28,0.96,61.21666666666667,100.0
2025-03-12 04:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,55.96333333333333,67.10000000000001,0.9566666666666668,60.11333333333334,100.0
2025-03-12 04:45:00,-0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,55.18333333333334,66.81333333333333,1.0166666666666666,59.24,100.0
2025-03-12 05:00:00,-0.05,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,55.14333333333334,66.62,0.9633333333333334,58.870000000000005,100.0
2025-03-12 05:15:00,-0.0366666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,55.10999999999999,66.44,0.94,58.656666666666666,100.0
2025-03-12 05:30:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,55.2,66.32666666666667,0.9933333333333332,58.76,100.0
2025-03-12 05:45:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,55.30666666666667,66.21333333333332,0.98,59.07333333333333,100.0
2025-03-12 06:00:00,0.0,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,56.2,66.22666666666667,0.9633333333333332,59.66,100.0
2025-03-12 06:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,100.0,5000.0,54.32333333333333,66.19666666666667,0.9933333333333332,58.406666666666666,100.0
2025-03-12 06:30:00,-0.0366666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,92.66666666666669,5000.0,54.00666666666667,66.08,1.0233333333333334,58.05,100.0
2025-03-12 06:45:00,0.0466666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,56.66666666666666,5000.0,53.49666666666667,66.12,0.9766666666666668,59.14000000000001,100.0
2025-03-12 07:00:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,37.66666666666666,5000.0,53.36666666666667,66.53666666666666,0.8333333333333334,60.25,100.0
2025-03-12 07:15:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.333333333333336,5000.0,53.373333333333335,66.88333333333334,0.82,60.68333333333334,100.0
2025-03-12 07:30:00,-0.03,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,53.32333333333333,67.08666666666666,0.8099999999999999,60.656666666666666,100.0
2025-03-12 07:45:00,0.0166666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,53.48,67.24333333333333,0.7933333333333333,60.77666666666666,100.0
2025-03-12 08:00:00,-0.02,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,53.17,67.24333333333334,0.8000000000000002,60.76666666666667,100.0
2025-03-12 08:15:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,52.79333333333333,67.27333333333333,0.7999999999999999,60.57333333333333,100.0
2025-03-12 08:30:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,53.22,67.22666666666667,0.8033333333333333,60.77666666666666,100.0
2025-03-12 08:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,53.14666666666667,67.22333333333334,0.8099999999999999,60.79666666666666,100.0
2025-03-12 09:00:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,36.0,5000.0,52.833333333333336,67.21333333333332,0.7999999999999999,60.57,100.0
2025-03-12 09:15:00,-0.0333333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,35.666666666666664,5000.0,52.91,67.15333333333334,0.7933333333333333,60.60333333333333,100.0
2025-03-12 09:30:00,-0.01,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,34.0,5000.0,52.61333333333334,67.12333333333333,0.7766666666666667,60.54666666666666,100.0
2025-03-12 09:45:00,-0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,34.0,5000.0,53.05,67.14666666666666,0.7766666666666667,60.81666666666666,100.0
2025-03-12 10:00:00,0.0133333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,34.0,5000.0,53.68666666666667,67.18,0.7766666666666667,61.17666666666667,100.0
2025-03-12 10:15:00,-0.0233333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,34.0,5000.0,53.64000000000001,67.19,0.75,61.25333333333333,100.0
2025-03-12 10:30:00,0.0066666666666666,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,34.0,5000.0,53.43000000000001,67.24000000000001,0.7633333333333333,61.18666666666667,100.0
2025-03-12 10:45:00,-0.0333333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,34.0,5000.0,52.99333333333334,67.20333333333333,0.7333333333333334,60.79999999999999,100.0
2025-03-12 11:00:00,0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,33.0,5000.0,52.32,67.16666666666667,0.75,60.51333333333333,100.0
2025-03-12 11:15:00,-0.0033333333333333,0.08,0.0,52.0,62.0,0.0,0.0,1.0,1.0,33.0,5000.0,53.303333333333335,67.18666666666667,0.7433333333333333,61.156666666666666,100.0
