time,ClgPct,ClgStg02Cmd,EffRmSp,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd
2025-02-07 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,54.333333333333336,44.23333333333333,70.0,68.23333333333333,100.0
2025-02-07 13:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,52.0,45.03333333333333,70.0,69.7,100.0
2025-02-07 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.9,1.0,1.0,0.0,51.0,46.26666666666667,70.0,68.53333333333333,100.0
2025-02-07 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,50.66666666666666,48.03333333333333,70.0,68.4,100.0
2025-02-07 14:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,48.0,47.93333333333334,70.0,68.4,100.0
2025-02-07 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.5,1.0,1.0,0.0,45.66666666666666,48.2,70.0,68.76666666666667,100.0
2025-02-07 14:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,42.66666666666666,48.46666666666667,70.0,68.9,100.0
2025-02-07 15:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,38.66666666666666,49.20000000000001,70.0,68.96666666666667,100.0
2025-02-07 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,37.0,49.26666666666667,70.0,69.0,100.0
2025-02-07 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,36.0,50.6,70.0,69.53333333333335,100.0
2025-02-07 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,35.333333333333336,50.66666666666666,70.0,70.0,100.0
2025-02-07 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,34.0,51.63333333333333,70.0,70.0,100.0
2025-02-07 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,31.666666666666668,52.7,70.0,70.03333333333333,100.0
2025-02-07 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,30.0,54.16666666666666,70.0,70.1,100.0
2025-02-07 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.5,1.0,1.0,0.0,30.0,55.23333333333333,70.0,70.1,100.0
2025-02-07 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.60000000000001,1.0,1.0,0.0,29.0,55.76666666666667,70.0,70.1,100.0
2025-02-07 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,29.666666666666668,54.66666666666666,70.0,70.1,100.0
2025-02-07 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,27.666666666666668,54.9,70.0,70.1,100.0
2025-02-07 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.8,1.0,1.0,0.0,27.0,55.53333333333333,70.0,70.1,100.0
2025-02-07 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.26666666666667,1.0,1.0,0.0,26.0,57.23333333333333,70.0,70.23333333333333,100.0
2025-02-07 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.76666666666667,1.0,1.0,0.0,24.33333333333333,57.5,70.0,70.60000000000001,100.0
2025-02-07 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,66.2,1.0,1.0,0.0,24.666666666666668,58.23333333333333,70.0,70.9,100.0
2025-02-07 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,66.3,1.0,1.0,0.0,24.0,59.3,70.0,71.2,100.0
2025-02-07 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.86666666666667,1.0,1.0,0.0,24.0,60.16666666666666,70.0,71.16666666666667,100.0
2025-02-07 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.8,1.0,1.0,0.0,24.0,60.13333333333333,70.0,70.66666666666667,100.0
2025-02-07 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.6,1.0,1.0,0.0,24.0,59.26666666666667,70.0,70.53333333333333,100.0
2025-02-07 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.76666666666667,1.0,1.0,0.0,23.0,61.43333333333334,70.0,70.3,100.0
2025-02-07 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.53333333333335,1.0,1.0,0.0,22.33333333333333,61.03333333333333,70.0,70.1,100.0
2025-02-07 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.3,1.0,1.0,0.0,22.0,58.2,70.0,70.1,100.0
2025-02-07 20:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,23.666666666666668,55.8,70.0,70.03333333333333,100.0
2025-02-07 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,25.0,57.26666666666667,70.0,70.0,100.0
2025-02-07 21:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,25.0,57.7,70.0,69.93333333333334,100.0
2025-02-07 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,25.0,57.2,70.0,69.63333333333334,100.0
2025-02-07 21:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.0,1.0,1.0,0.0,24.33333333333333,56.73333333333333,70.0,69.4,100.0
2025-02-07 21:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,25.33333333333333,56.333333333333336,70.0,69.2,100.0
2025-02-07 22:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.8,1.0,1.0,0.0,26.0,55.833333333333336,70.0,69.2,100.0
2025-02-07 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,26.0,55.43333333333334,70.0,69.0,100.0
2025-02-07 22:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,26.0,55.6,70.0,68.96666666666667,100.0
2025-02-07 22:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,27.33333333333333,55.1,70.0,68.9,100.0
2025-02-07 23:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,28.0,55.1,70.0,68.9,100.0
2025-02-07 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,28.0,55.23333333333333,70.0,68.7,100.0
2025-02-07 23:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,28.0,54.86666666666667,70.0,68.66666666666667,100.0
2025-02-07 23:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,29.33333333333333,54.23333333333333,70.0,68.6,100.0
2025-02-08 00:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,31.0,54.23333333333333,70.0,68.6,100.0
2025-02-08 00:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.43333333333334,1.0,1.0,0.0,32.666666666666664,53.133333333333326,70.0,68.4,100.0
2025-02-08 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.3,1.0,1.0,0.0,34.666666666666664,52.96666666666667,70.0,68.4,100.0
2025-02-08 00:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.2,1.0,1.0,0.0,36.66666666666666,53.0,70.0,68.36666666666667,100.0
2025-02-08 01:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.2,1.0,1.0,0.0,38.66666666666666,52.73333333333333,70.0,68.3,100.0
2025-02-08 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.2,1.0,1.0,0.0,38.66666666666666,53.03333333333333,70.0,68.3,100.0
2025-02-08 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.13333333333334,1.0,1.0,0.0,38.66666666666666,53.06666666666666,70.0,68.3,100.0
2025-02-08 01:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.0,1.0,1.0,0.0,39.333333333333336,52.26666666666667,70.0,68.16666666666667,100.0
2025-02-08 02:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,40.66666666666666,51.7,70.0,67.9,100.0
2025-02-08 02:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,42.66666666666666,51.86666666666667,70.0,67.8,100.0
2025-02-08 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,42.0,51.63333333333333,70.0,67.8,100.0
2025-02-08 02:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,41.0,52.0,70.0,67.6,100.0
2025-02-08 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,41.333333333333336,51.73333333333333,70.0,67.6,100.0
2025-02-08 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,41.66666666666666,51.53333333333333,70.0,67.56666666666666,100.0
2025-02-08 03:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.96666666666665,1.0,1.0,0.0,40.66666666666666,51.96666666666667,70.0,69.66666666666667,100.0
2025-02-08 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.16666666666667,1.0,1.0,0.0,41.66666666666666,52.36666666666667,70.0,68.46666666666667,100.0
2025-02-08 04:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.76666666666667,1.0,1.0,0.0,42.0,52.03333333333333,70.0,67.96666666666667,100.0
2025-02-08 04:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,64.0,1.0,1.0,0.0,44.333333333333336,50.56666666666666,70.0,68.7,100.0
2025-02-08 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.0,1.0,1.0,0.0,48.66666666666666,51.2,70.0,69.2,100.0
2025-02-08 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,50.66666666666666,50.36666666666667,70.0,68.10000000000001,100.0
2025-02-08 05:00:00,0.0,1.0,65.46666666666667,0.0,1.0,1.0,63.366666666666674,1.3333333333333333,1.3333333333333333,0.0,53.66666666666666,49.16666666666666,70.0,67.89999999999999,100.0
2025-02-08 05:15:00,0.0,1.0,60.0,0.0,1.0,1.0,76.33333333333333,2.0,2.0,0.0,57.66666666666666,48.3,70.0,69.33333333333333,0.0
2025-02-08 05:30:00,0.0,1.0,60.0,0.0,1.0,1.0,76.53333333333333,2.0,2.0,0.0,51.0,46.43333333333334,70.0,68.56666666666666,0.0
2025-02-08 05:45:00,0.0,1.0,60.0,0.0,1.0,1.0,72.89999999999999,2.0,2.0,0.0,50.333333333333336,45.76666666666667,70.0,68.36666666666667,0.0
2025-02-08 06:00:00,0.0,1.0,60.0,0.0,1.0,1.0,69.2,2.0,2.0,0.0,51.66666666666666,45.333333333333336,70.0,68.3,0.0
2025-02-08 06:15:00,0.0,1.0,60.0,0.0,1.0,1.0,66.06666666666666,2.0,2.0,0.0,51.66666666666666,44.333333333333336,70.0,68.16666666666667,0.0
2025-02-08 06:30:00,0.0,1.0,60.0,0.0,1.0,1.0,63.03333333333333,2.0,2.0,0.0,55.333333333333336,43.66666666666666,70.0,68.1,0.0
2025-02-08 06:45:00,0.0,1.0,60.0,0.0,1.0,1.0,61.4,2.0,2.0,0.0,56.0,43.66666666666666,70.0,68.1,0.0
2025-02-08 07:00:00,0.0,1.0,60.0,0.0,1.0,1.0,59.9,2.0,2.0,0.0,56.0,43.6,70.0,67.96666666666667,0.0
2025-02-08 07:15:00,0.0,1.0,60.0,0.0,1.0,1.0,58.7,2.0,2.0,0.0,56.333333333333336,43.20000000000001,70.0,67.9,0.0
2025-02-08 07:30:00,0.0,1.0,60.0,0.0,1.0,1.0,57.6,2.0,2.0,0.0,57.5,43.1,70.0,67.9,0.0
2025-02-08 07:45:00,0.0,1.0,60.0,0.0,1.0,1.0,56.73333333333333,2.0,2.0,0.0,57.66666666666666,43.1,70.0,67.83333333333333,0.0
2025-02-08 08:00:00,0.0,1.0,60.0,0.0,1.0,1.0,56.13333333333333,2.0,2.0,0.0,56.66666666666666,43.13333333333333,70.0,67.8,0.0
2025-02-08 08:15:00,0.0,1.0,60.0,0.0,1.0,1.0,54.5,2.0,2.0,0.0,56.333333333333336,43.20000000000001,70.0,67.8,0.0
2025-02-08 08:30:00,0.0,1.0,60.0,0.0,1.0,1.0,51.63333333333333,2.0,2.0,0.0,56.66666666666666,43.20000000000001,70.0,67.6,0.0
2025-02-08 08:45:00,0.0,1.0,60.0,0.0,1.0,1.0,55.2,2.0,2.0,0.0,57.0,43.20000000000001,70.0,67.6,0.0
2025-02-08 09:00:00,0.0,1.0,60.0,0.0,1.0,1.0,56.36666666666667,2.0,2.0,0.0,56.0,43.20000000000001,70.0,67.6,0.0
2025-02-08 09:15:00,0.0,1.0,60.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,56.66666666666666,43.20000000000001,70.0,67.6,0.0
2025-02-08 09:30:00,0.0,1.0,60.0,0.0,1.0,1.0,56.833333333333336,2.0,2.0,0.0,57.333333333333336,43.23333333333333,70.0,67.6,0.0
2025-02-08 09:45:00,0.0,1.0,60.0,0.0,1.0,1.0,57.3,2.0,2.0,0.0,56.66666666666666,43.63333333333333,70.0,67.6,0.0
2025-02-08 10:00:00,0.0,1.0,60.0,0.0,1.0,1.0,57.79999999999999,2.0,2.0,0.0,54.333333333333336,43.76666666666667,70.0,67.5,0.0
2025-02-08 10:15:00,0.0,1.0,60.0,0.0,1.0,1.0,58.0,2.0,2.0,0.0,55.0,43.6,70.0,67.5,0.0
2025-02-08 10:30:00,0.0,1.0,60.0,0.0,1.0,1.0,58.333333333333336,2.0,2.0,0.0,55.0,43.6,70.0,67.5,0.0
2025-02-08 10:45:00,0.0,1.0,60.0,0.0,1.0,1.0,58.29999999999999,2.0,2.0,0.0,55.66666666666666,43.63333333333333,70.0,67.5,0.0
2025-02-08 11:00:00,0.0,1.0,60.0,0.0,1.0,1.0,58.56666666666666,2.0,2.0,0.0,55.66666666666666,44.03333333333333,70.0,67.5,0.0
2025-02-08 11:15:00,0.0,1.0,60.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,55.0,44.26666666666667,70.0,67.5,0.0
2025-02-08 11:30:00,0.0,1.0,60.0,0.0,1.0,1.0,59.13333333333333,2.0,2.0,0.0,54.66666666666666,44.4,70.0,67.5,0.0
2025-02-08 11:45:00,0.0,1.0,60.0,0.0,1.0,1.0,59.46666666666667,2.0,2.0,0.0,54.0,44.43333333333334,70.0,67.5,0.0
2025-02-08 12:00:00,0.0,1.0,60.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,55.0,44.16666666666666,70.0,67.5,0.0
2025-02-08 12:15:00,0.0,1.0,60.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,55.0,44.16666666666666,70.0,67.36666666666666,0.0
2025-02-08 12:30:00,0.0,1.0,60.0,0.0,1.0,1.0,59.70000000000001,2.0,2.0,0.0,55.333333333333336,44.4,70.0,67.3,0.0
2025-02-08 12:45:00,0.0,1.0,60.0,0.0,1.0,1.0,59.5,1.6666666666666667,2.0,0.0,55.0,44.53333333333333,70.0,67.3,0.0
2025-02-08 13:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.866666666666674,1.0,1.0,0.0,55.0,47.63333333333333,70.0,69.53333333333333,100.0
2025-02-08 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,60.0,49.53333333333334,70.0,68.56666666666666,100.0
2025-02-08 13:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,61.0,50.73333333333333,70.0,69.39999999999999,100.0
2025-02-08 13:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.56666666666666,1.0,1.0,0.0,62.66666666666666,50.13333333333333,70.0,68.89999999999999,100.0
2025-02-08 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.2,1.0,1.0,0.0,62.333333333333336,51.13333333333333,70.0,68.3,100.0
2025-02-08 14:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.8,1.0,1.0,0.0,63.0,50.93333333333334,70.0,69.06666666666666,100.0
2025-02-08 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.2,1.0,1.0,0.0,62.66666666666666,51.79999999999999,70.0,68.23333333333333,100.0
2025-02-08 14:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,66.0,49.2,70.0,67.43333333333334,100.0
2025-02-08 15:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.36666666666667,1.0,1.0,0.0,66.33333333333333,49.56666666666666,70.0,68.26666666666667,100.0
2025-02-08 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.2,1.0,1.0,0.0,69.33333333333333,49.13333333333333,70.0,68.13333333333333,100.0
2025-02-08 15:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.76666666666667,1.0,1.0,0.0,71.33333333333333,48.0,70.0,67.2,100.0
2025-02-08 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,72.0,48.6,70.0,69.53333333333333,100.0
2025-02-08 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,73.0,48.9,70.0,67.60000000000001,100.0
2025-02-08 16:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.3,1.0,1.0,0.0,73.0,48.96666666666667,70.0,68.13333333333334,100.0
2025-02-08 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,73.33333333333333,50.70000000000001,70.0,68.66666666666667,100.0
2025-02-08 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,73.0,50.76666666666667,70.0,67.33333333333333,100.0
2025-02-08 17:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,64.36666666666666,1.0,1.0,0.0,72.66666666666667,53.73333333333333,70.0,68.73333333333333,100.0
2025-02-08 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.16666666666667,1.0,1.0,0.0,70.0,56.03333333333333,70.0,68.26666666666667,100.0
2025-02-08 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,70.33333333333333,57.16666666666666,70.0,67.66666666666667,100.0
2025-02-08 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.2,1.0,1.0,0.0,67.66666666666667,58.63333333333333,70.0,67.6,100.0
2025-02-08 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,67.0,59.56666666666666,70.0,68.46666666666665,100.0
2025-02-08 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.89999999999999,1.0,1.0,0.0,67.66666666666667,59.56666666666666,70.0,68.8,100.0
2025-02-08 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,69.66666666666667,58.6,70.0,67.93333333333334,100.0
2025-02-08 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.1,1.0,1.0,0.0,70.0,59.1,70.0,68.36666666666666,100.0
2025-02-08 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.3,1.0,1.0,0.0,69.66666666666667,61.36666666666667,70.0,69.36666666666666,100.0
2025-02-08 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,72.0,59.63333333333333,70.0,68.10000000000001,100.0
2025-02-08 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.6,1.0,1.0,0.0,73.0,60.63333333333333,70.0,67.83333333333333,100.0
2025-02-08 19:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,66.06666666666666,1.0,1.0,0.0,73.0,62.8,70.0,69.36666666666666,100.0
2025-02-08 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,73.0,64.6,70.0,68.7,100.0
2025-02-08 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.6,1.0,1.0,0.0,73.33333333333333,64.6,70.0,68.33333333333333,100.0
2025-02-08 20:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.6,1.0,1.0,0.0,74.66666666666667,64.6,70.0,68.1,100.0
2025-02-08 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.6,1.0,1.0,0.0,75.0,64.6,70.0,68.1,100.0
2025-02-08 21:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,75.0,64.23333333333333,70.0,67.96666666666667,100.0
2025-02-08 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,73.66666666666667,61.5,70.0,67.9,100.0
2025-02-08 21:30:00,0.0,1.0,60.0,0.0,1.0,1.0,65.6,2.0,2.0,0.0,74.66666666666667,63.13333333333333,70.0,67.9,0.0
2025-02-08 21:45:00,0.0,1.0,60.0,0.0,1.0,1.0,65.6,2.0,2.0,0.0,72.33333333333333,63.53333333333333,70.0,67.9,0.0
2025-02-08 22:00:00,0.0,1.0,60.0,0.0,1.0,1.0,65.6,2.0,2.0,0.0,71.66666666666667,63.9,70.0,67.9,0.0
2025-02-08 22:15:00,0.0,1.0,60.0,0.0,1.0,1.0,65.6,2.0,2.0,0.0,68.66666666666667,63.13333333333333,70.0,67.96666666666667,0.0
2025-02-08 22:30:00,0.0,1.0,60.0,0.0,1.0,1.0,65.26666666666667,2.0,2.0,0.0,65.33333333333333,59.23333333333333,70.0,68.1,0.0
2025-02-08 22:45:00,0.0,1.0,60.0,0.0,1.0,1.0,64.8,2.0,2.0,0.0,64.66666666666667,58.9,70.0,68.1,0.0
2025-02-08 23:00:00,0.0,1.0,60.0,0.0,1.0,1.0,64.36666666666666,2.0,2.0,0.0,63.66666666666666,58.53333333333333,70.0,68.1,0.0
2025-02-08 23:15:00,0.0,1.0,60.0,0.0,1.0,1.0,64.13333333333334,2.0,2.0,0.0,64.0,57.1,70.0,68.1,0.0
2025-02-08 23:30:00,0.0,1.0,60.0,0.0,1.0,1.0,63.76666666666667,2.0,2.0,0.0,64.0,56.16666666666666,70.0,68.1,0.0
2025-02-08 23:45:00,0.0,1.0,60.0,0.0,1.0,1.0,63.333333333333336,2.0,2.0,0.0,63.333333333333336,55.76666666666667,70.0,68.1,0.0
2025-02-09 00:00:00,0.0,1.0,60.0,0.0,1.0,1.0,63.0,2.0,2.0,0.0,62.0,53.93333333333334,70.0,68.1,0.0
2025-02-09 00:15:00,0.0,1.0,60.0,0.0,1.0,1.0,62.833333333333336,2.0,2.0,0.0,63.0,53.36666666666667,70.0,68.1,0.0
2025-02-09 00:30:00,0.0,1.0,60.0,0.0,1.0,1.0,62.66666666666666,2.0,2.0,0.0,63.333333333333336,52.6,70.0,68.1,0.0
2025-02-09 00:45:00,0.0,1.0,60.0,0.0,1.0,1.0,62.4,2.0,2.0,0.0,63.333333333333336,51.53333333333333,70.0,68.1,0.0
2025-02-09 01:00:00,0.0,1.0,60.0,0.0,1.0,1.0,62.16666666666666,2.0,2.0,0.0,63.0,50.66666666666666,70.0,68.1,0.0
2025-02-09 01:15:00,0.0,1.0,60.0,0.0,1.0,1.0,61.66666666666666,2.0,2.0,0.0,63.0,50.333333333333336,70.0,68.1,0.0
2025-02-09 01:30:00,0.0,1.0,60.0,0.0,1.0,1.0,61.23333333333333,2.0,2.0,0.0,63.0,49.833333333333336,70.0,68.1,0.0
2025-02-09 01:45:00,0.0,1.0,60.0,0.0,1.0,1.0,61.1,2.0,2.0,0.0,63.0,49.23333333333333,70.0,67.96666666666667,0.0
2025-02-09 02:00:00,0.0,1.0,60.0,0.0,1.0,1.0,60.9,2.0,2.0,0.0,63.0,48.7,70.0,67.9,0.0
2025-02-09 02:15:00,0.0,1.0,60.0,0.0,1.0,1.0,60.73333333333333,2.0,2.0,0.0,62.66666666666666,48.0,70.0,67.9,0.0
2025-02-09 02:30:00,0.0,1.0,60.0,0.0,1.0,1.0,60.70000000000001,2.0,2.0,0.0,63.0,47.1,70.0,67.86666666666667,0.0
2025-02-09 02:45:00,0.0,1.0,60.0,0.0,1.0,1.0,60.63333333333333,2.0,2.0,0.0,63.0,46.13333333333333,70.0,67.8,0.0
2025-02-09 03:00:00,0.0,1.0,60.0,0.0,1.0,1.0,60.333333333333336,2.0,2.0,0.0,63.0,45.03333333333333,70.0,67.8,0.0
2025-02-09 03:15:00,0.0,1.0,60.0,0.0,1.0,1.0,60.03333333333333,2.0,2.0,0.0,63.333333333333336,44.43333333333334,70.0,67.8,0.0
2025-02-09 03:30:00,0.0,1.0,60.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,63.333333333333336,44.26666666666667,70.0,67.8,0.0
2025-02-09 03:45:00,0.0,1.0,60.0,0.0,1.0,1.0,58.8,2.0,2.0,0.0,64.0,44.1,70.0,67.8,0.0
2025-02-09 04:00:00,0.0,1.0,60.0,0.0,1.0,1.0,58.333333333333336,2.0,2.0,0.0,63.0,44.1,70.0,67.8,0.0
2025-02-09 04:15:00,0.0,1.0,60.0,0.0,1.0,1.0,58.23333333333333,2.0,2.0,0.0,62.333333333333336,43.96666666666667,70.0,67.8,0.0
2025-02-09 04:30:00,0.0,1.0,60.0,0.0,1.0,1.0,58.0,2.0,2.0,0.0,62.66666666666666,43.833333333333336,70.0,67.6,0.0
2025-02-09 04:45:00,0.0,1.0,60.0,0.0,1.0,1.0,57.79999999999999,2.0,2.0,0.0,62.0,43.53333333333333,70.0,67.6,0.0
2025-02-09 05:00:00,0.0,1.0,60.0,0.0,1.0,1.0,58.1,2.0,2.0,0.0,62.333333333333336,42.96666666666667,70.0,67.6,0.0
2025-02-09 05:15:00,0.0,1.0,60.0,0.0,1.0,1.0,58.9,2.0,2.0,0.0,63.0,42.6,70.0,67.6,0.0
2025-02-09 05:30:00,0.0,1.0,60.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,62.333333333333336,42.333333333333336,70.0,67.6,0.0
2025-02-09 05:45:00,0.0,1.0,60.0,0.0,1.0,1.0,59.16666666666666,2.0,2.0,0.0,62.66666666666666,42.1,70.0,67.53333333333333,0.0
2025-02-09 06:00:00,0.0,1.0,60.0,0.0,1.0,1.0,59.20000000000001,2.0,2.0,0.0,62.0,42.1,70.0,67.5,0.0
2025-02-09 06:15:00,0.0,1.0,60.0,0.0,1.0,1.0,58.9,2.0,2.0,0.0,62.66666666666666,42.1,70.0,67.5,0.0
2025-02-09 06:30:00,0.0,1.0,60.0,0.0,1.0,1.0,58.9,2.0,2.0,0.0,61.0,42.03333333333333,70.0,67.5,0.0
2025-02-09 06:45:00,0.0,1.0,60.0,0.0,1.0,1.0,58.9,2.0,2.0,0.0,61.66666666666666,41.833333333333336,70.0,67.5,0.0
2025-02-09 07:00:00,0.0,1.0,60.0,0.0,1.0,1.0,58.66666666666666,2.0,2.0,0.0,61.333333333333336,41.7,70.0,67.5,0.0
2025-02-09 07:15:00,0.0,1.0,60.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,62.333333333333336,41.53333333333333,70.0,67.5,0.0
2025-02-09 07:30:00,0.0,1.0,60.0,0.0,1.0,1.0,58.29999999999999,2.0,2.0,0.0,62.333333333333336,41.4,70.0,67.3,0.0
2025-02-09 07:45:00,0.0,1.0,60.0,0.0,1.0,1.0,57.96666666666667,2.0,2.0,0.0,61.0,41.4,70.0,67.3,0.0
2025-02-09 08:00:00,0.0,1.0,60.0,0.0,1.0,1.0,57.79999999999999,2.0,2.0,0.0,60.66666666666666,41.4,70.0,67.3,0.0
2025-02-09 08:15:00,0.0,1.0,60.0,0.0,1.0,1.0,57.53333333333333,2.0,2.0,0.0,61.66666666666666,41.4,70.0,67.3,0.0
2025-02-09 08:30:00,0.0,1.0,60.0,0.0,1.0,1.0,57.26666666666667,2.0,2.0,0.0,61.66666666666666,41.53333333333333,70.0,67.3,0.0
2025-02-09 08:45:00,0.0,1.0,60.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,60.0,41.6,70.0,67.3,0.0
2025-02-09 09:00:00,0.0,1.0,60.0,0.0,1.0,1.0,57.53333333333333,2.0,2.0,0.0,60.0,41.6,70.0,67.2,0.0
2025-02-09 09:15:00,0.0,1.0,60.0,0.0,1.0,1.0,57.53333333333333,2.0,2.0,0.0,61.333333333333336,41.333333333333336,70.0,67.2,0.0
2025-02-09 09:30:00,0.0,1.0,60.0,0.0,1.0,1.0,57.3,2.0,2.0,0.0,62.0,41.2,70.0,67.2,0.0
2025-02-09 09:45:00,0.0,1.0,60.0,0.0,1.0,1.0,57.1,2.0,2.0,0.0,61.0,41.2,70.0,67.2,0.0
2025-02-09 10:00:00,0.0,1.0,60.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,60.66666666666666,41.333333333333336,70.0,67.2,0.0
2025-02-09 10:15:00,0.0,1.0,60.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,60.333333333333336,41.4,70.0,67.2,0.0
2025-02-09 10:30:00,0.0,1.0,60.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,59.333333333333336,41.4,70.0,67.2,0.0
2025-02-09 10:45:00,0.0,1.0,60.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,60.66666666666666,41.4,70.0,67.06666666666666,0.0
2025-02-09 11:00:00,0.0,1.0,60.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,59.66666666666666,41.26666666666667,70.0,67.0,0.0
2025-02-09 11:15:00,0.0,1.0,60.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,59.0,41.2,70.0,67.0,0.0
2025-02-09 11:30:00,0.0,1.0,60.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,59.66666666666666,41.06666666666667,70.0,67.0,0.0
2025-02-09 11:45:00,0.0,1.0,60.0,0.0,1.0,1.0,57.1,2.0,2.0,0.0,60.333333333333336,40.9,70.0,67.0,0.0
2025-02-09 12:00:00,0.0,1.0,60.0,0.0,1.0,1.0,56.833333333333336,2.0,2.0,0.0,61.333333333333336,40.96666666666667,70.0,67.0,0.0
2025-02-09 12:15:00,0.0,1.0,60.0,0.0,1.0,1.0,56.70000000000001,2.0,2.0,0.0,59.66666666666666,41.16666666666666,70.0,67.0,0.0
2025-02-09 12:30:00,0.0,1.0,60.0,0.0,1.0,1.0,57.23333333333333,2.0,2.0,0.0,59.0,41.13333333333333,70.0,67.0,0.0
2025-02-09 12:45:00,0.0,1.0,60.0,0.0,1.0,1.0,57.6,2.0,2.0,0.0,60.0,41.2,70.0,67.0,0.0
2025-02-09 13:00:00,0.0,1.0,60.0,0.0,1.0,1.0,57.833333333333336,2.0,2.0,0.0,60.66666666666666,41.2,70.0,67.0,0.0
2025-02-09 13:15:00,0.0,1.0,60.0,0.0,1.0,1.0,57.96666666666667,2.0,2.0,0.0,59.333333333333336,41.16666666666666,70.0,67.0,0.0
2025-02-09 13:30:00,0.0,1.0,60.0,0.0,1.0,1.0,58.16666666666666,2.0,2.0,0.0,60.333333333333336,41.3,70.0,67.0,0.0
2025-02-09 13:45:00,0.0,1.0,60.0,0.0,1.0,1.0,58.333333333333336,2.0,2.0,0.0,59.66666666666666,41.9,70.0,66.8,0.0
2025-02-09 14:00:00,0.0,1.0,60.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,58.333333333333336,42.333333333333336,70.0,66.8,0.0
2025-02-09 14:15:00,0.0,1.0,60.0,0.0,1.0,1.0,58.63333333333333,2.0,2.0,0.0,59.0,43.3,70.0,66.8,0.0
2025-02-09 14:30:00,0.0,1.0,60.0,0.0,1.0,1.0,58.96666666666667,2.0,2.0,0.0,56.66666666666666,44.06666666666666,70.0,66.8,0.0
2025-02-09 14:45:00,0.0,1.0,60.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,56.0,44.333333333333336,70.0,66.8,0.0
2025-02-09 15:00:00,0.0,1.0,60.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,56.333333333333336,44.20000000000001,70.0,66.8,0.0
2025-02-09 15:15:00,0.0,1.0,60.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,56.0,45.13333333333333,70.0,66.8,0.0
2025-02-09 15:30:00,0.0,1.0,60.0,0.0,1.0,1.0,59.23333333333333,2.0,2.0,0.0,55.333333333333336,46.26666666666667,70.0,66.8,0.0
2025-02-09 15:45:00,0.0,1.0,60.0,0.0,1.0,1.0,59.56666666666666,2.0,2.0,0.0,54.333333333333336,46.16666666666666,70.0,66.8,0.0
2025-02-09 16:00:00,0.0,1.0,60.0,0.0,1.0,1.0,59.76666666666667,2.0,2.0,0.0,55.66666666666666,46.76666666666667,70.0,66.8,0.0
2025-02-09 16:15:00,0.0,1.0,60.0,0.0,1.0,1.0,60.13333333333333,2.0,2.0,0.0,52.0,47.86666666666667,70.0,66.8,0.0
2025-02-09 16:30:00,0.0,1.0,60.0,0.0,1.0,1.0,60.23333333333333,2.0,2.0,0.0,53.0,48.63333333333333,70.0,66.8,0.0
2025-02-09 16:45:00,0.0,1.0,60.0,0.0,1.0,1.0,60.29999999999999,2.0,2.0,0.0,52.0,47.73333333333333,70.0,66.8,0.0
2025-02-09 17:00:00,0.0,1.0,60.0,0.0,1.0,1.0,60.29999999999999,2.0,2.0,0.0,52.333333333333336,47.86666666666667,70.0,66.8,0.0
2025-02-09 17:15:00,0.0,1.0,60.0,0.0,1.0,1.0,60.29999999999999,2.0,2.0,0.0,51.333333333333336,48.46666666666666,70.0,66.8,0.0
2025-02-09 17:30:00,0.0,1.0,60.0,0.0,1.0,1.0,60.29999999999999,2.0,2.0,0.0,50.66666666666666,47.0,70.0,66.8,0.0
2025-02-09 17:45:00,0.0,1.0,60.0,0.0,1.0,1.0,60.29999999999999,2.0,2.0,0.0,51.66666666666666,47.46666666666667,70.0,66.8,0.0
2025-02-09 18:00:00,0.0,1.0,60.0,0.0,1.0,1.0,60.53333333333333,2.0,2.0,0.0,49.66666666666666,49.06666666666666,70.0,66.8,0.0
2025-02-09 18:15:00,0.0,1.0,60.0,0.0,1.0,1.0,60.79999999999999,2.0,2.0,0.0,50.333333333333336,49.16666666666666,70.0,66.8,0.0
2025-02-09 18:30:00,0.0,1.0,60.0,0.0,1.0,1.0,61.0,2.0,2.0,0.0,49.66666666666666,48.96666666666666,70.0,66.8,0.0
2025-02-09 18:45:00,0.0,1.0,60.0,0.0,1.0,1.0,61.0,2.0,2.0,0.0,49.0,48.833333333333336,70.0,66.8,0.0
2025-02-09 19:00:00,0.0,1.0,60.0,0.0,1.0,1.0,60.76666666666667,2.0,2.0,0.0,49.66666666666666,47.76666666666667,70.0,66.8,0.0
2025-02-09 19:15:00,0.0,1.0,60.0,0.0,1.0,1.0,60.36666666666667,2.0,2.0,0.0,50.66666666666666,47.56666666666666,70.0,66.8,0.0
2025-02-09 19:30:00,0.0,1.0,60.0,0.0,1.0,1.0,60.13333333333333,2.0,2.0,0.0,48.66666666666666,46.46666666666667,70.0,66.8,0.0
2025-02-09 19:45:00,0.0,1.0,60.0,0.0,1.0,1.0,60.0,2.0,2.0,0.0,51.0,46.36666666666667,70.0,66.8,0.0
2025-02-09 20:00:00,0.0,1.0,60.0,0.0,1.0,1.0,60.26666666666667,2.0,2.0,0.0,50.66666666666666,47.46666666666667,70.0,66.8,0.0
2025-02-09 20:15:00,0.0,1.0,60.0,0.0,1.0,1.0,60.29999999999999,2.0,2.0,0.0,49.66666666666666,48.2,70.0,66.8,0.0
2025-02-09 20:30:00,0.0,1.0,60.0,0.0,1.0,1.0,60.29999999999999,2.0,2.0,0.0,50.0,47.79999999999999,70.0,66.8,0.0
2025-02-09 20:45:00,0.0,1.0,60.0,0.0,1.0,1.0,60.43333333333334,2.0,2.0,0.0,48.66666666666666,47.93333333333334,70.0,66.8,0.0
2025-02-09 21:00:00,0.0,1.0,60.0,0.0,1.0,1.0,60.5,2.0,2.0,0.0,50.0,47.73333333333333,70.0,66.8,0.0
2025-02-09 21:15:00,0.0,1.0,60.0,0.0,1.0,1.0,60.26666666666667,2.0,2.0,0.0,50.333333333333336,47.70000000000001,70.0,66.8,0.0
2025-02-09 21:30:00,0.0,1.0,60.0,0.0,1.0,1.0,60.13333333333333,2.0,2.0,0.0,51.0,46.93333333333334,70.0,66.8,0.0
2025-02-09 21:45:00,0.0,1.0,60.0,0.0,1.0,1.0,59.93333333333334,2.0,2.0,0.0,51.66666666666666,46.53333333333333,70.0,66.8,0.0
2025-02-09 22:00:00,0.0,1.0,60.0,0.0,1.0,1.0,59.56666666666666,2.0,2.0,0.0,52.0,45.86666666666667,70.0,66.8,0.0
2025-02-09 22:15:00,0.0,1.0,60.0,0.0,1.0,1.0,59.46666666666667,2.0,2.0,0.0,51.333333333333336,45.333333333333336,70.0,66.8,0.0
2025-02-09 22:30:00,0.0,1.0,60.0,0.0,1.0,1.0,59.13333333333333,2.0,2.0,0.0,52.333333333333336,44.7,70.0,66.73333333333333,0.0
2025-02-09 22:45:00,0.0,1.0,60.0,0.0,1.0,1.0,58.833333333333336,2.0,2.0,0.0,54.66666666666666,44.26666666666667,70.0,66.7,0.0
2025-02-09 23:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,45.66666666666666,46.73333333333333,70.0,69.03333333333333,100.0
2025-02-09 23:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.46666666666667,1.0,1.0,0.0,45.0,48.43333333333334,70.0,68.66666666666667,100.0
2025-02-09 23:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,45.0,49.13333333333333,70.0,68.56666666666666,100.0
2025-02-09 23:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.9,1.0,1.0,0.0,45.0,49.3,70.0,69.6,100.0
2025-02-10 00:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.6,1.0,1.0,0.0,44.333333333333336,49.26666666666667,70.0,68.66666666666667,100.0
2025-02-10 00:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,44.0,49.66666666666666,70.0,68.2,100.0
2025-02-10 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.96666666666667,1.0,1.0,0.0,44.0,49.36666666666667,70.0,69.66666666666667,100.0
2025-02-10 00:45:00,0.0,1.0,68.2,33.333333333333336,1.6666666666666667,1.0,62.73333333333333,1.0,1.0,0.0,44.0,49.2,70.0,68.73333333333333,100.0
2025-02-10 01:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.36666666666667,1.0,1.0,0.0,44.0,48.76666666666667,70.0,68.3,100.0
2025-02-10 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.0,1.0,1.0,0.0,44.0,47.833333333333336,70.0,69.56666666666666,100.0
2025-02-10 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,44.333333333333336,48.20000000000001,70.0,67.5,100.0
2025-02-10 01:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.7,1.0,1.0,0.0,45.0,47.3,70.0,68.46666666666667,100.0
2025-02-10 02:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.0,1.0,1.0,0.0,45.0,48.26666666666667,70.0,67.8,100.0
2025-02-10 02:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.43333333333334,1.0,1.0,0.0,45.0,47.53333333333333,70.0,67.93333333333334,100.0
2025-02-10 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.2,1.0,1.0,0.0,45.0,48.43333333333334,70.0,68.10000000000001,100.0
2025-02-10 02:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.3,1.0,1.0,0.0,46.0,46.866666666666674,70.0,67.86666666666666,100.0
2025-02-10 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,46.0,47.96666666666667,70.0,68.46666666666667,100.0
2025-02-10 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,46.333333333333336,46.46666666666667,70.0,67.53333333333335,100.0
2025-02-10 03:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,47.0,47.03333333333334,70.0,68.86666666666666,100.0
2025-02-10 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,47.333333333333336,45.76666666666667,70.0,67.36666666666667,100.0
2025-02-10 04:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,47.66666666666666,47.4,70.0,68.96666666666667,100.0
2025-02-10 04:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.63333333333333,1.0,1.0,0.0,47.0,46.3,70.0,67.03333333333333,100.0
2025-02-10 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,47.0,46.8,70.0,69.3,100.0
2025-02-10 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.6,1.0,1.0,0.0,47.0,46.4,70.0,67.23333333333333,100.0
2025-02-10 05:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.833333333333336,1.0,1.0,0.0,48.0,46.3,70.0,69.16666666666667,100.0
2025-02-10 05:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.56666666666666,1.0,1.0,0.0,47.0,46.2,70.0,67.36666666666666,100.0
2025-02-10 05:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,48.0,45.26666666666667,70.0,68.7,100.0
2025-02-10 05:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.46666666666667,1.0,1.0,0.0,48.0,45.26666666666667,70.0,67.36666666666666,100.0
2025-02-10 06:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,48.0,45.03333333333334,70.0,69.03333333333335,100.0
2025-02-10 06:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.3,1.0,1.0,0.0,48.0,44.73333333333333,70.0,67.23333333333333,100.0
2025-02-10 06:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,48.0,43.96666666666667,70.0,69.3,100.0
2025-02-10 06:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.06666666666666,1.0,1.0,0.0,48.0,43.8,70.0,67.23333333333333,100.0
2025-02-10 07:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,48.0,43.833333333333336,70.0,69.10000000000001,100.0
2025-02-10 07:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.16666666666666,1.0,1.0,0.0,48.0,43.66666666666666,70.0,67.10000000000001,100.0
2025-02-10 07:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.1,1.0,1.0,0.0,47.66666666666666,42.93333333333334,70.0,69.13333333333334,100.0
2025-02-10 07:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.2,1.0,1.0,0.0,47.333333333333336,41.9,70.0,67.33333333333333,100.0
2025-02-10 08:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.66666666666666,1.0,1.0,0.0,47.66666666666666,42.333333333333336,70.0,68.89999999999999,100.0
2025-02-10 08:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.3,1.0,1.0,0.0,47.0,41.46666666666667,70.0,67.60000000000001,100.0
2025-02-10 08:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.333333333333336,1.0,1.0,0.0,47.0,43.03333333333333,70.0,68.33333333333333,100.0
2025-02-10 08:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.46666666666667,1.0,1.0,0.0,47.0,41.73333333333333,70.0,68.03333333333333,100.0
2025-02-10 09:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.2,1.0,1.0,0.0,47.0,42.36666666666667,70.0,68.13333333333333,100.0
2025-02-10 09:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,48.0,41.4,70.0,68.83333333333333,100.0
2025-02-10 09:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.73333333333333,1.0,1.0,0.0,48.0,41.833333333333336,70.0,67.16666666666667,100.0
2025-02-10 09:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.8,1.0,1.0,0.0,48.0,41.76666666666667,70.0,69.13333333333334,100.0
2025-02-10 10:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,47.333333333333336,41.03333333333334,70.0,67.46666666666667,100.0
2025-02-10 10:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.4,1.0,1.0,0.0,48.0,42.06666666666667,70.0,68.60000000000001,100.0
2025-02-10 10:30:00,0.0,1.0,68.2,33.333333333333336,1.6666666666666667,1.0,61.16666666666666,1.0,1.0,0.0,48.0,40.766666666666666,70.0,67.93333333333334,100.0
2025-02-10 10:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.73333333333333,1.0,1.0,0.0,48.0,41.23333333333333,70.0,67.56666666666666,100.0
2025-02-10 11:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.66666666666666,1.0,1.0,0.0,48.0,40.43333333333333,70.0,68.96666666666665,100.0
2025-02-10 11:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.76666666666667,1.0,1.0,0.0,48.0,40.16666666666666,70.0,67.36666666666666,100.0
2025-02-10 11:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.3,1.0,1.0,0.0,48.0,40.53333333333333,70.0,68.73333333333333,100.0
2025-02-10 11:45:00,0.0,1.0,68.2,33.333333333333336,1.6666666666666667,1.0,61.06666666666666,1.0,1.0,0.0,48.0,39.8,70.0,67.86666666666666,100.0
2025-02-10 12:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.7,1.0,1.0,0.0,48.0,40.56666666666667,70.0,67.56666666666666,100.0
2025-02-10 12:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.66666666666666,1.0,1.0,0.0,48.0,40.16666666666666,70.0,68.89999999999999,100.0
2025-02-10 12:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.86666666666667,1.0,1.0,0.0,48.0,40.23333333333333,70.0,67.53333333333333,100.0
2025-02-10 12:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.2,1.0,1.0,0.0,48.0,41.06666666666667,70.0,68.39999999999999,100.0
2025-02-10 13:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.333333333333336,1.0,1.0,0.0,47.333333333333336,40.1,70.0,68.2,100.0
2025-02-10 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.23333333333333,1.0,1.0,0.0,47.333333333333336,41.46666666666667,70.0,67.83333333333333,100.0
2025-02-10 13:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.43333333333334,1.0,1.0,0.0,47.333333333333336,41.23333333333333,70.0,67.93333333333334,100.0
2025-02-10 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.76666666666667,1.0,1.0,0.0,46.66666666666666,42.9,70.0,68.39999999999999,100.0
2025-02-10 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.06666666666666,1.0,1.0,0.0,45.0,43.63333333333333,70.0,67.36666666666666,100.0
2025-02-10 14:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,44.333333333333336,44.46666666666667,70.0,69.16666666666667,100.0
2025-02-10 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,43.333333333333336,46.23333333333333,70.0,68.2,100.0
2025-02-10 14:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.46666666666667,1.0,1.0,0.0,42.333333333333336,46.43333333333334,70.0,67.73333333333333,100.0
2025-02-10 15:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.86666666666667,1.0,1.0,0.0,42.333333333333336,44.96666666666667,70.0,67.39999999999999,100.0
2025-02-10 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,43.0,47.23333333333333,70.0,69.60000000000001,100.0
2025-02-10 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.66666666666666,1.0,1.0,0.0,41.0,48.23333333333333,70.0,68.23333333333333,100.0
2025-02-10 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.6,1.0,1.0,0.0,40.0,47.53333333333333,70.0,67.9,100.0
2025-02-10 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.6,1.0,1.0,0.0,39.0,48.1,70.0,67.9,100.0
2025-02-10 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.73333333333333,1.0,1.0,0.0,39.0,49.43333333333334,70.0,67.9,100.0
2025-02-10 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.16666666666666,1.0,1.0,0.0,37.66666666666666,50.63333333333333,70.0,67.96666666666667,100.0
2025-02-10 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.4,1.0,1.0,0.0,35.666666666666664,50.7,70.0,68.33333333333333,100.0
2025-02-10 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.4,1.0,1.0,0.0,35.0,50.53333333333333,70.0,68.46666666666667,100.0
2025-02-10 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,34.333333333333336,49.0,70.0,68.6,100.0
2025-02-10 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,33.0,49.73333333333333,70.0,68.6,100.0
2025-02-10 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.833333333333336,1.0,1.0,0.0,32.0,51.6,70.0,68.7,100.0
2025-02-10 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.8,1.0,1.0,0.0,32.333333333333336,53.2,70.0,68.76666666666667,100.0
2025-02-10 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,32.666666666666664,54.1,70.0,68.93333333333334,100.0
2025-02-10 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,32.0,54.7,70.0,69.33333333333333,100.0
2025-02-10 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,33.333333333333336,54.56666666666666,70.0,69.4,100.0
2025-02-10 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,31.33333333333333,54.833333333333336,70.0,69.4,100.0
2025-02-10 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,30.666666666666668,55.26666666666667,70.0,69.06666666666666,100.0
2025-02-10 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,30.0,56.43333333333334,70.0,68.96666666666667,100.0
2025-02-10 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.9,1.0,1.0,0.0,29.0,56.43333333333334,70.0,68.9,100.0
2025-02-10 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.833333333333336,1.0,1.0,0.0,29.0,56.833333333333336,70.0,68.9,100.0
2025-02-10 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.7,1.0,1.0,0.0,28.0,55.46666666666667,70.0,68.9,100.0
2025-02-10 20:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.2,1.0,1.0,0.0,28.0,57.03333333333333,70.0,68.83333333333333,100.0
2025-02-10 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.9,1.0,1.0,0.0,27.0,56.36666666666667,70.0,68.7,100.0
2025-02-10 21:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,27.0,57.2,70.0,68.53333333333333,100.0
2025-02-10 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.8,1.0,1.0,0.0,27.33333333333333,56.1,70.0,68.26666666666667,100.0
2025-02-10 21:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,28.0,55.7,70.0,67.9,100.0
2025-02-10 21:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.5,1.0,1.0,0.0,27.0,55.1,70.0,67.73333333333333,100.0
2025-02-10 22:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,27.0,54.03333333333333,70.0,67.56666666666666,100.0
2025-02-10 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,27.0,53.06666666666666,70.0,67.5,100.0
2025-02-10 22:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,27.33333333333333,51.6,70.0,67.63333333333333,100.0
2025-02-10 22:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,28.0,52.333333333333336,70.0,69.46666666666665,100.0
2025-02-10 23:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,28.33333333333333,51.2,70.0,68.06666666666666,100.0
2025-02-10 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.70000000000001,1.0,1.0,0.0,30.0,50.1,70.0,67.53333333333333,100.0
2025-02-10 23:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.16666666666666,1.0,1.0,0.0,31.33333333333333,49.9,70.0,67.96666666666667,100.0
2025-02-10 23:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,31.0,51.53333333333333,70.0,68.96666666666665,100.0
2025-02-11 00:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,31.0,50.63333333333333,70.0,67.66666666666667,100.0
2025-02-11 00:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.6,1.0,1.0,0.0,31.0,49.76666666666667,70.0,67.3,100.0
2025-02-11 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,31.0,50.46666666666666,70.0,69.60000000000001,100.0
2025-02-11 00:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.9,1.0,1.0,0.0,31.0,50.36666666666667,70.0,67.93333333333334,100.0
2025-02-11 01:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,31.0,49.36666666666667,70.0,67.39999999999999,100.0
2025-02-11 01:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.333333333333336,1.0,1.0,0.0,31.666666666666668,49.16666666666666,70.0,68.53333333333333,100.0
2025-02-11 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,32.666666666666664,50.1,70.0,68.26666666666667,100.0
2025-02-11 01:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,32.0,49.4,70.0,67.46666666666665,100.0
2025-02-11 02:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.4,1.0,1.0,0.0,32.333333333333336,49.4,70.0,68.63333333333334,100.0
2025-02-11 02:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.16666666666666,1.0,1.0,0.0,33.0,50.6,70.0,68.26666666666667,100.0
2025-02-11 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,33.0,50.2,70.0,67.46666666666665,100.0
2025-02-11 02:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.0,1.0,1.0,0.0,33.0,49.4,70.0,68.13333333333334,100.0
2025-02-11 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,33.333333333333336,50.8,70.0,68.96666666666665,100.0
2025-02-11 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,34.333333333333336,49.43333333333334,70.0,67.56666666666666,100.0
2025-02-11 03:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.36666666666667,1.0,1.0,0.0,34.666666666666664,48.7,70.0,67.3,100.0
2025-02-11 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.8,1.0,1.0,0.0,34.0,49.73333333333333,70.0,69.7,100.0
2025-02-11 04:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.86666666666667,1.0,1.0,0.0,33.666666666666664,49.66666666666666,70.0,67.86666666666666,100.0
2025-02-11 04:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,33.0,48.833333333333336,70.0,67.43333333333334,100.0
2025-02-11 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.1,1.0,1.0,0.0,32.0,48.73333333333333,70.0,68.36666666666666,100.0
2025-02-11 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.2,1.0,1.0,0.0,32.0,49.76666666666667,70.0,68.43333333333334,100.0
2025-02-11 05:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.63333333333333,1.0,1.0,0.0,32.0,49.63333333333333,70.0,69.23333333333333,100.0
2025-02-11 05:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.3,1.0,1.0,0.0,31.0,50.333333333333336,70.0,68.46666666666667,100.0
2025-02-11 05:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.2,1.0,1.0,0.0,31.33333333333333,48.76666666666667,70.0,68.7,100.0
2025-02-11 05:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,33.0,49.06666666666666,70.0,69.03333333333335,100.0
2025-02-11 06:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.833333333333336,1.0,1.0,0.0,33.0,48.73333333333333,70.0,67.96666666666667,100.0
2025-02-11 06:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.36666666666667,1.0,1.0,0.0,34.0,48.5,70.0,68.89999999999999,100.0
2025-02-11 06:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.23333333333333,1.0,1.0,0.0,34.0,49.66666666666666,70.0,68.56666666666666,100.0
2025-02-11 06:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.1,1.0,1.0,0.0,35.0,48.43333333333334,70.0,68.56666666666666,100.0
2025-02-11 07:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,37.0,48.4,70.0,68.89999999999999,100.0
2025-02-11 07:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.20000000000001,1.0,1.0,0.0,36.333333333333336,48.93333333333334,70.0,68.7,100.0
2025-02-11 07:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,35.666666666666664,49.53333333333333,70.0,68.8,100.0
2025-02-11 07:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.76666666666667,1.0,1.0,0.0,36.333333333333336,48.76666666666667,70.0,67.76666666666667,100.0
2025-02-11 08:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,36.66666666666666,49.26666666666667,70.0,69.46666666666667,100.0
2025-02-11 08:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.833333333333336,1.0,1.0,0.0,36.333333333333336,49.06666666666666,70.0,67.86666666666666,100.0
2025-02-11 08:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.96666666666667,1.0,1.0,0.0,36.333333333333336,49.63333333333333,70.0,70.2,100.0
2025-02-11 08:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,36.333333333333336,50.06666666666666,70.0,68.33333333333333,100.0
2025-02-11 09:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.70000000000001,1.0,1.0,0.0,36.66666666666666,48.633333333333326,70.0,67.7,100.0
2025-02-11 09:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,42.0,47.26666666666667,70.0,69.63333333333333,100.0
2025-02-11 09:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.5,1.0,1.0,0.0,54.0,43.63333333333333,70.0,68.5,100.0
2025-02-11 09:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,61.0,43.03333333333333,70.0,69.13333333333333,100.0
2025-02-11 10:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.05,1.0,1.0,0.0,63.0,42.55,70.0,70.05,100.0
2025-02-11 10:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,62.333333333333336,43.4,70.0,68.23333333333333,100.0
2025-02-11 10:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.9,1.0,1.0,0.0,59.66666666666666,44.43333333333334,70.0,69.89999999999999,100.0
2025-02-11 10:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.2,1.0,1.0,0.0,57.0,44.23333333333333,70.0,68.16666666666667,100.0
2025-02-11 11:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,56.0,44.1,70.0,69.53333333333335,100.0
2025-02-11 11:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,56.66666666666666,43.76666666666667,70.0,68.60000000000001,100.0
2025-02-11 11:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,57.0,44.56666666666666,70.0,68.33333333333333,100.0
2025-02-11 11:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.76666666666667,1.0,1.0,0.0,57.0,43.7,70.0,67.39999999999999,100.0
2025-02-11 12:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.53333333333333,1.0,1.0,0.0,57.0,43.7,70.0,69.06666666666666,100.0
2025-02-11 12:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,57.0,44.2,70.0,68.66666666666667,100.0
2025-02-11 12:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,57.0,44.70000000000001,70.0,69.13333333333333,100.0
2025-02-11 12:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,57.0,43.833333333333336,70.0,68.7,100.0
2025-02-11 13:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,56.66666666666666,44.4,70.0,68.43333333333334,100.0
2025-02-11 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,57.0,44.43333333333334,70.0,69.76666666666667,100.0
2025-02-11 13:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.2,1.0,1.0,0.0,56.0,44.53333333333333,70.0,68.23333333333333,100.0
2025-02-11 13:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,56.66666666666666,44.23333333333333,70.0,68.73333333333333,100.0
2025-02-11 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,56.0,45.23333333333333,70.0,68.86666666666667,100.0
2025-02-11 14:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,56.0,44.833333333333336,70.0,68.56666666666666,100.0
2025-02-11 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,56.0,45.6,70.0,69.3,100.0
2025-02-11 14:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.1,1.0,1.0,0.0,56.0,45.56666666666666,70.0,67.93333333333334,100.0
2025-02-11 15:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.66666666666666,1.0,1.0,0.0,56.0,45.6,70.0,69.13333333333333,100.0
2025-02-11 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.333333333333336,1.0,1.0,0.0,56.0,47.2,70.0,68.33333333333333,100.0
2025-02-11 15:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.9,1.0,1.0,0.0,56.0,46.26666666666667,70.0,67.86666666666667,100.0
2025-02-11 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.86666666666667,1.0,1.0,0.0,56.0,46.56666666666666,70.0,69.73333333333333,100.0
2025-02-11 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,55.0,46.1,70.0,68.06666666666666,100.0
