time,ClgPct,ClgStg02Cmd,EffRmSp,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd
2025-02-11 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,55.0,46.46666666666667,70.0,67.63333333333333,100.0
2025-02-11 16:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.79999999999999,1.0,1.0,0.0,55.333333333333336,45.23333333333333,70.0,67.33333333333333,100.0
2025-02-11 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.0,1.0,1.0,0.0,56.0,46.9,70.0,69.73333333333333,100.0
2025-02-11 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,55.66666666666666,47.1,70.0,68.23333333333333,100.0
2025-02-11 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.5,1.0,1.0,0.0,55.0,46.5,70.0,67.43333333333334,100.0
2025-02-11 17:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.9,1.0,1.0,0.0,55.333333333333336,46.03333333333333,70.0,68.06666666666666,100.0
2025-02-11 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.4,1.0,1.0,0.0,55.66666666666666,47.23333333333333,70.0,68.89999999999999,100.0
2025-02-11 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.9,1.0,1.0,0.0,56.0,47.06666666666666,70.0,67.83333333333333,100.0
2025-02-11 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,56.0,46.3,70.0,67.6,100.0
2025-02-11 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.79999999999999,1.0,1.0,0.0,56.0,45.56666666666666,70.0,67.66666666666667,100.0
2025-02-11 18:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.79999999999999,1.0,1.0,0.0,56.0,45.76666666666667,70.0,67.8,100.0
2025-02-11 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.8,1.0,1.0,0.0,56.0,46.9,70.0,69.76666666666667,100.0
2025-02-11 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,55.0,47.3,70.0,68.46666666666667,100.0
2025-02-11 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.6,1.0,1.0,0.0,56.0,46.36666666666667,70.0,69.10000000000001,100.0
2025-02-11 19:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.46666666666667,1.0,1.0,0.0,56.333333333333336,45.8,70.0,68.73333333333333,100.0
2025-02-11 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,57.0,46.26666666666667,70.0,68.93333333333334,100.0
2025-02-11 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.96666666666667,1.0,1.0,0.0,57.66666666666666,45.96666666666667,70.0,67.86666666666666,100.0
2025-02-11 20:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.6,1.0,1.0,0.0,58.0,45.16666666666666,70.0,68.83333333333333,100.0
2025-02-11 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.333333333333336,1.0,1.0,0.0,58.0,44.86666666666667,70.0,68.73333333333333,100.0
2025-02-11 21:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.9,1.0,1.0,0.0,58.333333333333336,44.4,70.0,67.86666666666666,100.0
2025-02-11 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.833333333333336,1.0,1.0,0.0,59.0,44.4,70.0,69.53333333333335,100.0
2025-02-11 21:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,58.333333333333336,44.93333333333334,70.0,68.46666666666667,100.0
2025-02-11 21:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,58.0,44.833333333333336,70.0,69.33333333333333,100.0
2025-02-11 22:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.46666666666667,1.0,1.0,0.0,58.66666666666666,44.43333333333334,70.0,68.5,100.0
2025-02-11 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,59.0,44.53333333333333,70.0,68.73333333333333,100.0
2025-02-11 22:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.56666666666666,1.0,1.0,0.0,59.0,44.63333333333333,70.0,68.56666666666666,100.0
2025-02-11 22:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.4,1.0,1.0,0.0,58.66666666666666,45.66666666666666,70.0,68.76666666666667,100.0
2025-02-11 23:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.7,1.0,1.0,0.0,58.0,44.4,70.0,68.66666666666667,100.0
2025-02-11 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,58.66666666666666,45.03333333333333,70.0,68.5,100.0
2025-02-11 23:30:00,0.0,1.0,68.2,0.0,1.3333333333333333,1.0,62.93333333333334,1.0,1.0,0.0,59.0,44.73333333333333,70.0,69.26666666666667,100.0
2025-02-11 23:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.06666666666666,1.0,1.0,0.0,59.0,44.7,70.0,67.96666666666667,100.0
2025-02-12 00:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.66666666666666,1.0,1.0,0.0,59.0,43.96666666666667,70.0,67.16666666666667,100.0
2025-02-12 00:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.8,1.0,1.0,0.0,59.0,44.73333333333333,70.0,69.46666666666667,100.0
2025-02-12 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,59.0,44.93333333333334,70.0,67.36666666666666,100.0
2025-02-12 00:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,59.0,45.1,70.0,68.36666666666666,100.0
2025-02-12 01:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.1,1.0,1.0,0.0,59.0,44.7,70.0,67.86666666666667,100.0
2025-02-12 01:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.0,1.0,1.0,0.0,59.66666666666666,43.4,70.0,68.03333333333333,100.0
2025-02-12 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,60.0,44.46666666666667,70.0,68.16666666666667,100.0
2025-02-12 01:45:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,61.93333333333334,1.0,1.0,0.0,60.0,43.13333333333333,70.0,67.73333333333333,100.0
2025-02-12 02:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.3,1.0,1.0,0.0,60.0,43.46666666666667,70.0,68.63333333333333,100.0
2025-02-12 02:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.56666666666666,1.0,1.0,0.0,59.66666666666666,43.0,70.0,67.06666666666666,100.0
2025-02-12 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,60.0,44.366666666666674,70.0,69.0,100.0
2025-02-12 02:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.6,1.0,1.0,0.0,60.0,43.23333333333333,70.0,67.2,100.0
2025-02-12 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,60.0,44.06666666666666,70.0,69.46666666666665,100.0
2025-02-12 03:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.6,1.0,1.0,0.0,60.0,43.46666666666667,70.0,69.2,100.0
2025-02-12 03:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.2,1.0,1.0,0.0,59.0,44.16666666666666,70.0,68.43333333333332,100.0
2025-02-12 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.6,1.0,1.0,0.0,59.0,45.1,70.0,69.43333333333334,100.0
2025-02-12 04:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.23333333333333,1.0,1.0,0.0,59.0,43.46666666666667,70.0,68.63333333333333,100.0
2025-02-12 04:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,59.0,44.16666666666666,70.0,68.39999999999999,100.0
2025-02-12 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.8,1.0,1.0,0.0,59.0,44.63333333333333,70.0,69.89999999999999,100.0
2025-02-12 04:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.4,1.0,1.0,0.0,59.0,44.9,70.0,68.7,100.0
2025-02-12 05:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.36666666666667,1.0,1.0,0.0,58.0,45.9,70.0,68.66666666666667,100.0
2025-02-12 05:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.86666666666667,1.0,1.0,0.0,58.66666666666666,45.5,70.0,70.0,100.0
2025-02-12 05:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.2,1.0,1.0,0.0,59.0,44.16666666666666,70.0,68.33333333333333,100.0
2025-02-12 05:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.6,1.0,1.0,0.0,59.0,44.4,70.0,69.33333333333333,100.0
2025-02-12 06:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,59.333333333333336,44.366666666666674,70.0,68.7,100.0
2025-02-12 06:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.4,1.0,1.0,0.0,59.333333333333336,45.56666666666666,70.0,68.66666666666667,100.0
2025-02-12 06:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,59.0,44.43333333333334,70.0,69.56666666666666,100.0
2025-02-12 06:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,59.0,44.4,70.0,68.66666666666667,100.0
2025-02-12 07:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.4,1.0,1.0,0.0,59.0,45.7,70.0,68.89999999999999,100.0
2025-02-12 07:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.8,1.0,1.0,0.0,58.333333333333336,45.13333333333333,70.0,69.66666666666667,100.0
2025-02-12 07:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,58.0,45.46666666666667,70.0,68.39999999999999,100.0
2025-02-12 07:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,58.0,45.96666666666667,70.0,69.36666666666666,100.0
2025-02-12 08:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.7,1.0,1.0,0.0,58.0,45.5,70.0,69.16666666666667,100.0
2025-02-12 08:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.26666666666667,1.0,1.0,0.0,58.333333333333336,45.73333333333333,70.0,68.26666666666667,100.0
2025-02-12 08:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.8,1.0,1.0,0.0,59.0,45.96666666666667,70.0,69.76666666666667,100.0
2025-02-12 08:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.9,1.0,1.0,0.0,58.333333333333336,45.70000000000001,70.0,67.86666666666666,100.0
2025-02-12 09:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.63333333333333,1.0,1.0,0.0,58.0,45.76666666666667,70.0,68.56666666666666,100.0
2025-02-12 09:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.4,1.0,1.0,0.0,58.333333333333336,45.66666666666666,70.0,68.73333333333333,100.0
2025-02-12 09:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,58.66666666666666,46.3,70.0,68.39999999999999,100.0
2025-02-12 09:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.8,1.0,1.0,0.0,58.0,46.13333333333333,70.0,69.73333333333333,100.0
2025-02-12 10:00:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,62.56666666666666,1.0,1.0,0.0,58.0,45.9,70.0,69.0,100.0
2025-02-12 10:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,58.0,46.26666666666667,70.0,68.33333333333333,100.0
2025-02-12 10:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.86666666666667,1.0,1.0,0.0,58.0,46.53333333333333,70.0,69.76666666666667,100.0
2025-02-12 10:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.46666666666667,1.0,1.0,0.0,58.0,46.06666666666666,70.0,68.7,100.0
2025-02-12 11:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,58.333333333333336,46.16666666666666,70.0,68.86666666666667,100.0
2025-02-12 11:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.73333333333333,1.0,1.0,0.0,59.0,45.1,70.0,69.3,100.0
2025-02-12 11:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,59.0,46.2,70.0,68.36666666666666,100.0
2025-02-12 11:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,59.0,46.833333333333336,70.0,69.43333333333334,100.0
2025-02-12 12:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,58.333333333333336,45.866666666666674,70.0,69.3,100.0
2025-02-12 12:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.26666666666667,1.0,1.0,0.0,59.0,45.66666666666666,70.0,68.3,100.0
2025-02-12 12:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,59.0,46.0,70.0,69.60000000000001,100.0
2025-02-12 12:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.23333333333333,1.0,1.0,0.0,59.0,45.46666666666667,70.0,68.66666666666667,100.0
2025-02-12 13:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,59.0,46.13333333333333,70.0,68.56666666666666,100.0
2025-02-12 13:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.56666666666666,1.0,1.0,0.0,59.0,45.333333333333336,70.0,69.23333333333333,100.0
2025-02-12 13:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.03333333333333,1.0,1.0,0.0,59.0,45.96666666666667,70.0,68.03333333333333,100.0
2025-02-12 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,59.66666666666666,46.56666666666666,70.0,69.66666666666667,100.0
2025-02-12 14:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.66666666666666,1.0,1.0,0.0,60.0,47.26666666666667,70.0,69.10000000000001,100.0
2025-02-12 14:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.1,1.0,1.0,0.0,59.66666666666666,47.4,70.0,68.3,100.0
2025-02-12 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,59.66666666666666,46.86666666666667,70.0,69.73333333333333,100.0
2025-02-12 14:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.1,1.0,1.0,0.0,61.66666666666666,46.76666666666667,70.0,68.0,100.0
2025-02-12 15:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.2,1.0,1.0,0.0,61.0,47.1,70.0,69.93333333333334,100.0
2025-02-12 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,60.66666666666666,47.9,70.0,68.03333333333335,100.0
2025-02-12 15:30:00,0.0,1.0,68.2,50.0,2.0,1.0,62.1,1.0,1.0,0.0,60.0,47.4,70.0,67.6,100.0
2025-02-12 15:45:00,0.0,1.0,70.60000000000001,0.0,1.0,1.0,62.4,1.0,1.0,0.0,56.66666666666666,47.63333333333333,70.0,68.13333333333333,100.0
2025-02-12 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.2,1.0,1.0,0.0,60.66666666666666,47.4,70.0,69.89999999999999,100.0
2025-02-12 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.7,1.0,1.0,0.0,62.0,48.26666666666667,70.0,68.56666666666666,100.0
2025-02-12 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.0,1.0,1.0,0.0,62.0,48.6,70.0,69.36666666666667,100.0
2025-02-12 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.16666666666666,1.0,1.0,0.0,63.0,48.1,70.0,68.06666666666666,100.0
2025-02-12 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,63.66666666666666,47.63333333333333,70.0,69.56666666666666,100.0
2025-02-12 17:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.36666666666667,1.0,1.0,0.0,65.33333333333333,47.26666666666667,70.0,67.93333333333334,100.0
2025-02-12 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,67.0,47.43333333333334,70.0,70.13333333333333,100.0
2025-02-12 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,67.0,47.9,70.0,68.33333333333333,100.0
2025-02-12 18:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.5,1.0,1.0,0.0,64.33333333333333,48.73333333333333,70.0,67.96666666666665,100.0
2025-02-12 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,62.66666666666666,50.1,70.0,69.60000000000001,100.0
2025-02-12 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,61.0,49.833333333333336,70.0,68.4,100.0
2025-02-12 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.333333333333336,1.0,1.0,0.0,62.0,49.43333333333334,70.0,68.06666666666666,100.0
2025-02-12 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.16666666666666,1.0,1.0,0.0,62.0,50.0,70.0,67.56666666666666,100.0
2025-02-12 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.29999999999999,1.0,1.0,0.0,63.0,51.03333333333334,70.0,67.23333333333333,100.0
2025-02-12 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,63.0,50.96666666666666,70.0,69.39999999999999,100.0
2025-02-12 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,61.66666666666666,51.43333333333334,70.0,67.86666666666666,100.0
2025-02-12 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.16666666666666,1.0,1.0,0.0,64.66666666666667,49.46666666666667,70.0,67.5,100.0
2025-02-12 20:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,66.66666666666667,49.76666666666667,70.0,68.33333333333333,100.0
2025-02-12 20:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.1,1.0,1.0,0.0,66.33333333333333,51.3,70.0,69.0,100.0
2025-02-12 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,64.0,50.96666666666667,70.0,68.03333333333333,100.0
2025-02-12 21:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.4,1.0,1.0,0.0,65.0,50.20000000000001,70.0,67.56666666666666,100.0
2025-02-12 21:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.833333333333336,1.0,1.0,0.0,65.33333333333333,50.36666666666667,70.0,68.06666666666666,100.0
2025-02-12 21:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,66.0,51.4,70.0,68.63333333333333,100.0
2025-02-12 21:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.43333333333334,1.0,1.0,0.0,69.0,49.3,70.0,67.33333333333333,100.0
2025-02-12 22:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,69.66666666666667,49.4,70.0,68.56666666666666,100.0
2025-02-12 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,70.0,49.5,70.0,67.66666666666667,100.0
2025-02-12 22:30:00,0.0,1.0,68.2,33.333333333333336,1.3333333333333333,1.0,63.06666666666666,1.0,1.0,0.0,71.0,49.23333333333333,70.0,68.26666666666667,100.0
2025-02-12 22:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,71.0,50.26666666666667,70.0,68.13333333333333,100.0
2025-02-12 23:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.53333333333333,1.0,1.0,0.0,70.66666666666667,50.06666666666666,70.0,67.26666666666667,100.0
2025-02-12 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,68.33333333333333,51.333333333333336,70.0,69.39999999999999,100.0
2025-02-12 23:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.6,1.0,1.0,0.0,69.0,51.133333333333326,70.0,67.5,100.0
2025-02-12 23:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.333333333333336,1.0,1.0,0.0,68.33333333333333,51.16666666666666,70.0,68.36666666666666,100.0
2025-02-13 00:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.96666666666667,1.0,1.0,0.0,68.33333333333333,51.96666666666666,70.0,67.93333333333334,100.0
2025-02-13 00:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.9,1.0,1.0,0.0,69.0,50.93333333333334,70.0,67.36666666666666,100.0
2025-02-13 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,66.33333333333333,52.6,70.0,69.2,100.0
2025-02-13 00:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,64.66666666666667,52.5,70.0,67.5,100.0
2025-02-13 01:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.4,1.0,1.0,0.0,65.0,51.96666666666667,70.0,68.53333333333333,100.0
2025-02-13 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,63.333333333333336,53.13333333333333,70.0,67.93333333333334,100.0
2025-02-13 01:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.66666666666666,1.0,1.0,0.0,63.0,52.1,70.0,67.13333333333334,100.0
2025-02-13 01:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,63.66666666666666,53.4,70.0,69.3,100.0
2025-02-13 02:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.86666666666667,1.0,1.0,0.0,64.0,52.43333333333334,70.0,67.53333333333333,100.0
2025-02-13 02:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.333333333333336,1.0,1.0,0.0,63.333333333333336,51.833333333333336,70.0,68.2,100.0
2025-02-13 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.2,1.0,1.0,0.0,63.0,52.46666666666667,70.0,68.26666666666667,100.0
2025-02-13 02:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.70000000000001,1.0,1.0,0.0,66.0,52.0,70.0,67.26666666666667,100.0
2025-02-13 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.03333333333335,1.0,1.0,0.0,66.66666666666667,52.79999999999999,70.0,69.23333333333333,100.0
2025-02-13 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,65.33333333333333,49.63333333333333,70.0,67.60000000000001,100.0
2025-02-13 03:30:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,63.06666666666666,1.0,1.0,0.0,66.33333333333333,48.633333333333326,70.0,67.89999999999999,100.0
2025-02-13 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,66.0,49.53333333333334,70.0,68.96666666666665,100.0
2025-02-13 04:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,66.33333333333333,47.63333333333333,70.0,67.43333333333334,100.0
2025-02-13 04:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.3,1.0,1.0,0.0,67.0,47.73333333333333,70.0,68.66666666666667,100.0
2025-02-13 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.9,1.0,1.0,0.0,67.0,47.333333333333336,70.0,68.0,100.0
2025-02-13 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,66.0,46.13333333333333,70.0,67.23333333333333,100.0
2025-02-13 05:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.6,1.0,1.0,0.0,66.0,46.5,70.0,69.56666666666666,100.0
2025-02-13 05:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.16666666666666,1.0,1.0,0.0,65.0,46.36666666666667,70.0,68.7,100.0
2025-02-13 05:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,65.0,46.1,70.0,69.0,100.0
2025-02-13 05:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.73333333333333,1.0,1.0,0.0,65.0,44.36666666666667,70.0,68.53333333333333,100.0
2025-02-13 06:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,64.66666666666667,45.5,70.0,68.76666666666667,100.0
2025-02-13 06:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.3,1.0,1.0,0.0,63.333333333333336,45.866666666666674,70.0,67.43333333333334,100.0
2025-02-13 06:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.9,1.0,1.0,0.0,63.66666666666666,44.8,70.0,68.66666666666667,100.0
2025-02-13 06:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.43333333333334,1.0,1.0,0.0,64.0,44.73333333333333,70.0,67.73333333333333,100.0
2025-02-13 07:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.53333333333333,1.0,1.0,0.0,64.0,44.36666666666667,70.0,67.93333333333334,100.0
2025-02-13 07:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,63.0,44.93333333333334,70.0,68.3,100.0
2025-02-13 07:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.1,1.0,1.0,0.0,63.0,43.73333333333333,70.0,67.16666666666667,100.0
2025-02-13 07:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.1,1.0,1.0,0.0,63.0,44.333333333333336,70.0,69.39999999999999,100.0
2025-02-13 08:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,62.333333333333336,42.3,70.0,67.36666666666666,100.0
2025-02-13 08:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.73333333333333,1.0,1.0,0.0,63.0,41.96666666666667,70.0,68.86666666666667,100.0
2025-02-13 08:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.6,1.0,1.0,0.0,62.0,43.23333333333333,70.0,68.56666666666666,100.0
2025-02-13 08:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,61.0,44.1,70.0,69.2,100.0
2025-02-13 09:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.5,1.0,1.0,0.0,61.0,43.3,70.0,68.56666666666666,100.0
2025-02-13 09:15:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,62.63333333333333,1.0,1.0,0.0,61.0,43.833333333333336,70.0,68.76666666666667,100.0
2025-02-13 09:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.833333333333336,1.0,1.0,0.0,59.0,45.333333333333336,70.0,69.10000000000001,100.0
2025-02-13 09:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.76666666666667,1.0,1.0,0.0,58.66666666666666,42.73333333333333,70.0,68.83333333333333,100.0
2025-02-13 10:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,59.0,41.96666666666667,70.0,68.2,100.0
2025-02-13 10:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.8,1.0,1.0,0.0,59.0,41.73333333333333,70.0,69.7,100.0
2025-02-13 10:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.53333333333333,1.0,1.0,0.0,59.66666666666666,41.8,70.0,69.0,100.0
2025-02-13 10:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,57.66666666666666,43.16666666666666,70.0,68.2,100.0
2025-02-13 11:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.06666666666666,1.0,1.0,0.0,55.66666666666666,43.66666666666666,70.0,70.0,100.0
2025-02-13 11:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.4,1.0,1.0,0.0,55.0,42.9,70.0,68.66666666666667,100.0
2025-02-13 11:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.333333333333336,1.0,1.0,0.0,54.66666666666666,43.8,70.0,68.66666666666667,100.0
2025-02-13 11:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.833333333333336,1.0,1.0,0.0,54.0,42.56666666666667,70.0,69.76666666666667,100.0
2025-02-13 12:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,53.66666666666666,42.06666666666667,70.0,68.8,100.0
2025-02-13 12:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,52.333333333333336,42.4,70.0,68.60000000000001,100.0
2025-02-13 12:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,51.333333333333336,43.333333333333336,70.0,69.76666666666667,100.0
2025-02-13 12:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.3,1.0,1.0,0.0,51.0,42.16666666666666,70.0,68.73333333333333,100.0
2025-02-13 13:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,51.0,42.2,70.0,68.33333333333333,100.0
2025-02-13 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,51.333333333333336,42.23333333333333,70.0,69.83333333333333,100.0
2025-02-13 13:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,51.0,42.9,70.0,68.66666666666667,100.0
2025-02-13 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.1,1.0,1.0,0.0,50.0,43.96666666666667,70.0,68.56666666666666,100.0
2025-02-13 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,50.0,42.866666666666674,70.0,69.60000000000001,100.0
2025-02-13 14:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.93333333333334,1.0,1.0,0.0,49.66666666666666,42.9,70.0,68.03333333333335,100.0
2025-02-13 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.3,1.0,1.0,0.0,48.333333333333336,43.3,70.0,69.56666666666666,100.0
2025-02-13 14:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.06666666666666,1.0,1.0,0.0,48.0,42.96666666666667,70.0,68.73333333333333,100.0
2025-02-13 15:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.0,1.0,1.0,0.0,47.0,43.4,70.0,68.43333333333334,100.0
2025-02-13 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,46.66666666666666,43.86666666666667,70.0,69.86666666666666,100.0
2025-02-13 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.6,1.0,1.0,0.0,46.0,42.70000000000001,70.0,68.2,100.0
2025-02-13 15:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.4,1.0,1.0,0.0,46.333333333333336,40.86666666666667,70.0,67.9,100.0
2025-02-13 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.3,1.0,1.0,0.0,46.0,42.03333333333334,70.0,69.43333333333334,100.0
2025-02-13 16:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.96666666666667,1.0,1.0,0.0,46.0,41.96666666666667,70.0,68.76666666666667,100.0
2025-02-13 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,45.333333333333336,42.8,70.0,68.5,100.0
2025-02-13 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.73333333333333,1.0,1.0,0.0,45.333333333333336,40.86666666666667,70.0,68.43333333333334,100.0
2025-02-13 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.8,1.0,1.0,0.0,46.333333333333336,40.36666666666667,70.0,69.13333333333333,100.0
2025-02-13 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.2,1.0,1.0,0.0,46.66666666666666,40.46666666666667,70.0,67.5,100.0
2025-02-13 17:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.5,1.0,1.0,0.0,47.333333333333336,40.766666666666666,70.0,68.33333333333333,100.0
2025-02-13 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.46666666666667,1.0,1.0,0.0,46.333333333333336,41.9,70.0,68.2,100.0
2025-02-13 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.79999999999999,1.0,1.0,0.0,46.0,40.1,70.0,67.36666666666666,100.0
2025-02-13 18:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.53333333333333,1.0,1.0,0.0,46.333333333333336,39.93333333333333,70.0,68.7,100.0
2025-02-13 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.36666666666667,1.0,1.0,0.0,46.0,40.9,70.0,68.76666666666667,100.0
2025-02-13 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.79999999999999,1.0,1.0,0.0,45.0,40.9,70.0,68.0,100.0
2025-02-13 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.70000000000001,1.0,1.0,0.0,45.0,40.4,70.0,67.26666666666667,100.0
2025-02-13 19:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.4,1.0,1.0,0.0,45.0,41.333333333333336,70.0,68.10000000000001,100.0
2025-02-13 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.06666666666666,1.0,1.0,0.0,45.0,41.833333333333336,70.0,67.63333333333333,100.0
2025-02-13 19:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.76666666666667,1.0,1.0,0.0,45.0,41.36666666666667,70.0,68.60000000000001,100.0
2025-02-13 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.4,1.0,1.0,0.0,44.0,42.36666666666667,70.0,68.10000000000001,100.0
2025-02-13 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,43.0,44.4,70.0,69.39999999999999,100.0
2025-02-13 20:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.66666666666666,1.0,1.0,0.0,43.0,44.63333333333333,70.0,68.56666666666666,100.0
2025-02-13 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,42.0,45.3,70.0,69.26666666666667,100.0
2025-02-13 21:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.16666666666666,1.0,1.0,0.0,42.0,44.7,70.0,67.8,100.0
2025-02-13 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,41.66666666666666,44.866666666666674,70.0,69.46666666666667,100.0
2025-02-13 21:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.16666666666666,1.0,1.0,0.0,41.66666666666666,43.3,70.0,68.96666666666665,100.0
2025-02-13 21:45:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,61.8,1.0,1.0,0.0,41.333333333333336,43.46666666666667,70.0,68.33333333333333,100.0
2025-02-13 22:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.16666666666666,1.0,1.0,0.0,42.0,43.56666666666666,70.0,69.46666666666665,100.0
2025-02-13 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,41.66666666666666,43.53333333333333,70.0,69.53333333333333,100.0
2025-02-13 22:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.53333333333333,1.0,1.0,0.0,40.333333333333336,42.6,70.0,68.03333333333335,100.0
2025-02-13 22:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,40.0,42.70000000000001,70.0,69.46666666666665,100.0
2025-02-13 23:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.46666666666666,1.0,1.0,0.0,41.0,41.63333333333333,70.0,68.46666666666665,100.0
2025-02-13 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.23333333333333,1.0,1.0,0.0,41.0,41.3,70.0,68.26666666666667,100.0
2025-02-13 23:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.96666666666667,1.0,1.0,0.0,41.66666666666666,38.73333333333333,70.0,67.8,100.0
2025-02-13 23:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.86666666666667,1.0,1.0,0.0,42.0,38.3,70.0,68.46666666666667,100.0
2025-02-14 00:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.73333333333333,1.0,1.0,0.0,42.333333333333336,37.1,70.0,67.8,100.0
2025-02-14 00:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.63333333333333,1.0,1.0,0.0,42.66666666666666,39.5,70.0,68.06666666666666,100.0
2025-02-14 00:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.0,1.0,1.0,0.0,42.0,39.766666666666666,70.0,68.46666666666667,100.0
2025-02-14 00:45:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,60.26666666666667,1.0,1.0,0.0,42.0,39.6,70.0,67.26666666666667,100.0
2025-02-14 01:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.23333333333333,1.0,1.0,0.0,43.0,38.96666666666667,70.0,69.3,100.0
2025-02-14 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.76666666666667,1.0,1.0,0.0,42.0,38.53333333333333,70.0,66.8,100.0
2025-02-14 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.9,1.0,1.0,0.0,43.66666666666666,38.3,70.0,68.96666666666667,100.0
2025-02-14 01:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.16666666666666,1.0,1.0,0.0,43.333333333333336,37.833333333333336,70.0,67.73333333333333,100.0
2025-02-14 02:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.43333333333334,1.0,1.0,0.0,44.0,39.36666666666667,70.0,68.0,100.0
2025-02-14 02:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.833333333333336,1.0,1.0,0.0,44.0,37.73333333333333,70.0,68.86666666666666,100.0
2025-02-14 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.2,1.0,1.0,0.0,43.66666666666666,37.66666666666666,70.0,67.3,100.0
2025-02-14 02:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.1,1.0,1.0,0.0,43.66666666666666,38.43333333333333,70.0,69.16666666666667,100.0
2025-02-14 03:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,42.333333333333336,37.266666666666666,70.0,67.3,100.0
2025-02-14 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.53333333333333,1.0,1.0,0.0,42.66666666666666,36.4,70.0,68.63333333333334,100.0
2025-02-14 03:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.43333333333334,1.0,1.0,0.0,43.333333333333336,35.43333333333334,70.0,68.66666666666667,100.0
2025-02-14 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.66666666666666,1.0,1.0,0.0,43.0,36.766666666666666,70.0,67.36666666666666,100.0
2025-02-14 04:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.46666666666666,1.0,1.0,0.0,43.66666666666666,36.3,70.0,68.86666666666667,100.0
2025-02-14 04:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.66666666666666,1.0,1.0,0.0,44.0,36.66666666666666,70.0,66.93333333333334,100.0
2025-02-14 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,44.0,36.333333333333336,70.0,68.66666666666667,100.0
2025-02-14 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.3,1.0,1.0,0.0,43.66666666666666,35.300000000000004,70.0,68.39999999999999,100.0
2025-02-14 05:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,43.0,36.333333333333336,70.0,67.56666666666666,100.0
2025-02-14 05:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,42.333333333333336,35.5,70.0,68.66666666666667,100.0
2025-02-14 05:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.96666666666667,1.0,1.0,0.0,42.333333333333336,34.833333333333336,70.0,67.83333333333333,100.0
2025-02-14 05:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.8,1.0,1.0,0.0,41.66666666666666,34.800000000000004,70.0,67.60000000000001,100.0
2025-02-14 06:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.46666666666667,1.0,1.0,0.0,42.66666666666666,34.2,70.0,68.7,100.0
2025-02-14 06:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,41.333333333333336,33.53333333333333,70.0,67.2,100.0
2025-02-14 06:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,41.0,33.53333333333333,70.0,68.39999999999999,100.0
2025-02-14 06:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.3,1.0,1.0,0.0,41.0,34.43333333333334,70.0,68.66666666666667,100.0
2025-02-14 07:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,41.0,33.9,70.0,67.2,100.0
2025-02-14 07:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,42.0,33.266666666666666,70.0,68.10000000000001,100.0
2025-02-14 07:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.4,1.0,1.0,0.0,43.0,34.333333333333336,70.0,68.73333333333333,100.0
2025-02-14 07:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,41.66666666666666,32.46666666666667,70.0,67.8,100.0
2025-02-14 08:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.76666666666667,1.0,1.0,0.0,42.0,33.833333333333336,70.0,67.76666666666667,100.0
2025-02-14 08:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,41.333333333333336,35.0,70.0,68.89999999999999,100.0
2025-02-14 08:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,40.66666666666666,34.800000000000004,70.0,67.96666666666665,100.0
2025-02-14 08:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.66666666666666,1.0,1.0,0.0,40.333333333333336,34.96666666666667,70.0,67.36666666666667,100.0
2025-02-14 09:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.3,1.0,1.0,0.0,40.66666666666666,34.7,70.0,69.2,100.0
2025-02-14 09:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.06666666666666,1.0,1.0,0.0,40.0,34.7,70.0,68.56666666666666,100.0
2025-02-14 09:30:00,0.0,1.0,68.2,33.333333333333336,1.6666666666666667,1.0,59.46666666666667,1.0,1.0,0.0,39.0,34.800000000000004,70.0,67.13333333333333,100.0
2025-02-14 09:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,39.66666666666666,35.166666666666664,70.0,68.33333333333333,100.0
2025-02-14 10:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,39.0,33.96666666666667,70.0,68.46666666666667,100.0
2025-02-14 10:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.8,1.0,1.0,0.0,39.333333333333336,33.86666666666667,70.0,68.03333333333333,100.0
2025-02-14 10:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,39.0,34.53333333333333,70.0,67.46666666666667,100.0
2025-02-14 10:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.9,1.0,1.0,0.0,40.0,33.2,70.0,68.7,100.0
2025-02-14 11:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,40.66666666666666,33.4,70.0,68.56666666666666,100.0
2025-02-14 11:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.16666666666666,1.0,1.0,0.0,39.0,32.43333333333333,70.0,67.16666666666667,100.0
2025-02-14 11:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,40.66666666666666,33.13333333333333,70.0,68.23333333333333,100.0
2025-02-14 11:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,40.333333333333336,33.4,70.0,68.66666666666667,100.0
2025-02-14 12:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.53333333333333,1.0,1.0,0.0,41.0,32.93333333333333,70.0,67.56666666666666,100.0
2025-02-14 12:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.36666666666667,1.0,1.0,0.0,40.0,33.93333333333333,70.0,67.56666666666666,100.0
2025-02-14 12:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.9,1.0,1.0,0.0,40.0,34.0,70.0,68.83333333333333,100.0
2025-02-14 12:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.7,1.0,1.0,0.0,41.0,33.666666666666664,70.0,68.36666666666666,100.0
2025-02-14 13:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.366666666666674,1.0,1.0,0.0,40.66666666666666,34.7,70.0,67.43333333333334,100.0
2025-02-14 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,41.0,35.9,70.0,69.0,100.0
2025-02-14 13:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.73333333333333,1.0,1.0,0.0,40.333333333333336,35.300000000000004,70.0,67.43333333333334,100.0
2025-02-14 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.23333333333333,1.0,1.0,0.0,42.66666666666666,35.56666666666666,70.0,68.46666666666665,100.0
2025-02-14 14:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.06666666666666,1.0,1.0,0.0,40.66666666666666,36.66666666666666,70.0,67.76666666666667,100.0
2025-02-14 14:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.56666666666666,1.0,1.0,0.0,38.0,39.06666666666666,70.0,68.56666666666666,100.0
2025-02-14 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,41.0,36.6,70.0,67.36666666666666,100.0
2025-02-14 14:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.9,1.0,1.0,0.0,40.0,39.23333333333333,70.0,69.2,100.0
2025-02-14 15:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.46666666666666,1.0,1.0,0.0,37.66666666666666,40.63333333333333,70.0,68.36666666666666,100.0
2025-02-14 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.29999999999999,1.0,1.0,0.0,35.0,40.833333333333336,70.0,67.96666666666667,100.0
2025-02-14 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,36.0,40.93333333333333,70.0,67.9,100.0
2025-02-14 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.43333333333334,1.0,1.0,0.0,35.666666666666664,41.4,70.0,69.89999999999999,100.0
2025-02-14 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.76666666666667,1.0,1.0,0.0,36.0,42.23333333333333,70.0,68.93333333333334,100.0
2025-02-14 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.70000000000001,1.0,1.0,0.0,33.0,43.46666666666667,70.0,68.66666666666667,100.0
2025-02-14 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.73333333333333,1.0,1.0,0.0,32.333333333333336,44.366666666666674,70.0,68.6,100.0
2025-02-14 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.70000000000001,1.0,1.0,0.0,32.666666666666664,44.43333333333334,70.0,68.46666666666667,100.0
2025-02-14 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.9,1.0,1.0,0.0,31.666666666666668,44.36666666666667,70.0,68.4,100.0
2025-02-14 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.96666666666667,1.0,1.0,0.0,31.666666666666668,45.43333333333334,70.0,68.4,100.0
2025-02-14 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,29.666666666666668,46.333333333333336,70.0,68.4,100.0
2025-02-14 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,29.0,46.1,70.0,68.4,100.0
2025-02-14 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.46666666666667,1.0,1.0,0.0,28.0,46.833333333333336,70.0,68.4,100.0
2025-02-14 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.46666666666667,1.0,1.0,0.0,29.33333333333333,48.66666666666666,70.0,68.4,100.0
2025-02-14 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.43333333333334,1.0,1.0,0.0,30.666666666666668,48.0,70.0,68.46666666666667,100.0
2025-02-14 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.56666666666666,1.0,1.0,0.0,31.0,48.66666666666666,70.0,68.6,100.0
2025-02-14 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.56666666666666,1.0,1.0,0.0,31.666666666666668,49.53333333333333,70.0,68.6,100.0
2025-02-14 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.6,1.0,1.0,0.0,31.33333333333333,48.76666666666667,70.0,68.53333333333333,100.0
2025-02-14 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.56666666666666,1.0,1.0,0.0,32.0,47.43333333333334,70.0,68.33333333333333,100.0
2025-02-14 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.5,1.0,1.0,0.0,33.666666666666664,46.93333333333334,70.0,67.89999999999999,100.0
2025-02-14 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.29999999999999,1.0,1.0,0.0,33.666666666666664,47.43333333333334,70.0,67.53333333333333,100.0
2025-02-14 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.56666666666666,1.0,1.0,0.0,33.0,48.6,70.0,67.5,100.0
2025-02-14 20:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.53333333333333,1.0,1.0,0.0,33.333333333333336,47.66666666666666,70.0,67.36666666666666,100.0
2025-02-14 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,32.333333333333336,48.76666666666667,70.0,69.23333333333333,100.0
2025-02-14 21:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.16666666666666,1.0,1.0,0.0,33.666666666666664,48.43333333333334,70.0,68.0,100.0
2025-02-14 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.76666666666667,1.0,1.0,0.0,35.0,47.26666666666667,70.0,67.3,100.0
2025-02-14 21:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,35.0,48.9,70.0,69.16666666666667,100.0
2025-02-14 21:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,33.333333333333336,48.6,70.0,67.89999999999999,100.0
2025-02-14 22:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.66666666666666,1.0,1.0,0.0,34.333333333333336,47.6,70.0,67.3,100.0
2025-02-14 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,35.0,47.93333333333334,70.0,69.0,100.0
2025-02-14 22:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,35.0,48.63333333333333,70.0,67.73333333333333,100.0
2025-02-14 22:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.0,1.0,1.0,0.0,36.0,46.73333333333333,70.0,67.46666666666665,100.0
2025-02-14 23:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.5,1.0,1.0,0.0,37.0,46.833333333333336,70.0,68.86666666666666,100.0
2025-02-14 23:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.63333333333333,1.0,1.0,0.0,37.66666666666666,46.0,70.0,67.10000000000001,100.0
2025-02-14 23:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,39.0,46.56666666666666,70.0,68.96666666666667,100.0
2025-02-14 23:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,39.333333333333336,46.36666666666667,70.0,67.26666666666667,100.0
2025-02-15 00:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.7,1.0,1.0,0.0,40.0,45.96666666666667,70.0,69.06666666666666,100.0
2025-02-15 00:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.93333333333334,1.0,1.0,0.0,40.333333333333336,46.2,70.0,67.26666666666667,100.0
2025-02-15 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.9,1.0,1.0,0.0,40.0,46.76666666666667,70.0,69.2,100.0
2025-02-15 00:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.96666666666667,1.0,1.0,0.0,40.0,47.26666666666667,70.0,67.56666666666666,100.0
2025-02-15 01:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.66666666666666,1.0,1.0,0.0,39.66666666666666,46.53333333333333,70.0,68.73333333333333,100.0
2025-02-15 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,40.66666666666666,46.46666666666667,70.0,67.76666666666667,100.0
2025-02-15 01:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.66666666666666,1.0,1.0,0.0,41.333333333333336,45.86666666666667,70.0,68.66666666666667,100.0
2025-02-15 01:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,42.333333333333336,46.36666666666667,70.0,67.83333333333333,100.0
2025-02-15 02:00:00,0.0,1.0,68.2,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,43.333333333333336,45.36666666666667,70.0,68.33333333333333,100.0
2025-02-15 02:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,44.0,45.96666666666667,70.0,68.16666666666667,100.0
2025-02-15 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,44.0,45.833333333333336,70.0,68.10000000000001,100.0
2025-02-15 02:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,43.333333333333336,47.86666666666667,70.0,68.13333333333334,100.0
2025-02-15 03:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,43.0,47.333333333333336,70.0,67.5,100.0
2025-02-15 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.3,1.0,1.0,0.0,42.0,49.06666666666666,70.0,68.46666666666665,100.0
2025-02-15 03:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,43.66666666666666,45.9,70.0,67.63333333333334,100.0
2025-02-15 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.2,1.0,1.0,0.0,45.66666666666666,46.26666666666667,70.0,68.3,100.0
2025-02-15 04:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.46666666666667,1.0,1.0,0.0,46.0,46.03333333333334,70.0,67.93333333333334,100.0
2025-02-15 04:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,45.333333333333336,47.9,70.0,68.39999999999999,100.0
2025-02-15 04:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.23333333333333,1.0,1.0,0.0,43.66666666666666,47.93333333333334,70.0,67.5,100.0
2025-02-15 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,45.0,48.2,70.0,68.5,100.0
2025-02-15 05:00:00,0.0,1.0,60.0,0.0,1.0,1.0,62.133333333333326,2.0,2.0,0.0,47.333333333333336,46.3,70.0,67.2,0.0
2025-02-15 05:15:00,0.0,1.0,60.0,0.0,1.0,1.0,61.96666666666667,2.0,2.0,0.0,46.66666666666666,45.26666666666667,70.0,67.2,0.0
2025-02-15 05:30:00,0.0,1.0,60.0,0.0,1.0,1.0,61.46666666666667,2.0,2.0,0.0,43.66666666666666,45.56666666666666,70.0,67.2,0.0
2025-02-15 05:45:00,0.0,1.0,60.0,0.0,1.0,1.0,60.5,2.0,2.0,0.0,43.66666666666666,44.16666666666666,70.0,67.0,0.0
2025-02-15 06:00:00,0.0,1.0,60.0,0.0,1.0,1.0,59.86666666666667,2.0,2.0,0.0,46.66666666666666,43.66666666666666,70.0,66.8,0.0
2025-02-15 06:15:00,0.0,1.0,60.0,0.0,1.0,1.0,59.43333333333334,2.0,2.0,0.0,48.333333333333336,43.73333333333333,70.0,66.7,0.0
2025-02-15 06:30:00,0.0,1.0,60.0,0.0,1.0,1.0,59.26666666666667,2.0,2.0,0.0,47.333333333333336,44.43333333333334,70.0,66.63333333333334,0.0
2025-02-15 06:45:00,0.0,1.0,60.0,0.0,1.0,1.0,59.20000000000001,2.0,2.0,0.0,46.0,44.76666666666667,70.0,66.5,0.0
2025-02-15 07:00:00,0.0,1.0,60.0,0.0,1.0,1.0,59.06666666666666,2.0,2.0,0.0,44.66666666666666,44.66666666666666,70.0,66.43333333333334,0.0
2025-02-15 07:15:00,0.0,1.0,60.0,0.0,1.0,1.0,58.76666666666667,2.0,2.0,0.0,46.333333333333336,43.96666666666667,70.0,66.4,0.0
2025-02-15 07:30:00,0.0,1.0,60.0,0.0,1.0,1.0,58.53333333333333,2.0,2.0,0.0,46.333333333333336,43.4,70.0,66.4,0.0
2025-02-15 07:45:00,0.0,1.0,60.0,0.0,1.0,1.0,58.29999999999999,2.0,2.0,0.0,49.0,44.06666666666666,70.0,66.33333333333333,0.0
2025-02-15 08:00:00,0.0,1.0,60.0,0.0,1.0,1.0,58.36666666666667,2.0,2.0,0.0,48.333333333333336,44.70000000000001,70.0,66.2,0.0
2025-02-15 08:15:00,0.0,1.0,60.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,47.66666666666666,44.23333333333333,70.0,66.2,0.0
2025-02-15 08:30:00,0.0,1.0,60.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,48.0,44.20000000000001,70.0,66.2,0.0
2025-02-15 08:45:00,0.0,1.0,60.0,0.0,1.0,1.0,58.29999999999999,2.0,2.0,0.0,48.0,44.333333333333336,70.0,66.1,0.0
2025-02-15 09:00:00,0.0,1.0,60.0,0.0,1.0,1.0,58.29999999999999,2.0,2.0,0.0,48.0,44.7,70.0,66.1,0.0
2025-02-15 09:15:00,0.0,1.0,60.0,0.0,1.0,1.0,58.1,2.0,2.0,0.0,47.0,43.86666666666667,70.0,66.1,0.0
2025-02-15 09:30:00,0.0,1.0,60.0,0.0,1.0,1.0,57.96666666666667,2.0,2.0,0.0,48.0,43.23333333333333,70.0,66.1,0.0
2025-02-15 09:45:00,0.0,1.0,60.0,0.0,1.0,1.0,57.833333333333336,2.0,2.0,0.0,50.66666666666666,42.26666666666667,70.0,66.1,0.0
2025-02-15 10:00:00,0.0,1.0,60.0,0.0,1.0,1.0,58.56666666666666,2.0,2.0,0.0,56.66666666666666,41.9,70.0,65.96666666666667,0.0
2025-02-15 10:15:00,0.0,1.0,60.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,60.0,41.3,70.0,65.9,0.0
2025-02-15 10:30:00,0.0,1.0,60.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,62.66666666666666,40.76666666666667,70.0,65.76666666666667,0.0
2025-02-15 10:45:00,0.0,1.0,60.0,0.0,1.0,1.0,59.03333333333333,2.0,2.0,0.0,63.0,40.6,70.0,65.7,0.0
2025-02-15 11:00:00,0.0,1.0,60.0,0.0,1.0,1.0,58.26666666666667,2.0,2.0,0.0,62.333333333333336,40.7,70.0,65.7,0.0
2025-02-15 11:15:00,0.0,1.0,60.0,0.0,1.0,1.0,58.03333333333333,2.0,2.0,0.0,61.333333333333336,41.4,70.0,65.6,0.0
2025-02-15 11:30:00,0.0,1.0,60.0,0.0,1.0,1.0,57.76666666666667,2.0,2.0,0.0,58.0,41.7,70.0,65.6,0.0
2025-02-15 11:45:00,0.0,1.0,60.0,0.0,1.0,1.0,57.333333333333336,2.0,2.0,0.0,58.0,41.833333333333336,70.0,65.6,0.0
