time,ClgPct,ClgStg02Cmd,EffRmSp,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd
2025-02-19 08:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.0,1.0,1.0,0.0,45.0,31.366666666666664,70.0,68.16666666666667,100.0
2025-02-19 09:00:00,0.0,1.0,68.2,0.0,1.0,1.0,58.86666666666667,1.0,1.0,0.0,45.0,30.866666666666664,70.0,67.89999999999999,100.0
2025-02-19 09:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.9,1.0,1.0,0.0,45.0,30.5,70.0,68.13333333333334,100.0
2025-02-19 09:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.7,1.0,1.0,0.0,45.0,30.96666666666667,70.0,67.83333333333333,100.0
2025-02-19 09:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.96666666666667,1.0,1.0,0.0,44.66666666666666,31.166666666666668,70.0,68.26666666666667,100.0
2025-02-19 10:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.76666666666667,1.0,1.0,0.0,44.0,30.133333333333336,70.0,68.10000000000001,100.0
2025-02-19 10:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.93333333333334,1.0,1.0,0.0,44.0,30.0,70.0,68.46666666666667,100.0
2025-02-19 10:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.63333333333333,1.0,1.0,0.0,44.0,30.566666666666663,70.0,68.0,100.0
2025-02-19 10:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,44.0,30.566666666666663,70.0,67.96666666666667,100.0
2025-02-19 11:00:00,0.0,1.0,68.2,0.0,1.0,1.0,58.86666666666667,1.0,1.0,0.0,44.0,29.6,70.0,68.16666666666667,100.0
2025-02-19 11:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.833333333333336,1.0,1.0,0.0,44.66666666666666,29.9,70.0,68.16666666666667,100.0
2025-02-19 11:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,45.0,29.2,70.0,68.06666666666666,100.0
2025-02-19 11:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.76666666666667,1.0,1.0,0.0,44.333333333333336,29.933333333333334,70.0,67.89999999999999,100.0
2025-02-19 12:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.833333333333336,1.0,1.0,0.0,44.0,30.3,70.0,68.2,100.0
2025-02-19 12:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,44.0,31.066666666666663,70.0,68.26666666666667,100.0
2025-02-19 12:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.833333333333336,1.0,1.0,0.0,43.0,31.066666666666663,70.0,68.0,100.0
2025-02-19 12:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.8,1.0,1.0,0.0,43.0,30.96666666666667,70.0,68.16666666666667,100.0
2025-02-19 13:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,43.0,30.9,70.0,68.0,100.0
2025-02-19 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.0,1.0,1.0,0.0,42.333333333333336,31.433333333333334,70.0,68.39999999999999,100.0
2025-02-19 13:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.0,1.0,1.0,0.0,41.333333333333336,31.03333333333333,70.0,68.33333333333333,100.0
2025-02-19 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.13333333333333,1.0,1.0,0.0,41.66666666666666,32.6,70.0,67.73333333333333,100.0
2025-02-19 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.5,1.0,1.0,0.0,40.0,33.6,70.0,68.73333333333333,100.0
2025-02-19 14:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.1,1.0,1.0,0.0,39.66666666666666,33.4,70.0,67.83333333333333,100.0
2025-02-19 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.56666666666666,1.0,1.0,0.0,39.66666666666666,33.166666666666664,70.0,67.93333333333334,100.0
2025-02-19 14:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.06666666666666,1.0,1.0,0.0,40.0,33.7,70.0,68.46666666666667,100.0
2025-02-19 15:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.1,1.0,1.0,0.0,39.66666666666666,34.800000000000004,70.0,67.76666666666667,100.0
2025-02-19 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.2,1.0,1.0,0.0,38.66666666666666,35.5,70.0,68.43333333333334,100.0
2025-02-19 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,38.0,35.6,70.0,68.43333333333334,100.0
2025-02-19 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.5,1.0,1.0,0.0,37.0,38.333333333333336,70.0,68.13333333333334,100.0
2025-02-19 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.3,1.0,1.0,0.0,36.66666666666666,39.766666666666666,70.0,67.39999999999999,100.0
2025-02-19 16:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.03333333333333,1.0,1.0,0.0,35.666666666666664,40.43333333333333,70.0,68.93333333333334,100.0
2025-02-19 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.16666666666666,1.0,1.0,0.0,35.333333333333336,38.96666666666667,70.0,68.26666666666667,100.0
2025-02-19 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.9,1.0,1.0,0.0,36.333333333333336,39.36666666666667,70.0,67.46666666666665,100.0
2025-02-19 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.8,1.0,1.0,0.0,36.66666666666666,39.26666666666667,70.0,68.33333333333333,100.0
2025-02-19 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.8,1.0,1.0,0.0,35.333333333333336,40.7,70.0,68.66666666666667,100.0
2025-02-19 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.06666666666666,1.0,1.0,0.0,35.666666666666664,38.46666666666667,70.0,67.7,100.0
2025-02-19 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.73333333333333,1.0,1.0,0.0,36.333333333333336,38.766666666666666,70.0,67.36666666666666,100.0
2025-02-19 18:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.833333333333336,1.0,1.0,0.0,35.666666666666664,40.4,70.0,68.89999999999999,100.0
2025-02-19 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.333333333333336,1.0,1.0,0.0,35.666666666666664,40.03333333333333,70.0,68.23333333333333,100.0
2025-02-19 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.16666666666666,1.0,1.0,0.0,35.666666666666664,40.766666666666666,70.0,67.73333333333333,100.0
2025-02-19 18:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.9,1.0,1.0,0.0,36.66666666666666,38.13333333333333,70.0,67.43333333333334,100.0
2025-02-19 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,37.0,40.13333333333333,70.0,68.73333333333333,100.0
2025-02-19 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,37.333333333333336,38.766666666666666,70.0,67.93333333333334,100.0
2025-02-19 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,37.66666666666666,38.66666666666666,70.0,68.53333333333335,100.0
2025-02-19 19:45:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,59.93333333333334,1.0,1.0,0.0,38.66666666666666,38.2,70.0,68.0,100.0
2025-02-19 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,37.66666666666666,38.53333333333333,70.0,67.96666666666665,100.0
2025-02-19 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,36.66666666666666,39.6,70.0,68.7,100.0
2025-02-19 20:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,36.0,40.06666666666667,70.0,67.63333333333333,100.0
2025-02-19 20:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,36.0,39.2,70.0,68.43333333333334,100.0
2025-02-19 21:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,36.0,38.46666666666667,70.0,67.39999999999999,100.0
2025-02-19 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.06666666666666,1.0,1.0,0.0,36.0,38.56666666666667,70.0,68.73333333333333,100.0
2025-02-19 21:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,36.0,38.0,70.0,67.93333333333334,100.0
2025-02-19 21:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,36.0,37.93333333333334,70.0,68.0,100.0
2025-02-19 22:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.16666666666666,1.0,1.0,0.0,36.66666666666666,37.6,70.0,68.36666666666666,100.0
2025-02-19 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.9,1.0,1.0,0.0,37.0,35.800000000000004,70.0,67.53333333333333,100.0
2025-02-19 22:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.175,1.0,1.0,0.0,38.0,35.2,70.0,68.85,100.0
2025-02-19 22:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,38.333333333333336,34.93333333333334,70.0,67.93333333333334,100.0
2025-02-19 23:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,38.0,35.03333333333333,70.0,67.56666666666666,100.0
2025-02-19 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,38.0,35.03333333333333,70.0,68.8,100.0
2025-02-19 23:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,38.66666666666666,34.166666666666664,70.0,67.89999999999999,100.0
2025-02-19 23:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.56666666666666,1.0,1.0,0.0,39.0,33.766666666666666,70.0,67.8,100.0
2025-02-20 00:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,39.0,34.06666666666666,70.0,68.33333333333333,100.0
2025-02-20 00:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,39.0,34.4,70.0,67.83333333333333,100.0
2025-02-20 00:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.53333333333333,1.0,1.0,0.0,38.333333333333336,34.800000000000004,70.0,68.16666666666667,100.0
2025-02-20 00:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.73333333333333,1.0,1.0,0.0,38.0,34.2,70.0,68.2,100.0
2025-02-20 01:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.73333333333333,1.0,1.0,0.0,38.0,33.63333333333333,70.0,67.89999999999999,100.0
2025-02-20 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.8,1.0,1.0,0.0,38.0,33.86666666666667,70.0,68.0,100.0
2025-02-20 01:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,38.0,33.86666666666667,70.0,68.2,100.0
2025-02-20 01:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,38.0,33.53333333333333,70.0,67.96666666666665,100.0
2025-02-20 02:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,38.0,33.53333333333333,70.0,68.03333333333333,100.0
2025-02-20 02:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,38.0,33.6,70.0,68.16666666666667,100.0
2025-02-20 02:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.46666666666667,1.0,1.0,0.0,38.0,33.06666666666666,70.0,67.86666666666666,100.0
2025-02-20 02:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,39.0,33.53333333333333,70.0,67.66666666666667,100.0
2025-02-20 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.7,1.0,1.0,0.0,41.66666666666666,32.06666666666667,70.0,68.46666666666667,100.0
2025-02-20 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.6,1.0,1.0,0.0,42.66666666666666,32.4,70.0,68.13333333333334,100.0
2025-02-20 03:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.1,1.0,1.0,0.0,43.333333333333336,32.300000000000004,70.0,67.60000000000001,100.0
2025-02-20 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.53333333333333,1.0,1.0,0.0,45.0,31.9,70.0,68.43333333333334,100.0
2025-02-20 04:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,45.0,31.23333333333333,70.0,68.46666666666667,100.0
2025-02-20 04:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.16666666666666,1.0,1.0,0.0,45.333333333333336,30.9,70.0,67.8,100.0
2025-02-20 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.4,1.0,1.0,0.0,46.0,31.03333333333333,70.0,68.2,100.0
2025-02-20 04:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.36666666666667,1.0,1.0,0.0,46.0,30.5,70.0,68.13333333333334,100.0
2025-02-20 05:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.26666666666667,1.0,1.0,0.0,46.66666666666666,30.0,70.0,67.83333333333333,100.0
2025-02-20 05:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.20000000000001,1.0,1.0,0.0,47.333333333333336,30.03333333333333,70.0,67.86666666666667,100.0
2025-02-20 05:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.366666666666674,1.0,1.0,0.0,47.0,30.03333333333333,70.0,68.23333333333333,100.0
2025-02-20 05:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.5,1.0,1.0,0.0,46.66666666666666,29.433333333333334,70.0,68.33333333333333,100.0
2025-02-20 06:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.86666666666667,1.0,1.0,0.0,46.0,28.73333333333333,70.0,67.56666666666666,100.0
2025-02-20 06:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.06666666666666,1.0,1.0,0.0,46.0,28.6,70.0,68.13333333333334,100.0
2025-02-20 06:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.26666666666667,1.0,1.0,0.0,47.0,28.866666666666664,70.0,68.16666666666667,100.0
2025-02-20 06:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.23333333333333,1.0,1.0,0.0,47.333333333333336,28.73333333333333,70.0,67.96666666666667,100.0
2025-02-20 07:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.06666666666666,1.0,1.0,0.0,47.333333333333336,30.3,70.0,67.8,100.0
2025-02-20 07:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.06666666666666,1.0,1.0,0.0,47.333333333333336,28.73333333333333,70.0,68.3,100.0
2025-02-20 07:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.8,1.0,1.0,0.0,47.0,28.066666666666663,70.0,68.03333333333335,100.0
2025-02-20 07:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.96666666666667,1.0,1.0,0.0,47.0,28.133333333333336,70.0,68.2,100.0
2025-02-20 08:00:00,0.0,1.0,68.2,0.0,1.0,1.0,58.7,1.0,1.0,0.0,46.66666666666666,27.766666666666666,70.0,67.96666666666665,100.0
2025-02-20 08:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.66666666666666,1.0,1.0,0.0,47.333333333333336,27.6,70.0,68.13333333333333,100.0
2025-02-20 08:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.56666666666666,1.0,1.0,0.0,48.0,26.766666666666666,70.0,68.0,100.0
2025-02-20 08:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.73333333333333,1.0,1.0,0.0,48.0,26.566666666666663,70.0,68.5,100.0
2025-02-20 09:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.86666666666667,1.0,1.0,0.0,47.333333333333336,26.933333333333334,70.0,68.8,100.0
2025-02-20 09:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.0,1.0,1.0,0.0,47.333333333333336,26.6,70.0,69.43333333333334,100.0
2025-02-20 09:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.9,1.0,1.0,0.0,46.66666666666666,27.0,70.0,69.26666666666667,100.0
2025-02-20 09:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.76666666666667,1.0,1.0,0.0,46.333333333333336,27.96666666666667,70.0,69.33333333333333,100.0
2025-02-20 10:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,45.66666666666666,26.46666666666667,70.0,69.39999999999999,100.0
2025-02-20 10:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.73333333333333,1.0,1.0,0.0,45.333333333333336,26.166666666666668,70.0,69.23333333333333,100.0
2025-02-20 10:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.73333333333333,1.0,1.0,0.0,44.66666666666666,24.46666666666667,70.0,69.2,100.0
2025-02-20 10:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.5,1.0,1.0,0.0,44.333333333333336,24.433333333333334,70.0,69.0,100.0
2025-02-20 11:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.4,1.0,1.0,0.0,44.333333333333336,25.83333333333333,70.0,68.8,100.0
2025-02-20 11:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.56666666666666,1.0,1.0,0.0,43.333333333333336,27.066666666666663,70.0,68.96666666666667,100.0
2025-02-20 11:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.63333333333333,1.0,1.0,0.0,44.0,24.166666666666668,70.0,69.10000000000001,100.0
2025-02-20 11:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.5,1.0,1.0,0.0,43.333333333333336,25.0,70.0,68.83333333333333,100.0
2025-02-20 12:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.36666666666667,1.0,1.0,0.0,42.66666666666666,24.633333333333336,70.0,68.83333333333333,100.0
2025-02-20 12:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.03333333333333,1.0,1.0,0.0,42.66666666666666,24.566666666666663,70.0,68.86666666666666,100.0
2025-02-20 12:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,57.96666666666667,1.0,1.0,0.0,43.333333333333336,23.83333333333333,70.0,68.93333333333334,100.0
2025-02-20 12:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.0,1.0,1.0,0.0,43.333333333333336,23.0,70.0,69.10000000000001,100.0
2025-02-20 13:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,57.833333333333336,1.0,1.0,0.0,43.0,22.4,70.0,69.2,100.0
2025-02-20 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,57.73333333333333,1.0,1.0,0.0,42.333333333333336,21.366666666666664,70.0,69.10000000000001,100.0
2025-02-20 13:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.23333333333333,1.0,1.0,0.0,42.333333333333336,22.766666666666666,70.0,69.33333333333333,100.0
2025-02-20 13:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.56666666666666,1.0,1.0,0.0,41.0,24.53333333333333,70.0,69.03333333333333,100.0
2025-02-20 14:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.5,1.0,1.0,0.0,41.0,26.8,70.0,69.23333333333333,100.0
2025-02-20 14:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.03333333333333,1.0,1.0,0.0,40.66666666666666,25.566666666666663,70.0,69.3,100.0
2025-02-20 14:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,57.7,1.0,1.0,0.0,41.333333333333336,24.366666666666664,70.0,69.1,100.0
2025-02-20 14:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.06666666666666,1.0,1.0,0.0,41.333333333333336,24.46666666666667,70.0,69.03333333333333,100.0
2025-02-20 15:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.1,1.0,1.0,0.0,41.0,26.7,70.0,68.83333333333333,100.0
2025-02-20 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.46666666666667,1.0,1.0,0.0,41.0,27.566666666666663,70.0,69.2,100.0
2025-02-20 15:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.8,1.0,1.0,0.0,39.333333333333336,26.433333333333334,70.0,69.26666666666667,100.0
2025-02-20 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.46666666666667,1.0,1.0,0.0,38.0,26.23333333333333,70.0,68.2,100.0
2025-02-20 16:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.16666666666666,1.0,1.0,0.0,37.66666666666666,26.1,70.0,69.23333333333333,100.0
2025-02-20 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.66666666666666,1.0,1.0,0.0,37.0,29.6,70.0,68.3,100.0
2025-02-20 16:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.86666666666667,1.0,1.0,0.0,37.0,31.23333333333333,70.0,69.03333333333335,100.0
2025-02-20 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.36666666666667,1.0,1.0,0.0,37.0,32.93333333333333,70.0,68.26666666666667,100.0
2025-02-20 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.06666666666666,1.0,1.0,0.0,36.333333333333336,34.56666666666667,70.0,69.33333333333333,100.0
2025-02-20 17:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.833333333333336,1.0,1.0,0.0,35.666666666666664,34.46666666666667,70.0,68.73333333333333,100.0
2025-02-20 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.13333333333333,1.0,1.0,0.0,36.0,33.766666666666666,70.0,68.96666666666667,100.0
2025-02-20 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.76666666666667,1.0,1.0,0.0,34.666666666666664,34.1,70.0,68.36666666666667,100.0
2025-02-20 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,58.63333333333333,1.0,1.0,0.0,34.333333333333336,32.733333333333334,70.0,68.3,100.0
2025-02-20 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.6,1.0,1.0,0.0,35.0,33.0,70.0,68.3,100.0
2025-02-20 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.5,1.0,1.0,0.0,35.0,34.333333333333336,70.0,68.3,100.0
2025-02-20 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.3,1.0,1.0,0.0,34.0,35.76666666666667,70.0,68.23333333333333,100.0
2025-02-20 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,58.16666666666666,1.0,1.0,0.0,34.0,36.23333333333333,70.0,67.93333333333334,100.0
2025-02-20 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.23333333333333,1.0,1.0,0.0,33.666666666666664,37.23333333333333,70.0,67.63333333333333,100.0
2025-02-20 19:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.16666666666666,1.0,1.0,0.0,33.0,36.6,70.0,69.0,100.0
2025-02-20 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.26666666666667,1.0,1.0,0.0,34.0,38.6,70.0,68.73333333333333,100.0
2025-02-20 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,33.333333333333336,38.333333333333336,70.0,69.10000000000001,100.0
2025-02-20 20:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.4,1.0,1.0,0.0,33.0,37.4,70.0,69.16666666666667,100.0
2025-02-20 20:30:00,0.0,1.0,68.2,0.0,1.3333333333333333,1.0,59.7,1.0,1.0,0.0,33.333333333333336,37.66666666666666,70.0,68.76666666666667,100.0
2025-02-20 20:45:00,0.0,1.0,68.2,0.0,1.3333333333333333,1.0,59.66666666666666,1.0,1.0,0.0,32.666666666666664,38.4,70.0,69.06666666666666,100.0
2025-02-20 21:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.73333333333333,1.0,1.0,0.0,33.0,38.43333333333333,70.0,69.06666666666666,100.0
2025-02-20 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,33.0,38.56666666666667,70.0,68.83333333333333,100.0
2025-02-20 21:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.16666666666666,1.0,1.0,0.0,32.333333333333336,38.73333333333333,70.0,69.10000000000001,100.0
2025-02-20 21:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,32.0,38.46666666666666,70.0,68.96666666666665,100.0
2025-02-20 22:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,31.33333333333333,38.26666666666667,70.0,69.16666666666667,100.0
2025-02-20 22:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.7,1.0,1.0,0.0,32.0,37.333333333333336,70.0,68.96666666666665,100.0
2025-02-20 22:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.06666666666666,1.0,1.0,0.0,32.0,36.2,70.0,69.10000000000001,100.0
2025-02-20 22:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.66666666666666,1.0,1.0,0.0,32.333333333333336,34.7,70.0,68.8,100.0
2025-02-20 23:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.03333333333333,1.0,1.0,0.0,32.333333333333336,34.03333333333333,70.0,68.66666666666667,100.0
2025-02-20 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.03333333333333,1.0,1.0,0.0,33.0,32.43333333333333,70.0,68.33333333333333,100.0
2025-02-20 23:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.43333333333334,1.0,1.0,0.0,33.0,32.233333333333334,70.0,67.63333333333334,100.0
2025-02-20 23:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,33.666666666666664,33.0,70.0,68.33333333333333,100.0
2025-02-21 00:00:00,0.0,1.0,68.2,25.0,1.5,1.0,58.75,1.0,1.0,0.0,33.0,33.1,70.0,67.0,100.0
2025-02-21 00:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.26666666666667,1.0,1.0,0.0,33.666666666666664,33.56666666666666,70.0,68.26666666666667,100.0
2025-02-21 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.2,1.0,1.0,0.0,33.333333333333336,30.36666666666667,70.0,68.23333333333333,100.0
2025-02-21 00:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.833333333333336,1.0,1.0,0.0,34.666666666666664,27.5,70.0,68.43333333333334,100.0
2025-02-21 01:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.8,1.0,1.0,0.0,35.0,26.8,70.0,68.0,100.0
2025-02-21 01:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.5,1.0,1.0,0.0,35.0,27.166666666666668,70.0,67.76666666666667,100.0
2025-02-21 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.76666666666667,1.0,1.0,0.0,35.666666666666664,25.766666666666666,70.0,68.3,100.0
2025-02-21 01:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.7,1.0,1.0,0.0,35.666666666666664,25.9,70.0,68.36666666666667,100.0
2025-02-21 02:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.56666666666666,1.0,1.0,0.0,35.333333333333336,27.566666666666663,70.0,67.93333333333334,100.0
2025-02-21 02:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.46666666666667,1.0,1.0,0.0,35.666666666666664,27.96666666666667,70.0,67.83333333333333,100.0
2025-02-21 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.7,1.0,1.0,0.0,35.333333333333336,26.1,70.0,68.36666666666667,100.0
2025-02-21 02:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.8,1.0,1.0,0.0,35.333333333333336,28.566666666666663,70.0,68.23333333333333,100.0
2025-02-21 03:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.66666666666666,1.0,1.0,0.0,34.666666666666664,29.83333333333333,70.0,67.83333333333333,100.0
2025-02-21 03:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.7,1.0,1.0,0.0,34.333333333333336,30.33333333333333,70.0,67.8,100.0
2025-02-21 03:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.8,1.0,1.0,0.0,34.333333333333336,29.1,70.0,68.43333333333334,100.0
2025-02-21 03:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.8,1.0,1.0,0.0,35.0,28.866666666666664,70.0,68.26666666666667,100.0
2025-02-21 04:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,35.0,29.73333333333333,70.0,68.0,100.0
2025-02-21 04:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.36666666666667,1.0,1.0,0.0,35.333333333333336,27.433333333333334,70.0,67.76666666666667,100.0
2025-02-21 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.76666666666667,1.0,1.0,0.0,36.0,26.566666666666663,70.0,68.39999999999999,100.0
2025-02-21 04:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.6,1.0,1.0,0.0,35.666666666666664,26.866666666666664,70.0,68.3,100.0
2025-02-21 05:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.46666666666667,1.0,1.0,0.0,35.333333333333336,28.33333333333333,70.0,68.06666666666666,100.0
2025-02-21 05:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.36666666666667,1.0,1.0,0.0,34.666666666666664,28.933333333333334,70.0,67.8,100.0
2025-02-21 05:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.56666666666666,1.0,1.0,0.0,35.0,28.73333333333333,70.0,68.26666666666667,100.0
2025-02-21 05:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.43333333333334,1.0,1.0,0.0,35.333333333333336,27.866666666666664,70.0,68.39999999999999,100.0
2025-02-21 06:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.26666666666667,1.0,1.0,0.0,35.0,27.933333333333334,70.0,67.96666666666667,100.0
2025-02-21 06:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.3,1.0,1.0,0.0,34.666666666666664,27.433333333333334,70.0,67.93333333333334,100.0
2025-02-21 06:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.36666666666667,1.0,1.0,0.0,35.333333333333336,28.03333333333333,70.0,68.3,100.0
2025-02-21 06:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.333333333333336,1.0,1.0,0.0,36.0,28.46666666666667,70.0,68.10000000000001,100.0
2025-02-21 07:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.26666666666667,1.0,1.0,0.0,35.666666666666664,27.96666666666667,70.0,67.89999999999999,100.0
2025-02-21 07:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.1,1.0,1.0,0.0,36.0,28.133333333333336,70.0,68.10000000000001,100.0
2025-02-21 07:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.26666666666667,1.0,1.0,0.0,36.0,28.33333333333333,70.0,68.03333333333333,100.0
2025-02-21 07:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.3,1.0,1.0,0.0,36.0,27.8,70.0,68.26666666666667,100.0
2025-02-21 08:00:00,0.0,1.0,68.2,0.0,1.0,1.0,58.63333333333333,1.0,1.0,0.0,36.333333333333336,27.8,70.0,68.76666666666667,100.0
2025-02-21 08:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.53333333333333,1.0,1.0,0.0,36.333333333333336,28.2,70.0,68.3,100.0
2025-02-21 08:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.13333333333333,1.0,1.0,0.0,36.66666666666666,28.33333333333333,70.0,68.06666666666666,100.0
2025-02-21 08:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.1,1.0,1.0,0.0,37.0,27.8,70.0,67.93333333333334,100.0
2025-02-21 09:00:00,0.0,1.0,68.2,0.0,1.0,1.0,58.26666666666667,1.0,1.0,0.0,37.333333333333336,27.666666666666668,70.0,68.2,100.0
2025-02-21 09:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.2,1.0,1.0,0.0,37.333333333333336,28.96666666666667,70.0,68.23333333333333,100.0
2025-02-21 09:30:00,0.0,1.0,68.2,0.0,1.0,1.0,58.13333333333333,1.0,1.0,0.0,37.333333333333336,27.866666666666664,70.0,68.16666666666667,100.0
2025-02-21 09:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.13333333333333,1.0,1.0,0.0,37.66666666666666,26.0,70.0,68.13333333333334,100.0
2025-02-21 10:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.2,1.0,1.0,0.0,37.333333333333336,26.666666666666668,70.0,67.93333333333334,100.0
2025-02-21 10:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.16666666666666,1.0,1.0,0.0,37.66666666666666,26.5,70.0,68.2,100.0
2025-02-21 10:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.3,1.0,1.0,0.0,38.0,26.3,70.0,68.16666666666667,100.0
2025-02-21 10:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.4,1.0,1.0,0.0,38.333333333333336,26.33333333333333,70.0,68.3,100.0
2025-02-21 11:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.06666666666666,1.0,1.0,0.0,37.333333333333336,26.866666666666664,70.0,67.93333333333334,100.0
2025-02-21 11:15:00,0.0,1.0,68.2,0.0,1.0,1.0,57.9,1.0,1.0,0.0,37.66666666666666,28.133333333333336,70.0,68.10000000000001,100.0
2025-02-21 11:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,57.93333333333334,1.0,1.0,0.0,38.333333333333336,27.633333333333336,70.0,67.89999999999999,100.0
2025-02-21 11:45:00,0.0,1.0,68.2,0.0,1.0,1.0,57.8,1.0,1.0,0.0,38.66666666666666,25.8,70.0,68.03333333333333,100.0
2025-02-21 12:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,57.9,1.0,1.0,0.0,38.333333333333336,26.8,70.0,68.06666666666666,100.0
2025-02-21 12:15:00,0.0,1.0,68.2,0.0,1.0,1.0,58.13333333333333,1.0,1.0,0.0,38.333333333333336,26.433333333333334,70.0,68.33333333333333,100.0
2025-02-21 12:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.03333333333333,1.0,1.0,0.0,38.333333333333336,26.1,70.0,67.93333333333334,100.0
2025-02-21 12:45:00,0.0,1.0,68.2,0.0,1.0,1.0,58.06666666666666,1.0,1.0,0.0,38.333333333333336,26.6,70.0,68.03333333333335,100.0
2025-02-21 13:00:00,0.0,1.0,68.2,0.0,1.0,1.0,58.2,1.0,1.0,0.0,37.66666666666666,27.9,70.0,68.23333333333333,100.0
2025-02-21 13:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.26666666666667,1.0,1.0,0.0,37.66666666666666,29.2,70.0,68.16666666666667,100.0
2025-02-21 13:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.5,1.0,1.0,0.0,37.0,29.2,70.0,68.03333333333335,100.0
2025-02-21 13:45:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,58.76666666666667,1.0,1.0,0.0,36.66666666666666,31.166666666666668,70.0,67.73333333333333,100.0
2025-02-21 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.4,1.0,1.0,0.0,36.333333333333336,33.63333333333333,70.0,68.8,100.0
2025-02-21 14:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,58.833333333333336,1.0,1.0,0.0,35.666666666666664,32.93333333333333,70.0,67.86666666666666,100.0
2025-02-21 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.3,1.0,1.0,0.0,35.333333333333336,34.93333333333333,70.0,68.73333333333333,100.0
2025-02-21 14:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.16666666666666,1.0,1.0,0.0,36.0,36.56666666666667,70.0,67.73333333333333,100.0
2025-02-21 15:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.8,1.0,1.0,0.0,35.333333333333336,38.06666666666667,70.0,68.73333333333333,100.0
2025-02-21 15:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.23333333333333,1.0,1.0,0.0,34.0,38.1,70.0,67.36666666666666,100.0
2025-02-21 15:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.06666666666666,1.0,1.0,0.0,33.666666666666664,39.6,70.0,68.76666666666667,100.0
2025-02-21 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,33.0,40.46666666666667,70.0,68.56666666666668,100.0
2025-02-21 16:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,32.666666666666664,40.1,70.0,68.10000000000001,100.0
2025-02-21 16:15:00,0.0,1.0,68.2,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,32.0,40.4,70.0,67.86666666666667,100.0
2025-02-21 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,59.70000000000001,1.0,1.0,0.0,32.0,40.4,70.0,67.8,100.0
2025-02-21 16:45:00,0.0,1.0,68.2,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,32.0,40.96666666666667,70.0,67.8,100.0
2025-02-21 17:00:00,0.0,1.0,68.2,0.0,1.0,1.0,59.70000000000001,1.0,1.0,0.0,32.0,41.26666666666667,70.0,67.8,100.0
2025-02-21 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.16666666666666,1.0,1.0,0.0,32.333333333333336,42.56666666666667,70.0,68.03333333333333,100.0
2025-02-21 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.23333333333333,1.0,1.0,0.0,32.666666666666664,44.06666666666666,70.0,69.83333333333333,100.0
2025-02-21 17:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.76666666666667,1.0,1.0,0.0,32.333333333333336,43.7,70.0,68.56666666666666,100.0
2025-02-21 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.36666666666667,1.0,1.0,0.0,33.0,44.53333333333334,70.0,68.16666666666667,100.0
2025-02-21 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.29999999999999,1.0,1.0,0.0,33.0,45.43333333333334,70.0,68.1,100.0
2025-02-21 18:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.29999999999999,1.0,1.0,0.0,33.0,46.93333333333334,70.0,68.1,100.0
2025-02-21 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.29999999999999,1.0,1.0,0.0,33.0,45.9,70.0,68.1,100.0
2025-02-21 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.29999999999999,1.0,1.0,0.0,33.0,45.93333333333334,70.0,68.1,100.0
2025-02-21 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.29999999999999,1.0,1.0,0.0,33.0,47.13333333333333,70.0,68.03333333333333,100.0
2025-02-21 19:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.36666666666667,1.0,1.0,0.0,32.666666666666664,47.9,70.0,67.7,100.0
2025-02-21 19:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.43333333333334,1.0,1.0,0.0,33.666666666666664,49.4,70.0,69.2,100.0
2025-02-21 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.16666666666666,1.0,1.0,0.0,33.0,50.23333333333333,70.0,68.46666666666665,100.0
2025-02-21 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.8,1.0,1.0,0.0,33.0,49.9,70.0,67.86666666666667,100.0
2025-02-21 20:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.66666666666666,1.0,1.0,0.0,34.333333333333336,50.6,70.0,69.03333333333333,100.0
2025-02-21 20:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.56666666666666,1.0,1.0,0.0,33.333333333333336,51.46666666666667,70.0,68.03333333333333,100.0
2025-02-21 21:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.73333333333333,1.0,1.0,0.0,33.666666666666664,51.333333333333336,70.0,68.86666666666667,100.0
2025-02-21 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.13333333333333,1.0,1.0,0.0,34.666666666666664,51.7,70.0,67.60000000000001,100.0
2025-02-21 21:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.76666666666667,1.0,1.0,0.0,34.0,51.333333333333336,70.0,68.73333333333333,100.0
2025-02-21 21:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.23333333333333,1.0,1.0,0.0,35.0,50.20000000000001,70.0,67.8,100.0
2025-02-21 22:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.6,1.0,1.0,0.0,35.666666666666664,50.26666666666667,70.0,68.26666666666667,100.0
2025-02-21 22:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.3,1.0,1.0,0.0,34.666666666666664,49.76666666666667,70.0,68.03333333333333,100.0
2025-02-21 22:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.13333333333333,1.0,1.0,0.0,34.666666666666664,47.1,70.0,67.89999999999999,100.0
2025-02-21 22:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.23333333333333,1.0,1.0,0.0,35.0,46.56666666666666,70.0,68.3,100.0
2025-02-21 23:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.23333333333333,1.0,1.0,0.0,35.666666666666664,44.53333333333333,70.0,68.2,100.0
2025-02-21 23:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,36.0,44.36666666666667,70.0,68.06666666666666,100.0
2025-02-21 23:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.13333333333333,1.0,1.0,0.0,36.0,43.23333333333333,70.0,68.53333333333335,100.0
2025-02-21 23:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.7,1.0,1.0,0.0,36.0,43.5,70.0,67.56666666666666,100.0
2025-02-22 00:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.1,1.0,1.0,0.0,36.66666666666666,42.4,70.0,68.46666666666665,100.0
2025-02-22 00:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.6,1.0,1.0,0.0,38.0,41.86666666666667,70.0,67.60000000000001,100.0
2025-02-22 00:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.9,1.0,1.0,0.0,42.66666666666666,40.4,70.0,68.46666666666667,100.0
2025-02-22 00:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.76666666666667,1.0,1.0,0.0,44.66666666666666,39.9,70.0,68.36666666666667,100.0
2025-02-22 01:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.4,1.0,1.0,0.0,45.333333333333336,39.7,70.0,67.53333333333335,100.0
2025-02-22 01:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.73333333333333,1.0,1.0,0.0,46.0,39.4,70.0,68.5,100.0
2025-02-22 01:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.66666666666666,1.0,1.0,0.0,47.0,38.93333333333333,70.0,68.16666666666667,100.0
2025-02-22 01:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.3,1.0,1.0,0.0,46.66666666666666,39.13333333333333,70.0,67.63333333333334,100.0
2025-02-22 02:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.76666666666667,1.0,1.0,0.0,46.0,39.03333333333333,70.0,68.53333333333333,100.0
2025-02-22 02:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.46666666666667,1.0,1.0,0.0,45.333333333333336,39.1,70.0,67.83333333333333,100.0
2025-02-22 02:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.56666666666666,1.0,1.0,0.0,45.0,39.2,70.0,68.36666666666666,100.0
2025-02-22 02:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.43333333333334,1.0,1.0,0.0,46.0,38.0,70.0,68.36666666666667,100.0
2025-02-22 03:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,46.66666666666666,38.266666666666666,70.0,67.96666666666667,100.0
2025-02-22 03:15:00,0.0,1.0,68.2,0.0,1.0,1.0,60.73333333333333,1.0,1.0,0.0,47.0,38.26666666666667,70.0,68.36666666666666,100.0
2025-02-22 03:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.73333333333333,1.0,1.0,0.0,48.66666666666666,37.6,70.0,68.5,100.0
2025-02-22 03:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.36666666666667,1.0,1.0,0.0,50.333333333333336,37.03333333333333,70.0,67.76666666666667,100.0
2025-02-22 04:00:00,0.0,1.0,68.2,0.0,1.0,1.0,60.43333333333334,1.0,1.0,0.0,51.0,36.43333333333334,70.0,68.36666666666666,100.0
2025-02-22 04:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.46666666666667,1.0,1.0,0.0,51.66666666666666,35.9,70.0,68.5,100.0
2025-02-22 04:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.73333333333333,1.0,1.0,0.0,52.0,36.03333333333333,70.0,69.10000000000001,100.0
2025-02-22 04:45:00,0.0,1.0,68.2,0.0,1.0,1.0,60.6,1.0,1.0,0.0,52.66666666666666,35.43333333333333,70.0,69.16666666666667,100.0
2025-02-22 05:00:00,0.0,1.0,62.73333333333333,0.0,1.0,1.0,59.6,1.6666666666666667,2.0,0.0,54.333333333333336,34.333333333333336,70.0,68.63333333333334,33.333333333333336
2025-02-22 05:15:00,0.0,1.0,60.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,52.333333333333336,31.96666666666667,70.0,68.06666666666666,0.0
2025-02-22 05:30:00,0.0,1.0,60.0,0.0,1.0,1.0,54.46666666666667,2.0,2.0,0.0,51.66666666666666,31.1,70.0,67.53333333333333,0.0
2025-02-22 05:45:00,0.0,1.0,60.0,0.0,1.0,1.0,51.9,2.0,2.0,0.0,52.0,29.96666666666667,70.0,67.0,0.0
2025-02-22 06:00:00,0.0,1.0,60.0,0.0,1.0,1.0,47.43333333333334,2.0,2.0,0.0,52.0,29.433333333333334,70.0,66.66666666666667,0.0
2025-02-22 06:15:00,0.0,1.0,60.0,0.0,1.0,1.0,45.6,2.0,2.0,0.0,51.333333333333336,29.066666666666663,70.0,66.26666666666667,0.0
2025-02-22 06:30:00,0.0,1.0,60.0,0.0,1.0,1.0,52.2,2.0,2.0,0.0,50.333333333333336,28.866666666666664,70.0,66.13333333333333,0.0
2025-02-22 06:45:00,0.0,1.0,60.0,0.0,1.0,1.0,52.26666666666667,2.0,2.0,0.0,50.0,28.8,70.0,65.83333333333333,0.0
2025-02-22 07:00:00,0.0,1.0,60.0,0.0,1.0,1.0,51.46666666666667,2.0,2.0,0.0,50.0,28.600000000000005,70.0,65.6,0.0
2025-02-22 07:15:00,0.0,1.0,60.0,0.0,1.0,1.0,49.96666666666667,2.0,2.0,0.0,51.0,28.46666666666667,70.0,65.36666666666667,0.0
2025-02-22 07:30:00,0.0,1.0,60.0,0.0,1.0,1.0,51.3,2.0,2.0,0.0,51.0,28.399999999999995,70.0,65.23333333333333,0.0
2025-02-22 07:45:00,0.0,1.0,60.0,0.0,1.0,1.0,50.6,2.0,2.0,0.0,51.333333333333336,28.33333333333333,70.0,65.03333333333333,0.0
2025-02-22 08:00:00,0.0,1.0,60.0,0.0,1.0,1.0,49.3,2.0,2.0,0.0,51.0,28.0,70.0,64.93333333333334,0.0
2025-02-22 08:15:00,0.0,1.0,60.0,0.0,1.0,1.0,51.333333333333336,2.0,2.0,0.0,50.333333333333336,27.8,70.0,64.73333333333333,0.0
2025-02-22 08:30:00,0.0,1.0,60.0,0.0,1.0,1.0,51.0,2.0,2.0,0.0,50.0,27.8,70.0,64.6,0.0
2025-02-22 08:45:00,0.0,1.0,60.0,0.0,1.0,1.0,52.36666666666667,2.0,2.0,0.0,49.333333333333336,27.8,70.0,64.53333333333333,0.0
2025-02-22 09:00:00,0.0,1.0,60.0,0.0,1.0,1.0,52.3,2.0,2.0,0.0,47.66666666666666,27.8,70.0,64.5,0.0
2025-02-22 09:15:00,0.0,1.0,60.0,0.0,1.0,1.0,52.06666666666666,2.0,2.0,0.0,47.0,27.8,70.0,64.36666666666666,0.0
2025-02-22 09:30:00,0.0,1.0,60.0,0.0,1.0,1.0,51.66666666666666,2.0,2.0,0.0,46.333333333333336,27.8,70.0,64.3,0.0
2025-02-22 09:45:00,0.0,1.0,60.0,0.0,1.0,1.0,51.16666666666666,2.0,2.0,0.0,47.333333333333336,27.8,70.0,64.23333333333333,0.0
2025-02-22 10:00:00,0.0,1.0,60.0,0.0,1.0,1.0,51.46666666666667,2.0,2.0,0.0,48.66666666666666,27.6,70.0,64.2,0.0
2025-02-22 10:15:00,0.0,1.0,60.0,0.0,1.0,1.0,52.93333333333334,2.0,2.0,0.0,46.333333333333336,27.399999999999995,70.0,64.13333333333334,0.0
2025-02-22 10:30:00,0.0,1.0,60.0,0.0,1.0,1.0,53.26666666666667,2.0,2.0,0.0,46.0,27.266666666666666,70.0,64.0,0.0
2025-02-22 10:45:00,0.0,1.0,60.0,0.0,1.0,1.0,53.53333333333334,2.0,2.0,0.0,46.333333333333336,27.266666666666666,70.0,63.93333333333334,0.0
2025-02-22 11:00:00,0.0,1.0,60.0,0.0,1.0,1.0,53.63333333333333,2.0,2.0,0.0,45.0,27.2,70.0,63.79999999999999,0.0
2025-02-22 11:15:00,0.0,1.0,60.0,0.0,1.0,1.0,53.5,2.0,2.0,0.0,45.0,27.133333333333336,70.0,63.79999999999999,0.0
2025-02-22 11:30:00,0.0,1.0,60.0,0.0,1.0,1.0,53.63333333333333,2.0,2.0,0.0,44.333333333333336,27.53333333333333,70.0,63.73333333333333,0.0
2025-02-22 11:45:00,0.0,1.0,60.0,0.0,1.0,1.0,53.833333333333336,2.0,2.0,0.0,45.333333333333336,27.399999999999995,70.0,63.70000000000001,0.0
2025-02-22 12:00:00,0.0,1.0,60.0,0.0,1.0,1.0,53.43333333333334,2.0,2.0,0.0,45.66666666666666,27.46666666666667,70.0,63.56666666666666,0.0
2025-02-22 12:15:00,0.0,1.0,60.0,0.0,1.0,1.0,53.06666666666666,2.0,2.0,0.0,47.0,27.53333333333333,70.0,63.5,0.0
2025-02-22 12:30:00,0.0,1.0,60.0,0.0,1.0,1.0,53.8,2.0,2.0,0.0,45.0,28.133333333333336,70.0,63.5,0.0
2025-02-22 12:45:00,0.0,1.0,60.0,0.0,1.0,1.0,54.43333333333334,2.0,2.0,0.0,43.66666666666666,28.399999999999995,70.0,63.5,0.0
2025-02-22 13:00:00,0.0,1.0,62.73333333333333,33.333333333333336,1.3333333333333333,1.3333333333333333,55.3,1.6666666666666667,1.6666666666666667,0.0,40.0,29.1,70.0,63.6,33.333333333333336
2025-02-22 13:15:00,0.0,1.0,68.2,33.333333333333336,1.6666666666666667,1.3333333333333333,60.16666666666666,1.0,1.0,0.0,37.333333333333336,36.0,70.0,68.96666666666665,100.0
2025-02-22 13:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,43.333333333333336,39.766666666666666,70.0,68.60000000000001,100.0
2025-02-22 13:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,44.333333333333336,40.73333333333333,70.0,68.7,100.0
2025-02-22 14:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.1,1.0,1.0,0.0,45.0,41.8,70.0,68.86666666666666,100.0
2025-02-22 14:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.2,1.0,1.0,0.0,44.333333333333336,41.833333333333336,70.0,69.10000000000001,100.0
2025-02-22 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.4,1.0,1.0,0.0,44.333333333333336,43.833333333333336,70.0,69.03333333333333,100.0
2025-02-22 14:45:00,0.0,1.0,68.2,16.666666666666668,1.0,1.0,60.56666666666666,1.0,1.0,0.0,44.0,43.833333333333336,70.0,69.0,100.0
2025-02-22 15:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.8,1.0,1.0,0.0,44.0,45.3,70.0,69.0,100.0
2025-02-22 15:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,60.9,1.0,1.0,0.0,42.66666666666666,45.8,70.0,69.2,100.0
2025-02-22 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.3,1.0,1.0,0.0,42.333333333333336,47.03333333333333,70.0,69.16666666666667,100.0
2025-02-22 15:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.29999999999999,1.0,1.0,0.0,41.0,49.1,70.0,69.2,100.0
2025-02-22 16:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.5,1.0,1.0,0.0,39.333333333333336,50.93333333333334,70.0,69.13333333333333,100.0
2025-02-22 16:15:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.2,1.0,1.0,0.0,37.66666666666666,48.73333333333333,70.0,68.8,100.0
2025-02-22 16:30:00,0.0,1.0,68.2,0.0,1.0,1.0,61.6,1.0,1.0,0.0,37.66666666666666,45.46666666666667,70.0,69.33333333333333,100.0
2025-02-22 16:45:00,0.0,1.0,68.2,0.0,1.3333333333333333,1.0,60.9,1.0,1.0,0.0,36.0,47.4,70.0,68.0,100.0
2025-02-22 17:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,35.666666666666664,47.06666666666666,70.0,69.23333333333333,100.0
2025-02-22 17:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.333333333333336,1.0,1.0,0.0,35.0,49.36666666666667,70.0,68.43333333333334,100.0
2025-02-22 17:30:00,0.0,1.0,68.2,0.0,1.0,1.0,60.96666666666667,1.0,1.0,0.0,34.666666666666664,49.2,70.0,67.83333333333333,100.0
2025-02-22 17:45:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.96666666666667,1.0,1.0,0.0,33.333333333333336,47.93333333333334,70.0,69.46666666666667,100.0
2025-02-22 18:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.5,1.0,1.0,0.0,33.0,50.1,70.0,68.5,100.0
2025-02-22 18:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.06666666666666,1.0,1.0,0.0,32.666666666666664,50.9,70.0,67.93333333333334,100.0
2025-02-22 18:30:00,0.0,1.0,68.2,0.0,1.3333333333333333,1.0,61.833333333333336,1.0,1.0,0.0,32.666666666666664,50.1,70.0,68.89999999999999,100.0
2025-02-22 18:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.1,1.0,1.0,0.0,32.666666666666664,53.833333333333336,70.0,69.26666666666667,100.0
2025-02-22 19:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.36666666666667,1.0,1.0,0.0,32.666666666666664,53.4,70.0,68.2,100.0
2025-02-22 19:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.3,1.0,1.0,0.0,32.333333333333336,53.6,70.0,67.83333333333333,100.0
2025-02-22 19:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,62.03333333333333,1.0,1.0,0.0,33.666666666666664,53.46666666666667,70.0,69.36666666666666,100.0
2025-02-22 19:45:00,0.0,1.0,68.2,0.0,1.0,1.0,61.43333333333334,1.0,1.0,0.0,34.0,52.2,70.0,68.36666666666666,100.0
2025-02-22 20:00:00,0.0,1.0,68.2,0.0,1.0,1.0,61.833333333333336,1.0,1.0,0.0,35.0,50.46666666666666,70.0,69.03333333333333,100.0
2025-02-22 20:15:00,0.0,1.0,68.2,0.0,1.0,1.0,61.4,1.0,1.0,0.0,35.0,49.36666666666667,70.0,68.0,100.0
2025-02-22 20:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.43333333333334,1.0,1.0,0.0,35.333333333333336,50.833333333333336,70.0,67.93333333333334,100.0
2025-02-22 20:45:00,0.0,1.0,68.2,0.0,1.0,1.0,62.2,1.0,1.0,0.0,35.0,54.2,70.0,68.8,100.0
2025-02-22 21:00:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,61.23333333333333,1.0,1.0,0.0,34.0,53.633333333333326,70.0,67.16666666666667,100.0
2025-02-22 21:15:00,0.0,1.0,68.2,0.0,1.0,1.0,62.16666666666666,1.0,1.0,0.0,34.666666666666664,53.9,70.0,68.63333333333333,100.0
2025-02-22 21:30:00,0.0,1.0,62.73333333333333,0.0,1.0,1.0,62.5,1.6666666666666667,2.0,0.0,37.0,53.36666666666667,70.0,67.8,33.333333333333336
2025-02-22 21:45:00,0.0,1.0,60.0,0.0,1.0,1.0,61.56666666666666,2.0,2.0,0.0,37.0,47.3,70.0,67.8,0.0
2025-02-22 22:00:00,0.0,1.0,60.0,0.0,1.0,1.0,59.43333333333334,2.0,2.0,0.0,37.333333333333336,46.26666666666667,70.0,67.56666666666666,0.0
2025-02-22 22:15:00,0.0,1.0,60.0,0.0,1.0,1.0,57.63333333333333,2.0,2.0,0.0,36.66666666666666,45.1,70.0,67.33333333333333,0.0
2025-02-22 22:30:00,0.0,1.0,60.0,0.0,1.0,1.0,55.43333333333334,2.0,2.0,0.0,38.0,44.0,70.0,67.13333333333334,0.0
2025-02-22 22:45:00,0.0,1.0,60.0,0.0,1.0,1.0,52.06666666666666,2.0,2.0,0.0,38.333333333333336,43.333333333333336,70.0,66.93333333333334,0.0
2025-02-22 23:00:00,0.0,1.0,60.0,0.0,1.0,1.0,49.4,2.0,2.0,0.0,38.66666666666666,43.0,70.0,66.73333333333333,0.0
2025-02-22 23:15:00,0.0,1.0,60.0,0.0,1.0,1.0,51.86666666666667,2.0,2.0,0.0,38.66666666666666,42.63333333333333,70.0,66.56666666666666,0.0
2025-02-22 23:30:00,0.0,1.0,60.0,0.0,1.0,1.0,52.66666666666666,2.0,2.0,0.0,38.66666666666666,42.2,70.0,66.43333333333334,0.0
2025-02-22 23:45:00,0.0,1.0,60.0,0.0,1.0,1.0,53.0,2.0,2.0,0.0,38.0,41.9,70.0,66.33333333333333,0.0
2025-02-23 00:00:00,0.0,1.0,60.0,0.0,1.0,1.0,53.06666666666666,2.0,2.0,0.0,39.333333333333336,41.56666666666667,70.0,66.2,0.0
2025-02-23 00:15:00,0.0,1.0,60.0,0.0,1.0,1.0,53.0,2.0,2.0,0.0,39.66666666666666,41.333333333333336,70.0,66.13333333333333,0.0
2025-02-23 00:30:00,0.0,1.0,60.0,0.0,1.0,1.0,52.833333333333336,2.0,2.0,0.0,38.333333333333336,41.1,70.0,66.03333333333333,0.0
2025-02-23 00:45:00,0.0,1.0,60.0,0.0,1.0,1.0,52.93333333333334,2.0,2.0,0.0,39.333333333333336,40.7,70.0,65.9,0.0
