time,ClgPct,ClgStg02Cmd,EffRmSp,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd
2025-03-11 19:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.13333333333334,1.0,1.0,0.0,21.0,79.89999999999999,70.0,71.83333333333333,100.0
2025-03-11 20:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.66666666666667,1.0,1.0,0.0,21.0,79.83333333333333,70.0,71.7,100.0
2025-03-11 20:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.03333333333335,1.0,1.0,0.0,21.0,79.83333333333333,70.0,71.7,100.0
2025-03-11 20:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,71.03333333333335,1.0,1.0,0.0,21.0,80.23333333333333,70.0,71.8,100.0
2025-03-11 20:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,21.0,79.36666666666666,70.0,71.73333333333333,100.0
2025-03-11 21:00:00,0.0,1.0,71.8,0.0,1.0,1.0,71.39999999999999,1.0,1.0,0.0,21.0,79.96666666666667,70.0,71.89999999999999,100.0
2025-03-11 21:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.53333333333335,1.0,1.0,0.0,22.0,78.73333333333333,70.0,71.53333333333335,100.0
2025-03-11 21:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.33333333333333,1.0,1.0,0.0,22.0,79.13333333333334,70.0,71.66666666666667,100.0
2025-03-11 21:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.5,1.0,1.0,0.0,22.0,79.3,70.0,72.06666666666666,100.0
2025-03-11 22:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,22.33333333333333,78.03333333333335,70.0,71.60000000000001,100.0
2025-03-11 22:15:00,0.0,1.0,71.8,0.0,1.0,1.0,71.63333333333334,1.0,1.0,0.0,23.0,77.9,70.0,71.86666666666667,100.0
2025-03-11 22:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.7,1.0,1.0,0.0,23.33333333333333,77.16666666666667,70.0,72.0,100.0
2025-03-11 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.63333333333334,1.0,1.0,0.0,24.0,75.60000000000001,70.0,71.3,100.0
2025-03-11 23:00:00,0.0,1.0,71.8,0.0,1.0,1.0,71.2,1.0,1.0,0.0,24.666666666666668,75.13333333333334,70.0,71.66666666666667,100.0
2025-03-11 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,71.3,1.0,1.0,0.0,25.0,74.56666666666666,70.0,72.03333333333335,100.0
2025-03-11 23:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.83333333333333,1.0,1.0,0.0,25.33333333333333,73.66666666666667,70.0,71.86666666666667,100.0
2025-03-11 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.96666666666667,1.0,1.0,0.0,26.33333333333333,72.16666666666667,70.0,71.63333333333334,100.0
2025-03-12 00:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.33333333333333,1.0,1.0,0.0,27.0,71.5,70.0,71.56666666666666,100.0
2025-03-12 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.93333333333334,1.0,1.0,0.0,28.0,70.93333333333334,70.0,71.63333333333334,100.0
2025-03-12 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.13333333333334,1.0,1.0,0.0,28.33333333333333,70.7,70.0,71.9,100.0
2025-03-12 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,71.13333333333334,1.0,1.0,0.0,29.666666666666668,70.3,70.0,71.96666666666667,100.0
2025-03-12 01:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,70.93333333333334,1.0,1.0,0.0,30.666666666666668,69.76666666666667,70.0,72.0,100.0
2025-03-12 01:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,31.666666666666668,68.26666666666667,70.0,71.33333333333333,100.0
2025-03-12 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.5,1.0,1.0,0.0,33.0,68.1,70.0,71.66666666666667,100.0
2025-03-12 01:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.43333333333334,1.0,1.0,0.0,34.0,67.63333333333333,70.0,72.0,100.0
2025-03-12 02:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.16666666666667,1.0,1.0,0.0,35.333333333333336,65.76666666666667,70.0,71.76666666666667,100.0
2025-03-12 02:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,65.36666666666667,70.0,71.43333333333332,100.0
2025-03-12 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,36.66666666666666,65.26666666666667,70.0,71.73333333333333,100.0
2025-03-12 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.76666666666667,1.0,1.0,0.0,38.333333333333336,64.56666666666666,70.0,71.9,100.0
2025-03-12 03:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,39.0,63.86666666666667,70.0,71.9,100.0
2025-03-12 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,39.333333333333336,63.43333333333334,70.0,72.06666666666666,100.0
2025-03-12 03:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.76666666666667,1.0,1.0,0.0,40.0,62.333333333333336,70.0,71.76666666666667,100.0
2025-03-12 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,40.0,62.63333333333333,70.0,71.36666666666666,100.0
2025-03-12 04:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,40.333333333333336,62.36666666666667,70.0,71.6,100.0
2025-03-12 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,41.0,62.03333333333333,70.0,71.6,100.0
2025-03-12 04:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,41.0,62.0,70.0,71.63333333333333,100.0
2025-03-12 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.23333333333333,1.0,1.0,0.0,41.0,61.63333333333333,70.0,71.83333333333333,100.0
2025-03-12 05:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.96666666666667,1.0,1.0,0.0,42.333333333333336,60.8,70.0,71.9,100.0
2025-03-12 05:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,43.66666666666666,60.0,70.0,71.9,100.0
2025-03-12 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,43.333333333333336,59.70000000000001,70.0,71.9,100.0
2025-03-12 05:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,43.0,59.70000000000001,70.0,71.9,100.0
2025-03-12 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,42.0,60.0,70.0,71.9,100.0
2025-03-12 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,41.66666666666666,60.333333333333336,70.0,71.9,100.0
2025-03-12 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.86666666666667,1.0,1.0,0.0,42.0,59.96666666666667,70.0,71.9,100.0
2025-03-12 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,42.0,59.56666666666666,70.0,71.7,100.0
2025-03-12 07:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.6,1.0,1.0,0.0,42.0,59.20000000000001,70.0,71.7,100.0
2025-03-12 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.6,1.0,1.0,0.0,42.0,59.333333333333336,70.0,71.7,100.0
2025-03-12 07:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,42.333333333333336,58.866666666666674,70.0,71.6,100.0
2025-03-12 07:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.0,58.833333333333336,70.0,71.66666666666667,100.0
2025-03-12 08:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.0,58.63333333333333,70.0,71.7,100.0
2025-03-12 08:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.66666666666666,58.43333333333334,70.0,71.7,100.0
2025-03-12 08:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.66666666666666,58.1,70.0,71.63333333333333,100.0
2025-03-12 08:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.333333333333336,58.1,70.0,71.53333333333333,100.0
2025-03-12 09:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,44.0,58.1,70.0,71.4,100.0
2025-03-12 09:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,44.0,58.1,70.0,71.4,100.0
2025-03-12 09:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,44.0,57.9,70.0,71.4,100.0
2025-03-12 09:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,44.0,57.833333333333336,70.0,71.26666666666667,100.0
2025-03-12 10:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,44.0,57.93333333333334,70.0,71.2,100.0
2025-03-12 10:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,43.0,58.23333333333333,70.0,71.2,100.0
2025-03-12 10:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,43.333333333333336,58.36666666666667,70.0,71.13333333333333,100.0
2025-03-12 10:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,44.0,58.46666666666667,70.0,71.1,100.0
2025-03-12 11:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,44.0,58.63333333333333,70.0,71.1,100.0
2025-03-12 11:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,44.0,58.70000000000001,70.0,71.1,100.0
2025-03-12 11:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,44.0,58.70000000000001,70.0,71.1,100.0
2025-03-12 11:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.1,1.0,1.0,0.0,44.0,58.76666666666667,70.0,71.1,100.0
2025-03-12 12:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,43.66666666666666,59.96666666666667,70.0,71.1,100.0
2025-03-12 12:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,42.66666666666666,60.7,70.0,71.1,100.0
2025-03-12 12:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,42.0,61.06666666666666,70.0,71.1,100.0
2025-03-12 12:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.7,1.0,1.0,0.0,41.66666666666666,61.9,70.0,71.1,100.0
2025-03-12 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.06666666666666,1.0,1.0,0.0,40.333333333333336,63.43333333333334,70.0,71.1,100.0
2025-03-12 13:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,39.333333333333336,64.89999999999999,70.0,71.3,100.0
2025-03-12 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.56666666666666,1.0,1.0,0.0,38.0,66.7,70.0,71.66666666666667,100.0
2025-03-12 13:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.13333333333334,1.0,1.0,0.0,36.333333333333336,68.26666666666667,70.0,71.86666666666667,100.0
2025-03-12 14:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.5,1.0,1.0,0.0,34.333333333333336,69.73333333333333,70.0,72.06666666666666,100.0
2025-03-12 14:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.73333333333333,1.0,1.0,0.0,33.666666666666664,70.8,70.0,72.33333333333333,100.0
2025-03-12 14:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.0,1.0,1.0,0.0,33.0,71.6,70.0,72.83333333333333,100.0
2025-03-12 14:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,32.666666666666664,70.36666666666666,70.0,72.46666666666665,100.0
2025-03-12 15:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.06666666666666,1.0,1.0,0.0,32.0,70.63333333333333,70.0,71.73333333333333,100.0
2025-03-12 15:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,31.0,72.33333333333333,70.0,71.76666666666667,100.0
2025-03-12 15:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.53333333333335,1.0,1.0,0.0,29.33333333333333,73.10000000000001,70.0,71.76666666666667,100.0
2025-03-12 15:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.8,1.0,1.0,0.0,28.666666666666668,73.96666666666665,70.0,72.03333333333333,100.0
2025-03-12 16:00:00,22.0,1.3333333333333333,71.8,0.0,1.0,1.0,64.56666666666666,1.0,1.0,0.0,27.666666666666668,74.3,70.0,71.76666666666667,100.0
2025-03-12 16:15:00,11.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.60000000000001,1.0,1.0,0.0,26.666666666666668,75.46666666666667,70.0,71.73333333333333,100.0
2025-03-12 16:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.46666666666667,1.0,1.0,0.0,26.0,75.93333333333334,70.0,71.83333333333333,100.0
2025-03-12 16:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.0,1.0,1.0,0.0,26.0,76.33333333333333,70.0,71.86666666666666,100.0
2025-03-12 17:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.0,1.0,1.0,0.0,25.0,77.0,70.0,71.89999999999999,100.0
2025-03-12 17:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.5,1.0,1.0,0.0,24.33333333333333,77.89999999999999,70.0,71.76666666666667,100.0
2025-03-12 17:30:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,64.10000000000001,1.0,1.0,0.0,24.0,78.76666666666667,70.0,71.8,100.0
2025-03-12 17:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.23333333333333,1.0,1.0,0.0,24.0,78.83333333333333,70.0,71.83333333333333,100.0
2025-03-12 18:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,24.0,78.89999999999999,70.0,71.66666666666667,100.0
2025-03-12 18:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.5,1.0,1.0,0.0,23.666666666666668,80.13333333333333,70.0,71.7,100.0
2025-03-12 18:30:00,22.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.03333333333333,1.0,1.0,0.0,23.0,81.66666666666667,70.0,71.8,100.0
2025-03-12 18:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.3,1.0,1.0,0.0,22.33333333333333,83.0,70.0,71.83333333333333,100.0
2025-03-12 19:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,22.33333333333333,80.89999999999999,70.0,71.89999999999999,100.0
2025-03-12 19:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.86666666666666,1.0,1.0,0.0,23.0,79.96666666666667,70.0,71.76666666666667,100.0
2025-03-12 19:30:00,11.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.73333333333333,1.0,1.0,0.0,23.0,80.8,70.0,71.7,100.0
2025-03-12 19:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,21.33333333333333,80.7,70.0,71.83333333333333,100.0
2025-03-12 20:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.63333333333334,1.0,1.0,0.0,21.0,79.7,70.0,71.8,100.0
2025-03-12 20:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,21.0,79.83333333333333,70.0,71.53333333333335,100.0
2025-03-12 20:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.86666666666666,1.0,1.0,0.0,21.0,79.89999999999999,70.0,71.76666666666667,100.0
2025-03-12 20:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,22.0,79.60000000000001,70.0,71.86666666666667,100.0
2025-03-12 21:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.0,1.0,1.0,0.0,22.0,79.89999999999999,70.0,71.73333333333333,100.0
2025-03-12 21:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.89999999999999,1.0,1.0,0.0,22.0,79.8,70.0,71.7,100.0
2025-03-12 21:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.10000000000001,1.0,1.0,0.0,22.33333333333333,79.73333333333333,70.0,71.86666666666667,100.0
2025-03-12 21:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.13333333333333,1.0,1.0,0.0,23.0,79.33333333333333,70.0,71.8,100.0
2025-03-12 22:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,71.16666666666667,1.0,1.0,0.0,23.0,78.83333333333333,70.0,71.8,100.0
2025-03-12 22:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,23.0,77.7,70.0,71.66666666666667,100.0
2025-03-12 22:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,23.0,77.26666666666667,70.0,71.83333333333333,100.0
2025-03-12 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,71.60000000000001,1.0,1.0,0.0,23.0,76.1,70.0,71.56666666666666,100.0
2025-03-12 23:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.16666666666667,1.0,1.0,0.0,23.666666666666668,75.5,70.0,71.93333333333334,100.0
2025-03-12 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,71.56666666666666,1.0,1.0,0.0,24.33333333333333,74.39999999999999,70.0,71.56666666666666,100.0
2025-03-12 23:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.10000000000001,1.0,1.0,0.0,25.0,73.33333333333333,70.0,71.96666666666667,100.0
2025-03-12 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,71.26666666666667,1.0,1.0,0.0,25.0,72.2,70.0,71.63333333333334,100.0
2025-03-13 00:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,25.33333333333333,71.66666666666667,70.0,71.96666666666667,100.0
2025-03-13 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.96666666666667,1.0,1.0,0.0,26.0,70.3,70.0,71.46666666666667,100.0
2025-03-13 00:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,26.0,70.63333333333333,70.0,72.06666666666666,100.0
2025-03-13 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.86666666666666,1.0,1.0,0.0,26.0,70.5,70.0,71.36666666666667,100.0
2025-03-13 01:00:00,0.0,1.0,71.8,0.0,1.0,1.0,71.43333333333334,1.0,1.0,0.0,26.0,70.66666666666667,70.0,71.96666666666667,100.0
2025-03-13 01:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.66666666666667,1.0,1.0,0.0,28.0,68.23333333333333,70.0,71.8,100.0
2025-03-13 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.63333333333334,1.0,1.0,0.0,30.0,67.2,70.0,71.56666666666666,100.0
2025-03-13 01:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.36666666666666,1.0,1.0,0.0,32.0,66.26666666666667,70.0,71.8,100.0
2025-03-13 02:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.4,1.0,1.0,0.0,33.666666666666664,65.76666666666667,70.0,71.63333333333334,100.0
2025-03-13 02:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.56666666666668,1.0,1.0,0.0,35.333333333333336,65.2,70.0,71.86666666666667,100.0
2025-03-13 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,36.0,65.16666666666667,70.0,71.5,100.0
2025-03-13 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.16666666666667,1.0,1.0,0.0,36.0,65.93333333333332,70.0,72.06666666666666,100.0
2025-03-13 03:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.36666666666667,1.0,1.0,0.0,36.66666666666666,64.86666666666666,70.0,71.60000000000001,100.0
2025-03-13 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,37.333333333333336,65.2,70.0,71.7,100.0
2025-03-13 03:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,38.0,65.3,70.0,72.0,100.0
2025-03-13 03:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,38.0,63.833333333333336,70.0,71.43333333333334,100.0
2025-03-13 04:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.60000000000001,1.0,1.0,0.0,38.66666666666666,64.23333333333333,70.0,71.60000000000001,100.0
2025-03-13 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.83333333333333,1.0,1.0,0.0,39.66666666666666,64.43333333333334,70.0,71.96666666666667,100.0
2025-03-13 04:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.46666666666667,1.0,1.0,0.0,40.66666666666666,63.76666666666667,70.0,72.06666666666666,100.0
2025-03-13 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.26666666666667,1.0,1.0,0.0,40.66666666666666,62.03333333333333,70.0,71.46666666666665,100.0
2025-03-13 05:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.66666666666667,1.0,1.0,0.0,41.333333333333336,63.1,70.0,71.86666666666667,100.0
2025-03-13 05:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.06666666666666,1.0,1.0,0.0,43.0,62.13333333333333,70.0,71.83333333333333,100.0
2025-03-13 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.33333333333333,1.0,1.0,0.0,43.0,62.333333333333336,70.0,71.46666666666665,100.0
2025-03-13 05:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,43.333333333333336,63.03333333333333,70.0,71.7,100.0
2025-03-13 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.0,62.6,70.0,71.9,100.0
2025-03-13 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,46.0,62.43333333333334,70.0,71.9,100.0
2025-03-13 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,47.0,62.16666666666666,70.0,71.93333333333334,100.0
2025-03-13 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.4,1.0,1.0,0.0,47.0,62.29999999999999,70.0,72.0,100.0
2025-03-13 07:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.66666666666667,1.0,1.0,0.0,47.0,60.43333333333334,70.0,71.26666666666667,100.0
2025-03-13 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.03333333333333,1.0,1.0,0.0,47.66666666666666,60.833333333333336,70.0,71.43333333333332,100.0
2025-03-13 07:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,48.0,61.16666666666666,70.0,71.73333333333333,100.0
2025-03-13 07:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,49.0,61.0,70.0,71.9,100.0
2025-03-13 08:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,50.0,60.93333333333334,70.0,71.9,100.0
2025-03-13 08:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,50.0,60.6,70.0,72.0,100.0
2025-03-13 08:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,50.0,60.46666666666667,70.0,72.0,100.0
2025-03-13 08:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.46666666666665,1.0,1.0,0.0,48.333333333333336,60.2,70.0,71.8,100.0
2025-03-13 09:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,47.0,59.8,70.0,71.13333333333334,100.0
2025-03-13 09:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.86666666666667,1.0,1.0,0.0,48.0,60.5,70.0,71.6,100.0
2025-03-13 09:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,47.333333333333336,61.16666666666666,70.0,71.66666666666667,100.0
2025-03-13 09:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,48.0,60.96666666666667,70.0,71.7,100.0
2025-03-13 10:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,48.0,61.16666666666666,70.0,71.7,100.0
2025-03-13 10:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.03333333333333,1.0,1.0,0.0,47.0,61.36666666666667,70.0,71.7,100.0
2025-03-13 10:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,46.66666666666666,61.73333333333333,70.0,71.7,100.0
2025-03-13 10:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,46.0,61.96666666666667,70.0,71.7,100.0
2025-03-13 11:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.23333333333333,1.0,1.0,0.0,45.66666666666666,62.4,70.0,71.7,100.0
2025-03-13 11:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,44.333333333333336,63.43333333333334,70.0,71.7,100.0
2025-03-13 11:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,43.66666666666666,64.13333333333334,70.0,71.7,100.0
2025-03-13 11:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,44.333333333333336,63.6,70.0,71.7,100.0
2025-03-13 12:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,46.66666666666666,62.76666666666667,70.0,71.7,100.0
2025-03-13 12:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,46.333333333333336,62.76666666666667,70.0,71.7,100.0
2025-03-13 12:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,45.66666666666666,62.86666666666667,70.0,71.7,100.0
2025-03-13 12:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,46.333333333333336,63.0,70.0,71.76666666666667,100.0
2025-03-13 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,46.0,63.73333333333333,70.0,71.9,100.0
2025-03-13 13:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.33333333333333,1.0,1.0,0.0,45.0,65.26666666666667,70.0,71.9,100.0
2025-03-13 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.63333333333334,1.0,1.0,0.0,44.0,66.7,70.0,71.96666666666667,100.0
2025-03-13 13:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.13333333333333,1.0,1.0,0.0,43.0,68.60000000000001,70.0,72.2,100.0
2025-03-13 14:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.56666666666668,1.0,1.0,0.0,42.0,68.8,70.0,72.26666666666667,100.0
2025-03-13 14:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.60000000000001,1.0,1.0,0.0,42.0,67.7,70.0,71.60000000000001,100.0
2025-03-13 14:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.26666666666667,1.0,1.0,0.0,40.333333333333336,68.43333333333334,70.0,72.0,100.0
2025-03-13 14:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.3,1.0,1.0,0.0,39.66666666666666,68.33333333333333,70.0,71.8,100.0
2025-03-13 15:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.83333333333333,1.0,1.0,0.0,38.333333333333336,70.8,70.0,71.7,100.0
2025-03-13 15:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,36.333333333333336,71.96666666666665,70.0,71.89999999999999,100.0
2025-03-13 15:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.2,1.0,1.0,0.0,34.666666666666664,72.36666666666666,70.0,71.83333333333333,100.0
2025-03-13 15:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,35.0,71.5,70.0,71.93333333333334,100.0
2025-03-13 16:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,37.0,72.03333333333335,70.0,71.86666666666667,100.0
2025-03-13 16:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,36.66666666666666,73.83333333333333,70.0,71.93333333333334,100.0
2025-03-13 16:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.03333333333333,1.0,1.0,0.0,36.0,75.53333333333335,70.0,71.8,100.0
2025-03-13 16:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,36.0,75.39999999999999,70.0,71.7,100.0
2025-03-13 17:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,36.0,76.2,70.0,71.86666666666667,100.0
2025-03-13 17:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.4,1.0,1.0,0.0,38.0,76.33333333333333,70.0,71.7,100.0
2025-03-13 17:30:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,41.0,76.60000000000001,70.0,71.86666666666667,100.0
2025-03-13 17:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,64.7,1.0,1.0,0.0,43.0,76.7,70.0,71.66666666666667,100.0
2025-03-13 18:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.46666666666665,1.0,1.0,0.0,43.66666666666666,77.3,70.0,71.7,100.0
2025-03-13 18:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.10000000000001,1.0,1.0,0.0,43.66666666666666,78.23333333333333,70.0,71.7,100.0
2025-03-13 18:30:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,42.0,79.13333333333334,70.0,71.66666666666667,100.0
2025-03-13 18:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.46666666666667,1.0,1.0,0.0,40.333333333333336,82.96666666666667,70.0,71.83333333333333,100.0
2025-03-13 19:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.23333333333333,1.0,1.0,0.0,40.0,81.56666666666666,70.0,71.8,100.0
2025-03-13 19:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.0,1.0,1.0,0.0,40.0,79.56666666666666,70.0,71.73333333333333,100.0
2025-03-13 19:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,65.63333333333334,1.0,1.0,0.0,41.0,78.23333333333333,70.0,71.60000000000001,100.0
2025-03-13 19:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.86666666666667,1.0,1.0,0.0,41.333333333333336,78.8,70.0,71.83333333333333,100.0
2025-03-13 20:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.56666666666666,1.0,1.0,0.0,41.333333333333336,78.16666666666667,70.0,71.66666666666667,100.0
2025-03-13 20:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.63333333333334,1.0,1.0,0.0,42.0,78.66666666666667,70.0,71.8,100.0
2025-03-13 20:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.63333333333333,1.0,1.0,0.0,42.333333333333336,78.33333333333333,70.0,71.66666666666667,100.0
2025-03-13 20:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.39999999999999,1.0,1.0,0.0,44.0,76.23333333333333,70.0,71.83333333333333,100.0
2025-03-13 21:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.60000000000001,1.0,1.0,0.0,48.333333333333336,71.86666666666666,70.0,71.83333333333333,100.0
2025-03-13 21:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.2,1.0,1.0,0.0,59.66666666666666,65.89999999999999,70.0,71.56666666666666,100.0
2025-03-13 21:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.26666666666667,1.0,1.0,0.0,62.333333333333336,66.3,70.0,71.96666666666667,100.0
2025-03-13 21:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.89999999999999,1.0,1.0,0.0,62.66666666666666,68.5,70.0,71.60000000000001,100.0
2025-03-13 22:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.26666666666667,1.0,1.0,0.0,65.33333333333333,66.43333333333334,70.0,71.86666666666667,100.0
2025-03-13 22:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.53333333333335,1.0,1.0,0.0,70.66666666666667,66.5,70.0,71.63333333333334,100.0
2025-03-13 22:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.89999999999999,1.0,1.0,0.0,69.0,68.26666666666667,70.0,71.8,100.0
2025-03-13 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,71.10000000000001,1.0,1.0,0.0,64.66666666666667,69.2,70.0,71.63333333333334,100.0
2025-03-13 23:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.06666666666666,1.0,1.0,0.0,62.66666666666666,69.0,70.0,72.0,100.0
2025-03-13 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.60000000000001,1.0,1.0,0.0,61.333333333333336,67.96666666666667,70.0,71.5,100.0
2025-03-13 23:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.76666666666667,1.0,1.0,0.0,61.0,67.66666666666667,70.0,72.13333333333334,100.0
2025-03-13 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.13333333333334,1.0,1.0,0.0,61.333333333333336,66.36666666666666,70.0,71.5,100.0
2025-03-14 00:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.83333333333333,1.0,1.0,0.0,62.66666666666666,66.93333333333334,70.0,71.96666666666667,100.0
2025-03-14 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.65,1.0,1.0,0.0,63.75,64.775,70.0,71.35,100.0
2025-03-14 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.26666666666667,1.0,1.0,0.0,63.333333333333336,65.3,70.0,71.60000000000001,100.0
2025-03-14 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.56666666666666,1.0,1.0,0.0,63.0,66.23333333333333,70.0,72.03333333333335,100.0
2025-03-14 01:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.10000000000001,1.0,1.0,0.0,63.0,64.96666666666667,70.0,71.8,100.0
2025-03-14 01:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.2,1.0,1.0,0.0,64.0,65.36666666666667,70.0,71.56666666666666,100.0
2025-03-14 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.5,1.0,1.0,0.0,64.33333333333333,65.83333333333333,70.0,71.93333333333334,100.0
2025-03-14 01:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.5,1.0,1.0,0.0,65.66666666666667,65.63333333333333,70.0,72.0,100.0
2025-03-14 02:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.96666666666667,1.0,1.0,0.0,66.0,64.33333333333333,70.0,71.36666666666666,100.0
2025-03-14 02:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.10000000000001,1.0,1.0,0.0,66.0,64.96666666666665,70.0,71.66666666666667,100.0
2025-03-14 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.2,1.0,1.0,0.0,66.0,65.1,70.0,71.93333333333334,100.0
2025-03-14 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.2,1.0,1.0,0.0,66.33333333333333,64.53333333333333,70.0,72.0,100.0
2025-03-14 03:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,67.0,63.56666666666666,70.0,71.63333333333333,100.0
2025-03-14 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.89999999999999,1.0,1.0,0.0,66.66666666666667,63.96666666666667,70.0,71.5,100.0
2025-03-14 03:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,65.66666666666667,64.39999999999999,70.0,71.9,100.0
2025-03-14 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,65.33333333333333,64.26666666666667,70.0,72.0,100.0
2025-03-14 04:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.36666666666666,1.0,1.0,0.0,66.0,63.63333333333333,70.0,72.0,100.0
2025-03-14 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.23333333333333,1.0,1.0,0.0,66.0,61.96666666666667,70.0,71.13333333333333,100.0
2025-03-14 04:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.6,1.0,1.0,0.0,66.33333333333333,62.833333333333336,70.0,71.63333333333333,100.0
2025-03-14 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.66666666666667,1.0,1.0,0.0,64.33333333333333,63.06666666666666,70.0,71.7,100.0
2025-03-14 05:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,63.0,63.20000000000001,70.0,71.9,100.0
2025-03-14 05:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.76666666666667,1.0,1.0,0.0,62.66666666666666,63.36666666666667,70.0,71.9,100.0
2025-03-14 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,59.66666666666666,63.5,70.0,71.93333333333334,100.0
2025-03-14 05:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,58.333333333333336,63.5,70.0,72.0,100.0
2025-03-14 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.7,1.0,1.0,0.0,57.333333333333336,62.93333333333334,70.0,71.2,100.0
2025-03-14 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,55.333333333333336,63.833333333333336,70.0,71.53333333333333,100.0
2025-03-14 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,55.0,64.0,70.0,71.76666666666667,100.0
2025-03-14 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,55.0,64.0,70.0,71.9,100.0
2025-03-14 07:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.96666666666667,1.0,1.0,0.0,56.333333333333336,63.66666666666666,70.0,71.96666666666667,100.0
2025-03-14 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.83333333333333,1.0,1.0,0.0,57.333333333333336,62.93333333333334,70.0,72.0,100.0
2025-03-14 07:30:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.26666666666667,1.0,1.0,0.0,58.333333333333336,62.1,70.0,71.96666666666667,100.0
2025-03-14 07:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.06666666666666,1.0,1.0,0.0,59.0,61.13333333333333,70.0,71.13333333333334,100.0
2025-03-14 08:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,59.0,61.7,70.0,71.66666666666667,100.0
2025-03-14 08:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,59.0,61.63333333333333,70.0,71.7,100.0
2025-03-14 08:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,60.0,61.43333333333334,70.0,71.7,100.0
2025-03-14 08:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,60.0,61.29999999999999,70.0,71.7,100.0
2025-03-14 09:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.19999999999999,1.0,1.0,0.0,59.0,61.25,70.0,71.9,100.0
2025-03-14 09:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,58.0,60.9,70.0,71.9,100.0
2025-03-14 09:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,59.0,60.43333333333334,70.0,71.9,100.0
2025-03-14 09:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,58.333333333333336,59.9,70.0,71.9,100.0
2025-03-14 10:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,59.0,59.9,70.0,71.9,100.0
2025-03-14 10:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,61.0,59.9,70.0,71.9,100.0
2025-03-14 10:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,61.0,59.6,70.0,71.9,100.0
2025-03-14 10:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,62.0,59.53333333333333,70.0,71.9,100.0
2025-03-14 11:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.9,1.0,1.0,0.0,62.0,59.13333333333333,70.0,71.9,100.0
2025-03-14 11:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.86666666666667,1.0,1.0,0.0,63.0,58.56666666666666,70.0,71.9,100.0
2025-03-14 11:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.7,1.0,1.0,0.0,63.0,57.833333333333336,70.0,70.83333333333333,100.0
2025-03-14 11:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,63.333333333333336,58.23333333333333,70.0,71.1,100.0
2025-03-14 12:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.5,1.0,1.0,0.0,64.0,58.53333333333333,70.0,71.2,100.0
2025-03-14 12:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.6,1.0,1.0,0.0,64.0,58.833333333333336,70.0,71.2,100.0
2025-03-14 12:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,63.0,59.43333333333334,70.0,71.26666666666667,100.0
2025-03-14 12:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,62.333333333333336,60.2,70.0,71.53333333333333,100.0
2025-03-14 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,61.0,61.53333333333333,70.0,71.66666666666667,100.0
2025-03-14 13:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.43333333333334,1.0,1.0,0.0,60.0,62.73333333333333,70.0,72.10000000000001,100.0
2025-03-14 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.63333333333333,1.0,1.0,0.0,60.66666666666666,63.16666666666666,70.0,72.26666666666667,100.0
2025-03-14 13:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.03333333333333,1.0,1.0,0.0,59.333333333333336,64.86666666666666,70.0,72.56666666666666,100.0
2025-03-14 14:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.60000000000001,1.0,1.0,0.0,58.333333333333336,65.2,70.0,72.7,100.0
2025-03-14 14:15:00,11.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.93333333333334,1.0,1.0,0.0,58.0,65.39999999999999,70.0,71.93333333333334,100.0
2025-03-14 14:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.5,1.0,1.0,0.0,58.0,66.63333333333333,70.0,71.7,100.0
2025-03-14 14:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,56.0,67.83333333333333,70.0,71.73333333333333,100.0
2025-03-14 15:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,54.66666666666666,68.83333333333333,70.0,71.66666666666667,100.0
2025-03-14 15:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.0,1.0,1.0,0.0,53.333333333333336,70.83333333333333,70.0,71.83333333333333,100.0
2025-03-14 15:30:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,64.8,1.0,1.0,0.0,51.0,72.60000000000001,70.0,72.06666666666666,100.0
2025-03-14 15:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,64.7,1.0,1.0,0.0,50.333333333333336,74.0,70.0,71.96666666666667,100.0
2025-03-14 16:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.33333333333333,1.0,1.0,0.0,49.333333333333336,74.66666666666667,70.0,71.63333333333334,100.0
2025-03-14 16:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.63333333333334,1.0,1.0,0.0,50.0,75.33333333333333,70.0,71.53333333333335,100.0
2025-03-14 16:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.46666666666667,1.0,1.0,0.0,50.0,75.8,70.0,71.56666666666666,100.0
2025-03-14 16:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,68.06666666666666,1.0,1.0,0.0,48.333333333333336,76.63333333333333,70.0,71.93333333333334,100.0
2025-03-14 17:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.13333333333334,1.0,1.0,0.0,49.333333333333336,76.33333333333333,70.0,72.03333333333335,100.0
2025-03-14 17:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.10000000000001,1.0,1.0,0.0,50.66666666666666,77.46666666666667,70.0,71.8,100.0
2025-03-14 17:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,51.0,78.33333333333333,70.0,71.83333333333333,100.0
2025-03-14 17:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.89999999999999,1.0,1.0,0.0,51.66666666666666,78.43333333333334,70.0,71.5,100.0
2025-03-14 18:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.86666666666667,1.0,1.0,0.0,51.0,79.53333333333335,70.0,71.83333333333333,100.0
2025-03-14 18:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.2,1.0,1.0,0.0,50.0,80.46666666666665,70.0,71.66666666666667,100.0
2025-03-14 18:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.23333333333333,1.0,1.0,0.0,49.0,81.26666666666667,70.0,71.73333333333333,100.0
2025-03-14 18:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,48.0,82.39999999999999,70.0,71.86666666666667,100.0
2025-03-14 19:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.36666666666667,1.0,1.0,0.0,48.0,81.43333333333334,70.0,71.93333333333334,100.0
2025-03-14 19:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.23333333333333,1.0,1.0,0.0,47.66666666666666,81.03333333333335,70.0,71.96666666666665,100.0
2025-03-14 19:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.63333333333333,1.0,1.0,0.0,49.0,80.53333333333333,70.0,71.66666666666667,100.0
2025-03-14 19:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,49.0,79.26666666666667,70.0,71.7,100.0
2025-03-14 20:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.7,1.0,1.0,0.0,48.0,79.93333333333334,70.0,71.86666666666667,100.0
2025-03-14 20:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.13333333333333,1.0,1.0,0.0,48.0,81.33333333333333,70.0,71.73333333333333,100.0
2025-03-14 20:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.03333333333333,1.0,1.0,0.0,46.66666666666666,80.96666666666667,70.0,71.56666666666668,100.0
2025-03-14 20:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,45.0,81.10000000000001,70.0,71.66666666666667,100.0
2025-03-14 21:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,44.0,81.60000000000001,70.0,71.86666666666667,100.0
2025-03-14 21:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,45.66666666666666,80.66666666666667,70.0,72.03333333333333,100.0
2025-03-14 21:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.83333333333333,1.0,1.0,0.0,46.0,80.7,70.0,71.63333333333334,100.0
2025-03-14 21:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.46666666666665,1.0,1.0,0.0,44.66666666666666,79.96666666666665,70.0,71.60000000000001,100.0
2025-03-14 22:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,44.0,78.89999999999999,70.0,72.10000000000001,100.0
2025-03-14 22:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,71.93333333333334,1.0,1.0,0.0,44.66666666666666,78.26666666666667,70.0,71.76666666666667,100.0
2025-03-14 22:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,45.0,78.10000000000001,70.0,71.60000000000001,100.0
2025-03-14 22:45:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,66.3,1.0,1.0,0.0,45.0,77.86666666666667,70.0,72.0,100.0
2025-03-14 23:00:00,0.0,1.0,71.8,0.0,1.0,1.0,72.06666666666666,1.0,1.0,0.0,46.0,77.9,70.0,71.7,100.0
2025-03-14 23:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.76666666666667,1.0,1.0,0.0,45.333333333333336,77.43333333333334,70.0,71.66666666666667,100.0
2025-03-14 23:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,44.66666666666666,77.03333333333333,70.0,71.93333333333334,100.0
2025-03-14 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,72.0,1.0,1.0,0.0,44.0,76.36666666666667,70.0,71.76666666666667,100.0
2025-03-15 00:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,44.0,75.76666666666667,70.0,71.73333333333333,100.0
2025-03-15 00:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.89999999999999,1.0,1.0,0.0,44.333333333333336,75.3,70.0,71.96666666666667,100.0
2025-03-15 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.23333333333333,1.0,1.0,0.0,45.0,74.7,70.0,71.56666666666666,100.0
2025-03-15 00:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.5,1.0,1.0,0.0,45.0,74.76666666666667,70.0,72.03333333333335,100.0
2025-03-15 01:00:00,0.0,1.0,71.8,0.0,1.0,1.0,71.76666666666667,1.0,1.0,0.0,45.66666666666666,74.33333333333333,70.0,71.56666666666666,100.0
2025-03-15 01:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,46.0,74.03333333333333,70.0,72.10000000000001,100.0
2025-03-15 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.7,1.0,1.0,0.0,46.0,73.8,70.0,71.66666666666667,100.0
2025-03-15 01:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.60000000000001,1.0,1.0,0.0,46.0,74.03333333333333,70.0,71.7,100.0
2025-03-15 02:00:00,0.0,1.0,71.8,0.0,1.0,1.0,71.86666666666666,1.0,1.0,0.0,46.0,74.03333333333333,70.0,71.86666666666667,100.0
2025-03-15 02:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.06666666666666,1.0,1.0,0.0,45.333333333333336,73.83333333333333,70.0,71.56666666666666,100.0
2025-03-15 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.96666666666665,1.0,1.0,0.0,44.66666666666666,73.83333333333333,70.0,71.96666666666667,100.0
2025-03-15 02:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,44.0,74.1,70.0,71.60000000000001,100.0
2025-03-15 03:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.93333333333334,1.0,1.0,0.0,44.0,74.1,70.0,72.10000000000001,100.0
2025-03-15 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,71.5,1.0,1.0,0.0,44.0,73.8,70.0,71.43333333333334,100.0
2025-03-15 03:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,70.96666666666665,1.0,1.0,0.0,45.0,73.73333333333333,70.0,72.13333333333334,100.0
2025-03-15 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,71.13333333333334,1.0,1.0,0.0,45.0,73.13333333333333,70.0,71.46666666666667,100.0
2025-03-15 04:00:00,0.0,1.0,80.0,0.0,1.0,1.0,72.0,2.0,2.0,0.0,45.66666666666666,73.5,70.0,71.93333333333334,0.0
2025-03-15 04:15:00,0.0,1.0,80.0,0.0,1.0,1.0,72.16666666666667,2.0,2.0,0.0,46.0,73.5,70.0,72.0,0.0
2025-03-15 04:30:00,0.0,1.0,80.0,0.0,1.0,1.0,72.3,2.0,2.0,0.0,46.0,73.5,70.0,72.2,0.0
2025-03-15 04:45:00,0.0,1.0,80.0,0.0,1.0,1.0,72.3,2.0,2.0,0.0,47.0,73.5,70.0,72.26666666666667,0.0
2025-03-15 05:00:00,0.0,1.0,80.0,0.0,1.0,1.0,72.3,2.0,2.0,0.0,47.66666666666666,73.5,70.0,72.3,0.0
2025-03-15 05:15:00,0.0,1.0,80.0,0.0,1.0,1.0,72.3,2.0,2.0,0.0,48.0,73.5,70.0,72.36666666666666,0.0
2025-03-15 05:30:00,0.0,1.0,80.0,0.0,1.0,1.0,72.3,2.0,2.0,0.0,49.0,73.3,70.0,72.7,0.0
2025-03-15 05:45:00,0.0,1.0,80.0,0.0,1.0,1.0,72.1,2.0,2.0,0.0,49.333333333333336,73.1,70.0,72.7,0.0
2025-03-15 06:00:00,0.0,1.0,80.0,0.0,1.0,1.0,72.1,2.0,2.0,0.0,50.0,73.03333333333333,70.0,72.7,0.0
2025-03-15 06:15:00,0.0,1.0,80.0,0.0,1.0,1.0,72.03333333333333,2.0,2.0,0.0,50.66666666666666,72.86666666666666,70.0,72.7,0.0
2025-03-15 06:30:00,0.0,1.0,80.0,0.0,1.0,1.0,72.0,2.0,2.0,0.0,51.0,72.8,70.0,72.7,0.0
2025-03-15 06:45:00,0.0,1.0,80.0,0.0,1.0,1.0,71.8,2.0,2.0,0.0,52.0,72.63333333333334,70.0,72.7,0.0
2025-03-15 07:00:00,0.0,1.0,80.0,0.0,1.0,1.0,71.8,2.0,2.0,0.0,52.66666666666666,72.5,70.0,72.76666666666667,0.0
2025-03-15 07:15:00,0.0,1.0,80.0,0.0,1.0,1.0,71.8,2.0,2.0,0.0,53.66666666666666,72.3,70.0,72.8,0.0
2025-03-15 07:30:00,0.0,1.0,80.0,0.0,1.0,1.0,71.8,2.0,2.0,0.0,54.0,72.3,70.0,72.8,0.0
2025-03-15 07:45:00,0.0,1.0,80.0,0.0,1.0,1.0,71.76666666666667,2.0,2.0,0.0,55.0,72.0,70.0,72.8,0.0
2025-03-15 08:00:00,0.0,1.0,80.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,55.0,72.0,70.0,72.8,0.0
2025-03-15 08:15:00,0.0,1.0,80.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,55.0,72.2,70.0,72.8,0.0
2025-03-15 08:30:00,0.0,1.0,80.0,0.0,1.0,1.0,71.56666666666666,2.0,2.0,0.0,54.333333333333336,72.2,70.0,72.8,0.0
2025-03-15 08:45:00,0.0,1.0,80.0,0.0,1.0,1.0,71.5,2.0,2.0,0.0,55.0,72.2,70.0,72.8,0.0
2025-03-15 09:00:00,0.0,1.0,80.0,0.0,1.0,1.0,71.5,2.0,2.0,0.0,55.333333333333336,72.2,70.0,72.8,0.0
2025-03-15 09:15:00,0.0,1.0,80.0,0.0,1.0,1.0,71.5,2.0,2.0,0.0,56.0,72.2,70.0,72.8,0.0
2025-03-15 09:30:00,0.0,1.0,80.0,0.0,1.0,1.0,71.5,2.0,2.0,0.0,56.0,72.2,70.0,72.8,0.0
2025-03-15 09:45:00,0.0,1.0,80.0,0.0,1.0,1.0,71.63333333333334,2.0,2.0,0.0,56.0,72.26666666666667,70.0,72.8,0.0
2025-03-15 10:00:00,0.0,1.0,80.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,56.0,72.3,70.0,72.8,0.0
2025-03-15 10:15:00,0.0,1.0,80.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,56.0,72.3,70.0,72.8,0.0
2025-03-15 10:30:00,0.0,1.0,80.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,56.0,72.3,70.0,72.8,0.0
2025-03-15 10:45:00,0.0,1.0,80.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,56.0,72.3,70.0,72.8,0.0
2025-03-15 11:00:00,0.0,1.0,80.0,0.0,1.0,1.0,71.7,2.0,2.0,0.0,56.0,72.43333333333334,70.0,72.8,0.0
2025-03-15 11:15:00,0.0,1.0,80.0,0.0,1.0,1.0,71.56666666666666,2.0,2.0,0.0,56.0,72.5,70.0,72.8,0.0
2025-03-15 11:30:00,0.0,1.0,80.0,0.0,1.0,1.0,70.76666666666667,2.0,2.0,0.0,55.0,64.2,70.0,72.8,0.0
2025-03-15 11:45:00,0.0,1.0,80.0,0.0,1.0,1.0,69.10000000000001,2.0,2.0,0.0,58.0,60.833333333333336,70.0,72.8,0.0
2025-03-15 12:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.96666666666667,1.0,1.0,1.3333333333333333,63.66666666666666,61.03333333333333,70.0,72.8,100.0
2025-03-15 12:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.89999999999999,1.0,1.0,0.0,68.0,61.5,70.0,71.06666666666666,100.0
2025-03-15 12:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.43333333333334,1.0,1.0,0.0,69.0,63.06666666666666,70.0,71.76666666666667,100.0
2025-03-15 12:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.46666666666667,1.0,1.0,0.0,69.33333333333333,63.9,70.0,71.96666666666667,100.0
2025-03-15 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.89999999999999,1.0,1.0,0.0,65.0,66.10000000000001,70.0,71.5,100.0
2025-03-15 13:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,71.39999999999999,1.0,1.0,0.0,62.333333333333336,67.96666666666665,70.0,72.13333333333334,100.0
2025-03-15 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,59.333333333333336,68.73333333333333,70.0,71.5,100.0
2025-03-15 13:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.66666666666667,1.0,1.0,0.0,55.0,70.13333333333333,70.0,72.13333333333334,100.0
2025-03-15 14:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.86666666666667,1.0,1.0,0.0,54.66666666666666,69.96666666666665,70.0,71.39999999999999,100.0
2025-03-15 14:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.76666666666667,1.0,1.0,0.0,54.333333333333336,70.76666666666667,70.0,72.03333333333333,100.0
2025-03-15 14:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,70.96666666666667,1.0,1.0,0.0,55.0,71.66666666666667,70.0,71.83333333333333,100.0
2025-03-15 14:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.0,1.0,1.0,0.0,55.333333333333336,71.39999999999999,70.0,71.56666666666666,100.0
2025-03-15 15:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,67.8,1.0,1.0,0.0,56.0,72.06666666666666,70.0,72.13333333333334,100.0
2025-03-15 15:15:00,0.0,1.0,71.8,0.0,1.0,1.0,71.46666666666667,1.0,1.0,0.0,55.333333333333336,72.96666666666665,70.0,71.63333333333334,100.0
2025-03-15 15:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.2,1.0,1.0,0.0,56.0,71.96666666666665,70.0,71.8,100.0
2025-03-15 15:45:00,0.0,1.0,71.8,0.0,1.0,1.0,71.23333333333333,1.0,1.0,0.0,56.66666666666666,72.0,70.0,71.63333333333334,100.0
2025-03-15 16:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,59.0,70.23333333333333,70.0,71.96666666666667,100.0
2025-03-15 16:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.26666666666667,1.0,1.0,0.0,63.66666666666666,68.53333333333333,70.0,71.46666666666667,100.0
2025-03-15 16:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.83333333333333,1.0,1.0,0.0,65.66666666666667,67.89999999999999,70.0,71.96666666666667,100.0
2025-03-15 16:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,68.33333333333333,65.16666666666667,70.0,71.66666666666667,100.0
2025-03-15 17:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.16666666666667,1.0,1.0,0.0,72.0,63.23333333333333,70.0,71.46666666666665,100.0
2025-03-15 17:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.2,1.0,1.0,0.0,74.0,62.96666666666667,70.0,71.83333333333333,100.0
2025-03-15 17:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.4,1.0,1.0,0.0,75.0,62.4,70.0,72.0,100.0
2025-03-15 17:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.4,1.0,1.0,0.0,75.33333333333333,62.16666666666666,70.0,72.0,100.0
2025-03-15 18:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.23333333333333,1.0,1.0,0.0,76.0,62.0,70.0,71.3,100.0
2025-03-15 18:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,76.33333333333333,61.63333333333333,70.0,71.53333333333333,100.0
2025-03-15 18:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,77.33333333333333,61.29999999999999,70.0,71.7,100.0
2025-03-15 18:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.96666666666667,1.0,1.0,0.0,78.0,61.29999999999999,70.0,71.83333333333333,100.0
2025-03-15 19:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,78.0,62.0,70.0,71.9,100.0
2025-03-15 19:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,76.66666666666667,62.36666666666667,70.0,71.9,100.0
2025-03-15 19:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,76.66666666666667,62.23333333333333,70.0,72.0,100.0
2025-03-15 19:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,76.33333333333333,62.96666666666667,70.0,72.0,100.0
2025-03-15 20:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,76.0,62.03333333333333,70.0,71.5,100.0
2025-03-15 20:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.56666666666666,1.0,1.0,0.0,76.0,62.56666666666666,70.0,71.23333333333333,100.0
2025-03-15 20:30:00,0.0,1.0,80.0,0.0,1.0,1.0,69.83333333333333,2.0,2.0,0.0,75.66666666666667,62.29999999999999,70.0,71.6,0.0
2025-03-15 20:45:00,0.0,1.0,80.0,0.0,1.0,1.0,69.03333333333335,2.0,2.0,0.0,70.66666666666667,62.23333333333333,70.0,71.83333333333333,0.0
2025-03-15 21:00:00,0.0,1.0,80.0,0.0,1.0,1.0,68.03333333333333,2.0,2.0,0.0,68.0,62.03333333333333,70.0,71.9,0.0
