time,ClgPct,ClgStg02Cmd,EffRmSp,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd
2025-03-15 21:15:00,0.0,1.0,80.0,0.0,1.0,1.0,67.53333333333335,2.0,2.0,0.0,65.33333333333333,62.29999999999999,70.0,71.9,0.0
2025-03-15 21:30:00,0.0,1.0,80.0,0.0,1.0,1.0,67.13333333333334,2.0,2.0,0.0,64.66666666666667,61.86666666666667,70.0,71.9,0.0
2025-03-15 21:45:00,0.0,1.0,80.0,0.0,1.0,1.0,66.33333333333333,2.0,2.0,0.0,65.0,61.43333333333334,70.0,71.9,0.0
2025-03-15 22:00:00,0.0,1.0,80.0,0.0,1.0,1.0,66.4,2.0,2.0,0.0,66.66666666666667,61.06666666666666,70.0,71.96666666666667,0.0
2025-03-15 22:15:00,0.0,1.0,80.0,0.0,1.0,1.0,66.7,2.0,2.0,0.0,69.66666666666667,60.76666666666667,70.0,72.2,0.0
2025-03-15 22:30:00,0.0,1.0,80.0,0.0,1.0,1.0,67.0,2.0,2.0,0.0,71.0,60.36666666666667,70.0,72.2,0.0
2025-03-15 22:45:00,0.0,1.0,80.0,0.0,1.0,1.0,66.8,2.0,2.0,0.0,73.0,59.76666666666667,70.0,72.3,0.0
2025-03-15 23:00:00,0.0,1.0,80.0,0.0,1.0,1.0,67.03333333333335,2.0,2.0,0.0,73.33333333333333,59.333333333333336,70.0,72.2,0.0
2025-03-15 23:15:00,0.0,1.0,80.0,0.0,1.0,1.0,67.4,2.0,2.0,0.0,74.0,58.76666666666667,70.0,72.2,0.0
2025-03-15 23:30:00,0.0,1.0,80.0,0.0,1.0,1.0,67.06666666666668,2.0,2.0,0.0,74.0,58.70000000000001,70.0,72.2,0.0
2025-03-15 23:45:00,0.0,1.0,80.0,0.0,1.0,1.0,66.13333333333334,2.0,2.0,0.0,74.0,58.70000000000001,70.0,72.2,0.0
2025-03-16 00:00:00,0.0,1.0,80.0,0.0,1.0,1.0,65.0,2.0,2.0,0.0,73.66666666666667,58.70000000000001,70.0,72.2,0.0
2025-03-16 00:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.56666666666666,2.0,2.0,0.0,72.66666666666667,58.70000000000001,70.0,72.2,0.0
2025-03-16 00:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.06666666666666,2.0,2.0,0.0,72.0,58.70000000000001,70.0,72.06666666666666,0.0
2025-03-16 00:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.23333333333333,2.0,2.0,0.0,71.0,58.9,70.0,72.0,0.0
2025-03-16 01:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.63333333333333,2.0,2.0,0.0,70.33333333333333,59.06666666666666,70.0,71.9,0.0
2025-03-16 01:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.44999999999999,2.0,2.0,0.0,70.0,59.2,70.0,71.9,0.0
2025-03-16 01:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.13333333333334,2.0,2.0,0.0,70.33333333333333,59.20000000000001,70.0,71.9,0.0
2025-03-16 01:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.36666666666666,2.0,2.0,0.0,71.0,59.16666666666666,70.0,71.9,0.0
2025-03-16 02:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.5,2.0,2.0,0.0,72.66666666666667,58.833333333333336,70.0,71.9,0.0
2025-03-16 02:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.5,2.0,2.0,0.0,73.0,58.63333333333333,70.0,71.9,0.0
2025-03-16 02:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.53333333333333,2.0,2.0,0.0,73.0,58.6,70.0,71.9,0.0
2025-03-16 02:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,73.66666666666667,58.4,70.0,71.9,0.0
2025-03-16 03:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,73.33333333333333,58.53333333333333,70.0,71.9,0.0
2025-03-16 03:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,72.33333333333333,58.6,70.0,71.9,0.0
2025-03-16 03:30:00,0.0,1.0,80.0,0.0,1.0,1.0,63.26666666666667,2.0,2.0,0.0,74.33333333333333,58.6,70.0,71.9,0.0
2025-03-16 03:45:00,0.0,1.0,80.0,0.0,1.0,1.0,62.7,2.0,2.0,0.0,75.0,58.4,70.0,71.9,0.0
2025-03-16 04:00:00,0.0,1.0,80.0,0.0,1.0,1.0,61.7,2.0,2.0,0.0,75.0,58.36666666666667,70.0,71.9,0.0
2025-03-16 04:15:00,0.0,1.0,80.0,0.0,1.0,1.0,62.2,2.0,2.0,0.0,74.33333333333333,58.29999999999999,70.0,71.9,0.0
2025-03-16 04:30:00,0.0,1.0,80.0,0.0,1.0,1.0,62.8,2.0,2.0,0.0,74.0,58.1,70.0,71.9,0.0
2025-03-16 04:45:00,0.0,1.0,80.0,0.0,1.0,1.0,62.9,2.0,2.0,0.0,73.66666666666667,58.1,70.0,71.9,0.0
2025-03-16 05:00:00,0.0,1.0,80.0,0.0,1.0,1.0,63.0,2.0,2.0,0.0,74.0,58.1,70.0,71.9,0.0
2025-03-16 05:15:00,0.0,1.0,80.0,0.0,1.0,1.0,63.0,2.0,2.0,0.0,74.0,58.43333333333334,70.0,71.9,0.0
2025-03-16 05:30:00,0.0,1.0,80.0,0.0,1.0,1.0,63.26666666666667,2.0,2.0,0.0,74.0,58.76666666666667,70.0,71.9,0.0
2025-03-16 05:45:00,0.0,1.0,80.0,0.0,1.0,1.0,63.46666666666667,2.0,2.0,0.0,73.33333333333333,59.03333333333333,70.0,71.9,0.0
2025-03-16 06:00:00,0.0,1.0,80.0,0.0,1.0,1.0,63.5,2.0,2.0,0.0,73.0,59.16666666666666,70.0,71.9,0.0
2025-03-16 06:15:00,0.0,1.0,80.0,0.0,1.0,1.0,63.5,2.0,2.0,0.0,73.33333333333333,59.4,70.0,71.7,0.0
2025-03-16 06:30:00,0.0,1.0,80.0,0.0,1.0,1.0,63.5,2.0,2.0,0.0,73.0,59.56666666666666,70.0,71.7,0.0
2025-03-16 06:45:00,0.0,1.0,80.0,0.0,1.0,1.0,63.70000000000001,2.0,2.0,0.0,73.0,59.70000000000001,70.0,71.7,0.0
2025-03-16 07:00:00,0.0,1.0,80.0,0.0,1.0,1.0,63.70000000000001,2.0,2.0,0.0,73.33333333333333,59.76666666666667,70.0,71.7,0.0
2025-03-16 07:15:00,0.0,1.0,80.0,0.0,1.0,1.0,63.76666666666667,2.0,2.0,0.0,72.66666666666667,60.36666666666667,70.0,71.7,0.0
2025-03-16 07:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,70.0,60.96666666666667,70.0,71.7,0.0
2025-03-16 07:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,68.0,61.0,70.0,71.7,0.0
2025-03-16 08:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,68.0,61.23333333333333,70.0,71.7,0.0
2025-03-16 08:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,67.33333333333333,61.53333333333333,70.0,71.7,0.0
2025-03-16 08:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,67.0,61.6,70.0,71.7,0.0
2025-03-16 08:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,66.33333333333333,61.43333333333334,70.0,71.7,0.0
2025-03-16 09:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.0,2.0,2.0,0.0,66.0,61.13333333333333,70.0,71.7,0.0
2025-03-16 09:15:00,0.0,1.0,80.0,0.0,1.0,1.0,63.70000000000001,2.0,2.0,0.0,65.33333333333333,60.833333333333336,70.0,71.7,0.0
2025-03-16 09:30:00,0.0,1.0,80.0,0.0,1.0,1.0,63.43333333333334,2.0,2.0,0.0,65.0,60.43333333333334,70.0,71.7,0.0
2025-03-16 09:45:00,0.0,1.0,80.0,0.0,1.0,1.0,63.5,2.0,2.0,0.0,64.66666666666667,60.4,70.0,71.7,0.0
2025-03-16 10:00:00,0.0,1.0,80.0,0.0,1.0,1.0,63.36666666666667,2.0,2.0,0.0,64.0,60.16666666666666,70.0,71.7,0.0
2025-03-16 10:15:00,0.0,1.0,80.0,0.0,1.0,1.0,63.1,2.0,2.0,0.0,63.333333333333336,59.6,70.0,71.7,0.0
2025-03-16 10:30:00,0.0,1.0,80.0,0.0,1.0,1.0,62.53333333333333,2.0,2.0,0.0,63.66666666666666,58.76666666666667,70.0,71.63333333333333,0.0
2025-03-16 10:45:00,0.0,1.0,80.0,0.0,1.0,1.0,62.36666666666667,2.0,2.0,0.0,63.0,58.56666666666666,70.0,71.6,0.0
2025-03-16 11:00:00,0.0,1.0,80.0,0.0,1.0,1.0,62.29999999999999,2.0,2.0,0.0,63.333333333333336,57.833333333333336,70.0,71.6,0.0
2025-03-16 11:15:00,0.0,1.0,80.0,0.0,1.0,1.0,62.29999999999999,2.0,2.0,0.0,63.66666666666666,57.9,70.0,71.6,0.0
2025-03-16 11:30:00,0.0,1.0,80.0,0.0,1.0,1.0,62.4,2.0,2.0,0.0,63.333333333333336,57.86666666666667,70.0,71.6,0.0
2025-03-16 11:45:00,0.0,1.0,80.0,0.0,1.0,1.0,62.23333333333333,2.0,2.0,0.0,63.66666666666666,55.333333333333336,70.0,71.6,0.0
2025-03-16 12:00:00,0.0,1.0,80.0,0.0,1.0,1.0,62.23333333333333,2.0,2.0,0.0,65.66666666666667,54.26666666666667,70.0,71.66666666666667,0.0
2025-03-16 12:15:00,0.0,1.0,80.0,0.0,1.0,1.0,62.29999999999999,2.0,2.0,0.0,66.0,54.03333333333333,70.0,71.7,0.0
2025-03-16 12:30:00,0.0,1.0,80.0,0.0,1.0,1.0,62.36666666666667,2.0,2.0,0.0,65.0,54.333333333333336,70.0,71.7,0.0
2025-03-16 12:45:00,0.0,1.0,80.0,0.0,1.0,1.0,62.76666666666667,2.0,2.0,0.0,63.333333333333336,54.46666666666667,70.0,71.7,0.0
2025-03-16 13:00:00,0.0,1.0,80.0,0.0,1.0,1.0,63.13333333333333,2.0,2.0,0.0,63.0,54.833333333333336,70.0,71.7,0.0
2025-03-16 13:15:00,0.0,1.0,80.0,0.0,1.0,1.0,63.96666666666667,2.0,2.0,0.0,56.66666666666666,57.133333333333326,70.0,71.76666666666667,0.0
2025-03-16 13:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,54.333333333333336,56.96666666666667,70.0,72.03333333333335,0.0
2025-03-16 13:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.06666666666666,2.0,2.0,0.0,57.333333333333336,57.3,70.0,72.2,0.0
2025-03-16 14:00:00,0.0,1.0,80.0,0.0,1.0,1.0,63.73333333333333,2.0,2.0,0.0,59.0,58.26666666666667,70.0,72.2,0.0
2025-03-16 14:15:00,0.0,1.0,80.0,0.0,1.0,1.0,63.2,2.0,2.0,0.0,59.0,57.5,70.0,72.2,0.0
2025-03-16 14:30:00,0.0,1.0,80.0,0.0,1.0,1.0,63.46666666666667,2.0,2.0,0.0,60.333333333333336,57.66666666666666,70.0,72.2,0.0
2025-03-16 14:45:00,0.0,1.0,80.0,0.0,1.0,1.0,65.46666666666665,2.0,2.0,0.0,53.66666666666666,59.833333333333336,70.0,72.2,0.0
2025-03-16 15:00:00,0.0,1.0,80.0,0.0,1.0,1.0,65.9,2.0,2.0,0.0,52.333333333333336,60.76666666666667,70.0,72.36666666666666,0.0
2025-03-16 15:15:00,0.0,1.0,80.0,0.0,1.0,1.0,66.56666666666666,2.0,2.0,0.0,52.66666666666666,62.43333333333334,70.0,72.63333333333334,0.0
2025-03-16 15:30:00,0.0,1.0,80.0,0.0,1.0,1.0,67.2,2.0,2.0,0.0,53.0,60.6,70.0,72.73333333333333,0.0
2025-03-16 15:45:00,0.0,1.0,80.0,0.0,1.0,1.0,67.2,2.0,2.0,0.0,56.333333333333336,58.4,70.0,72.8,0.0
2025-03-16 16:00:00,0.0,1.0,80.0,0.0,1.0,1.0,67.2,2.0,2.0,0.0,58.66666666666666,56.86666666666667,70.0,72.8,0.0
2025-03-16 16:15:00,0.0,1.0,80.0,0.0,1.0,1.0,66.96666666666667,2.0,2.0,0.0,60.0,55.23333333333333,70.0,72.7,0.0
2025-03-16 16:30:00,0.0,1.0,80.0,0.0,1.0,1.0,66.43333333333334,2.0,2.0,0.0,62.0,54.06666666666666,70.0,72.36666666666666,0.0
2025-03-16 16:45:00,0.0,1.0,80.0,0.0,1.0,1.0,65.93333333333334,2.0,2.0,0.0,62.66666666666666,52.13333333333333,70.0,72.3,0.0
2025-03-16 17:00:00,0.0,1.0,80.0,0.0,1.0,1.0,65.6,2.0,2.0,0.0,64.0,50.86666666666667,70.0,72.16666666666667,0.0
2025-03-16 17:15:00,0.0,1.0,80.0,0.0,1.0,1.0,65.4,2.0,2.0,0.0,64.66666666666667,49.4,70.0,72.0,0.0
2025-03-16 17:30:00,0.0,1.0,80.0,0.0,1.0,1.0,65.1,2.0,2.0,0.0,65.0,49.333333333333336,70.0,71.9,0.0
2025-03-16 17:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.93333333333334,2.0,2.0,0.0,64.0,49.3,70.0,71.9,0.0
2025-03-16 18:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.8,2.0,2.0,0.0,63.333333333333336,48.86666666666667,70.0,71.9,0.0
2025-03-16 18:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.8,2.0,2.0,0.0,63.0,49.16666666666666,70.0,71.7,0.0
2025-03-16 18:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.73333333333333,2.0,2.0,0.0,61.0,49.29999999999999,70.0,71.7,0.0
2025-03-16 18:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.6,2.0,2.0,0.0,60.66666666666666,49.4,70.0,71.7,0.0
2025-03-16 19:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.6,2.0,2.0,0.0,62.333333333333336,48.3,70.0,71.7,0.0
2025-03-16 19:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.6,2.0,2.0,0.0,63.333333333333336,47.86666666666667,70.0,71.7,0.0
2025-03-16 19:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.53333333333333,2.0,2.0,0.0,61.0,48.66666666666666,70.0,71.7,0.0
2025-03-16 19:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.3,2.0,2.0,0.0,59.0,48.43333333333334,70.0,71.7,0.0
2025-03-16 20:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.3,2.0,2.0,0.0,58.333333333333336,49.93333333333334,70.0,71.7,0.0
2025-03-16 20:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.43333333333334,2.0,2.0,0.0,56.0,50.333333333333336,70.0,71.7,0.0
2025-03-16 20:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.8,2.0,2.0,0.0,55.333333333333336,49.86666666666667,70.0,71.7,0.0
2025-03-16 20:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.53333333333333,2.0,2.0,0.0,56.333333333333336,48.56666666666666,70.0,71.7,0.0
2025-03-16 21:00:00,0.0,1.0,80.0,0.0,1.0,1.0,64.5,2.0,2.0,0.0,57.66666666666666,48.4,70.0,71.7,0.0
2025-03-16 21:15:00,0.0,1.0,80.0,0.0,1.0,1.0,64.36666666666666,2.0,2.0,0.0,59.66666666666666,48.333333333333336,70.0,71.7,0.0
2025-03-16 21:30:00,0.0,1.0,80.0,0.0,1.0,1.0,64.3,2.0,2.0,0.0,59.66666666666666,46.96666666666667,70.0,71.6,0.0
2025-03-16 21:45:00,0.0,1.0,80.0,0.0,1.0,1.0,64.3,2.0,2.0,0.0,61.0,46.5,70.0,71.6,0.0
2025-03-16 22:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.60000000000001,1.0,1.0,1.6666666666666667,52.66666666666666,48.0,70.0,71.53333333333333,100.0
2025-03-16 22:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.36666666666667,1.0,1.0,0.0,51.0,49.4,70.0,71.2,100.0
2025-03-16 22:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,51.0,49.16666666666666,70.0,71.1,100.0
2025-03-16 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,50.0,50.0,70.0,71.1,100.0
2025-03-16 23:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,49.0,50.23333333333333,70.0,70.9,100.0
2025-03-16 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,49.0,50.23333333333333,70.0,70.86666666666667,100.0
2025-03-16 23:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.96666666666667,1.0,1.0,0.0,49.333333333333336,48.6,70.0,70.8,100.0
2025-03-16 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.9,1.0,1.0,0.0,50.66666666666666,47.53333333333333,70.0,70.66666666666667,100.0
2025-03-17 00:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.7,1.0,1.0,0.0,50.66666666666666,47.53333333333333,70.0,70.6,100.0
2025-03-17 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.7,1.0,1.0,0.0,50.0,47.833333333333336,70.0,70.6,100.0
2025-03-17 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.6,1.0,1.0,0.0,49.0,47.9,70.0,70.5,100.0
2025-03-17 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.6,1.0,1.0,0.0,49.0,47.4,70.0,70.5,100.0
2025-03-17 01:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.4,1.0,1.0,0.0,48.66666666666666,48.16666666666666,70.0,70.36666666666666,100.0
2025-03-17 01:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.26666666666667,1.0,1.0,0.0,48.0,47.06666666666666,70.0,70.3,100.0
2025-03-17 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.1,1.0,1.0,0.0,49.66666666666666,45.9,70.0,70.3,100.0
2025-03-17 01:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.1,1.0,1.0,0.0,50.0,46.2,70.0,70.3,100.0
2025-03-17 02:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.1,1.0,1.0,0.0,50.0,46.3,70.0,70.3,100.0
2025-03-17 02:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,49.0,47.333333333333336,70.0,70.3,100.0
2025-03-17 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.9,1.0,1.0,0.0,48.333333333333336,48.26666666666667,70.0,70.1,100.0
2025-03-17 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.9,1.0,1.0,0.0,48.333333333333336,47.20000000000001,70.0,70.1,100.0
2025-03-17 03:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,49.0,46.43333333333334,70.0,70.03333333333333,100.0
2025-03-17 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,49.0,45.333333333333336,70.0,69.93333333333334,100.0
2025-03-17 03:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.4,1.0,1.0,0.0,49.0,44.56666666666666,70.0,69.8,100.0
2025-03-17 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.4,1.0,1.0,0.0,48.0,45.36666666666667,70.0,69.8,100.0
2025-03-17 04:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.4,1.0,1.0,0.0,48.66666666666666,44.833333333333336,70.0,69.8,100.0
2025-03-17 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,48.333333333333336,44.333333333333336,70.0,69.8,100.0
2025-03-17 04:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,48.0,44.03333333333333,70.0,69.7,100.0
2025-03-17 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,48.0,44.13333333333333,70.0,69.56666666666666,100.0
2025-03-17 05:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,48.0,44.63333333333333,70.0,69.5,100.0
2025-03-17 05:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.23333333333333,1.0,1.0,0.0,47.66666666666666,44.9,70.0,69.5,100.0
2025-03-17 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.1,1.0,1.0,0.0,47.0,44.76666666666667,70.0,69.5,100.0
2025-03-17 05:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.1,1.0,1.0,0.0,48.0,44.23333333333333,70.0,69.5,100.0
2025-03-17 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,49.66666666666666,44.0,70.0,69.4,100.0
2025-03-17 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,49.0,44.1,70.0,69.4,100.0
2025-03-17 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,49.0,43.833333333333336,70.0,69.4,100.0
2025-03-17 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,48.333333333333336,43.6,70.0,69.33333333333333,100.0
2025-03-17 07:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,48.0,43.70000000000001,70.0,69.2,100.0
2025-03-17 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.56666666666666,1.0,1.0,0.0,48.0,43.20000000000001,70.0,69.2,100.0
2025-03-17 07:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,48.0,42.833333333333336,70.0,69.2,100.0
2025-03-17 07:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,48.0,43.96666666666667,70.0,69.06666666666666,100.0
2025-03-17 08:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.33333333333333,1.0,1.0,0.0,48.0,43.4,70.0,68.96666666666667,100.0
2025-03-17 08:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.3,1.0,1.0,0.0,47.0,43.16666666666666,70.0,68.9,100.0
2025-03-17 08:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.3,1.0,1.0,0.0,48.0,43.0,70.0,68.9,100.0
2025-03-17 08:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.3,1.0,1.0,0.0,48.0,43.46666666666667,70.0,68.9,100.0
2025-03-17 09:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.3,1.0,1.0,0.0,48.0,42.833333333333336,70.0,68.9,100.0
2025-03-17 09:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.16666666666667,1.0,1.0,0.0,48.0,41.63333333333333,70.0,68.7,100.0
2025-03-17 09:30:00,0.0,1.0,71.8,0.0,1.0,1.0,63.76666666666667,1.0,1.0,0.0,48.66666666666666,40.7,70.0,68.63333333333333,100.0
2025-03-17 09:45:00,0.0,1.0,71.8,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,49.0,40.46666666666667,70.0,68.6,100.0
2025-03-17 10:00:00,0.0,1.0,71.8,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,50.0,39.833333333333336,70.0,68.4,100.0
2025-03-17 10:15:00,0.0,1.0,71.8,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,50.333333333333336,40.13333333333333,70.0,68.4,100.0
2025-03-17 10:30:00,0.0,1.0,71.8,0.0,1.0,1.0,63.4,1.0,1.0,0.0,50.0,39.833333333333336,70.0,68.3,100.0
2025-03-17 10:45:00,0.0,1.0,71.8,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,50.0,39.73333333333333,70.0,68.3,100.0
2025-03-17 11:00:00,0.0,1.0,70.60000000000001,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,50.0,41.16666666666666,70.0,68.23333333333333,100.0
2025-03-17 11:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,50.0,41.06666666666667,70.0,68.1,100.0
2025-03-17 11:30:00,0.0,1.0,68.2,16.666666666666668,1.3333333333333333,1.0,63.13333333333333,1.0,1.0,0.0,50.0,41.1,70.0,68.16666666666667,100.0
2025-03-17 11:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.9,1.0,1.0,0.0,50.0,41.73333333333333,70.0,70.06666666666666,100.0
2025-03-17 12:00:00,0.0,1.0,68.2,0.0,1.0,1.0,63.4,1.0,1.0,0.0,50.0,41.8,70.0,68.73333333333333,100.0
2025-03-17 12:15:00,0.0,1.0,68.2,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,49.66666666666666,41.6,70.0,68.4,100.0
2025-03-17 12:30:00,0.0,1.0,68.2,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,50.0,42.6,70.0,68.4,100.0
2025-03-17 12:45:00,0.0,1.0,68.2,0.0,1.0,1.0,63.9,1.0,1.0,0.0,48.333333333333336,44.8,70.0,68.4,100.0
2025-03-17 13:00:00,0.0,1.0,68.2,0.0,1.0,1.0,64.2,1.0,1.0,0.0,47.0,45.76666666666667,70.0,68.56666666666666,100.0
2025-03-17 13:15:00,0.0,1.0,68.2,0.0,1.0,1.0,64.2,1.0,1.0,0.0,44.66666666666666,45.3,70.0,68.83333333333333,100.0
2025-03-17 13:30:00,0.0,1.0,68.2,0.0,1.0,1.0,64.33333333333333,1.0,1.0,0.0,44.0,45.6,70.0,69.2,100.0
2025-03-17 13:45:00,0.0,1.0,68.2,0.0,1.0,1.0,64.8,1.0,1.0,0.0,42.333333333333336,47.0,70.0,69.63333333333334,100.0
2025-03-17 14:00:00,0.0,1.0,68.2,0.0,1.0,1.0,65.13333333333333,1.0,1.0,0.0,41.0,48.26666666666667,70.0,69.7,100.0
2025-03-17 14:15:00,0.0,1.0,68.2,0.0,1.0,1.0,65.3,1.0,1.0,0.0,40.0,49.36666666666667,70.0,69.8,100.0
2025-03-17 14:30:00,0.0,1.0,68.2,0.0,1.0,1.0,65.46666666666667,1.0,1.0,0.0,37.66666666666666,51.03333333333333,70.0,70.3,100.0
2025-03-17 14:45:00,0.0,1.0,68.2,0.0,1.0,1.0,65.73333333333333,1.0,1.0,0.0,36.333333333333336,52.73333333333333,70.0,71.03333333333333,100.0
2025-03-17 15:00:00,0.0,1.0,68.2,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,36.0,51.4,70.0,71.1,100.0
2025-03-17 15:15:00,0.0,1.0,68.2,0.0,1.0,1.0,66.16666666666667,1.0,1.0,0.0,35.333333333333336,53.96666666666667,70.0,71.13333333333333,100.0
2025-03-17 15:30:00,0.0,1.0,68.2,0.0,1.0,1.0,66.5,1.0,1.0,0.0,35.0,56.833333333333336,70.0,71.4,100.0
2025-03-17 15:45:00,0.0,1.0,70.60000000000001,0.0,1.0,1.0,66.76666666666667,1.0,1.0,0.0,33.0,56.76666666666667,70.0,71.96666666666667,100.0
2025-03-17 16:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,63.53333333333334,1.0,1.0,0.0,33.0,51.86666666666667,70.0,71.5,100.0
2025-03-17 16:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.63333333333333,1.0,1.0,0.0,32.0,54.13333333333333,70.0,71.73333333333333,100.0
2025-03-17 16:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.03333333333335,1.0,1.0,0.0,32.0,57.333333333333336,70.0,72.0,100.0
2025-03-17 16:45:00,0.0,1.0,71.8,0.0,1.0,1.0,63.633333333333326,1.0,1.0,0.0,31.666666666666668,53.3,70.0,71.39999999999999,100.0
2025-03-17 17:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,31.33333333333333,57.6,70.0,71.93333333333334,100.0
2025-03-17 17:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,65.93333333333334,1.0,1.0,0.0,31.0,54.4,70.0,71.83333333333333,100.0
2025-03-17 17:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,61.96666666666667,1.0,1.0,0.0,32.0,54.4,70.0,72.03333333333335,100.0
2025-03-17 17:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.89999999999999,1.0,1.0,0.0,32.0,56.96666666666667,70.0,71.76666666666667,100.0
2025-03-17 18:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,64.3,1.0,1.0,0.0,32.0,56.86666666666667,70.0,71.46666666666665,100.0
2025-03-17 18:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.46666666666667,1.0,1.0,0.0,32.0,59.9,70.0,71.86666666666666,100.0
2025-03-17 18:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.7,1.0,1.0,0.0,32.0,64.1,70.0,72.0,100.0
2025-03-17 18:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,32.0,62.43333333333334,70.0,71.13333333333334,100.0
2025-03-17 19:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,32.0,65.66666666666667,70.0,71.73333333333333,100.0
2025-03-17 19:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,31.666666666666668,63.5,70.0,72.43333333333334,100.0
2025-03-17 19:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.83333333333333,1.0,1.0,0.0,32.0,63.53333333333333,70.0,71.5,100.0
2025-03-17 19:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,33.333333333333336,64.7,70.0,72.06666666666666,100.0
2025-03-17 20:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.8,1.0,1.0,0.0,34.0,60.3,70.0,71.43333333333334,100.0
2025-03-17 20:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.83333333333333,1.0,1.0,0.0,33.0,65.96666666666667,70.0,71.66666666666667,100.0
2025-03-17 20:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.33333333333333,1.0,1.0,0.0,33.666666666666664,65.53333333333333,70.0,71.7,100.0
2025-03-17 20:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,35.666666666666664,64.53333333333333,70.0,71.7,100.0
2025-03-17 21:00:00,0.0,1.0,71.8,0.0,1.0,1.0,68.3,1.0,1.0,0.0,33.0,66.56666666666666,70.0,71.7,100.0
2025-03-17 21:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.5,1.0,1.0,0.0,33.666666666666664,62.86666666666667,70.0,71.53333333333333,100.0
2025-03-17 21:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.63333333333334,1.0,1.0,0.0,34.0,62.93333333333334,70.0,71.26666666666667,100.0
2025-03-17 21:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.7,1.0,1.0,0.0,34.333333333333336,62.03333333333333,70.0,71.16666666666667,100.0
2025-03-17 22:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.7,1.0,1.0,0.0,33.666666666666664,62.96666666666667,70.0,70.9,100.0
2025-03-17 22:15:00,0.0,1.0,71.8,0.0,1.0,1.0,68.0,1.0,1.0,0.0,33.0,64.36666666666666,70.0,70.9,100.0
2025-03-17 22:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.8,1.0,1.0,0.0,33.666666666666664,63.73333333333333,70.0,70.9,100.0
2025-03-17 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.63333333333334,1.0,1.0,0.0,33.0,61.16666666666666,70.0,70.9,100.0
2025-03-17 23:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.46666666666667,1.0,1.0,0.0,34.666666666666664,58.2,70.0,70.86666666666667,100.0
2025-03-17 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.33333333333333,1.0,1.0,0.0,35.333333333333336,57.0,70.0,70.6,100.0
2025-03-17 23:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,36.0,56.43333333333334,70.0,70.6,100.0
2025-03-17 23:45:00,0.0,1.0,71.8,0.0,1.0,1.0,67.2,1.0,1.0,0.0,36.0,55.96666666666667,70.0,70.6,100.0
2025-03-18 00:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.06666666666666,1.0,1.0,0.0,36.333333333333336,55.2,70.0,70.6,100.0
2025-03-18 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.0,1.0,1.0,0.0,39.333333333333336,54.66666666666666,70.0,70.53333333333333,100.0
2025-03-18 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.9,1.0,1.0,0.0,40.0,54.5,70.0,70.5,100.0
2025-03-18 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.7,1.0,1.0,0.0,40.66666666666666,54.16666666666666,70.0,70.36666666666666,100.0
2025-03-18 01:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.6,1.0,1.0,0.0,41.0,53.86666666666667,70.0,70.3,100.0
2025-03-18 01:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.6,1.0,1.0,0.0,40.333333333333336,53.79999999999999,70.0,70.16666666666667,100.0
2025-03-18 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.46666666666667,1.0,1.0,0.0,40.0,53.29999999999999,70.0,70.1,100.0
2025-03-18 01:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.4,1.0,1.0,0.0,39.0,53.53333333333333,70.0,70.1,100.0
2025-03-18 02:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.2,1.0,1.0,0.0,39.0,53.03333333333333,70.0,70.1,100.0
2025-03-18 02:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.2,1.0,1.0,0.0,39.66666666666666,53.1,70.0,70.06666666666666,100.0
2025-03-18 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.2,1.0,1.0,0.0,41.333333333333336,52.53333333333333,70.0,70.0,100.0
2025-03-18 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.2,1.0,1.0,0.0,42.0,52.29999999999999,70.0,70.0,100.0
2025-03-18 03:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.16666666666667,1.0,1.0,0.0,42.0,52.5,70.0,70.0,100.0
2025-03-18 03:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.03333333333333,1.0,1.0,0.0,42.66666666666666,52.36666666666667,70.0,70.0,100.0
2025-03-18 03:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.9,1.0,1.0,0.0,44.333333333333336,51.46666666666667,70.0,69.8,100.0
2025-03-18 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,45.66666666666666,51.1,70.0,69.8,100.0
2025-03-18 04:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.6,1.0,1.0,0.0,48.0,50.1,70.0,69.73333333333333,100.0
2025-03-18 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.4,1.0,1.0,0.0,49.0,49.79999999999999,70.0,69.63333333333334,100.0
2025-03-18 04:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,50.333333333333336,49.76666666666667,70.0,69.46666666666667,100.0
2025-03-18 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,51.0,49.16666666666666,70.0,69.4,100.0
2025-03-18 05:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,50.333333333333336,48.79999999999999,70.0,69.4,100.0
2025-03-18 05:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,50.0,48.79999999999999,70.0,69.4,100.0
2025-03-18 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,50.0,48.79999999999999,70.0,69.2,100.0
2025-03-18 05:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.3,1.0,1.0,0.0,50.0,48.46666666666666,70.0,69.0,100.0
2025-03-18 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.1,1.0,1.0,0.0,49.0,48.20000000000001,70.0,68.9,100.0
2025-03-18 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,50.0,48.20000000000001,70.0,68.9,100.0
2025-03-18 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,65.0,1.0,1.0,0.0,50.333333333333336,48.0,70.0,68.76666666666667,100.0
2025-03-18 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,51.66666666666666,47.79999999999999,70.0,68.7,100.0
2025-03-18 07:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.8,1.0,1.0,0.0,52.0,47.70000000000001,70.0,68.7,100.0
2025-03-18 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,52.333333333333336,47.73333333333333,70.0,68.7,100.0
2025-03-18 07:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,53.0,47.56666666666666,70.0,68.6,100.0
2025-03-18 07:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,52.0,47.43333333333334,70.0,68.7,100.0
2025-03-18 08:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.0,47.4,70.0,68.7,100.0
2025-03-18 08:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.0,47.6,70.0,68.7,100.0
2025-03-18 08:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,52.0,47.79999999999999,70.0,68.4,100.0
2025-03-18 08:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,52.0,47.79999999999999,70.0,68.4,100.0
2025-03-18 09:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,52.0,47.63333333333333,70.0,68.4,100.0
2025-03-18 09:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.333333333333336,47.5,70.0,68.4,100.0
2025-03-18 09:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,50.333333333333336,47.5,70.0,68.4,100.0
2025-03-18 09:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.0,47.56666666666666,70.0,68.4,100.0
2025-03-18 10:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.0,48.0,70.0,68.4,100.0
2025-03-18 10:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.0,48.23333333333333,70.0,68.4,100.0
2025-03-18 10:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,51.66666666666666,48.1,70.0,68.4,100.0
2025-03-18 10:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.6,1.0,1.0,0.0,52.0,48.0,70.0,68.4,100.0
2025-03-18 11:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,51.333333333333336,48.16666666666666,70.0,68.4,100.0
2025-03-18 11:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,51.0,48.70000000000001,70.0,68.4,100.0
2025-03-18 11:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,50.0,48.70000000000001,70.0,68.4,100.0
2025-03-18 11:45:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,50.66666666666666,48.70000000000001,70.0,68.4,100.0
2025-03-18 12:00:00,0.0,1.0,71.8,0.0,1.0,1.0,64.5,1.0,1.0,0.0,50.333333333333336,49.2,70.0,68.6,100.0
2025-03-18 12:15:00,0.0,1.0,71.8,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,48.66666666666666,50.26666666666667,70.0,68.6,100.0
2025-03-18 12:30:00,0.0,1.0,71.8,0.0,1.0,1.0,64.96666666666665,1.0,1.0,0.0,46.333333333333336,51.53333333333333,70.0,68.6,100.0
2025-03-18 12:45:00,0.0,1.0,71.8,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,45.66666666666666,53.0,70.0,68.7,100.0
2025-03-18 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,65.53333333333335,1.0,1.0,0.0,43.66666666666666,54.46666666666666,70.0,69.03333333333335,100.0
2025-03-18 13:15:00,0.0,1.0,71.8,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,41.333333333333336,55.93333333333334,70.0,69.63333333333334,100.0
2025-03-18 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,66.60000000000001,1.0,1.0,0.0,39.0,58.23333333333333,70.0,69.8,100.0
2025-03-18 13:45:00,0.0,1.0,71.8,0.0,1.0,1.0,66.86666666666667,1.0,1.0,0.0,36.333333333333336,60.16666666666666,70.0,70.0,100.0
2025-03-18 14:00:00,0.0,1.0,71.8,0.0,1.0,1.0,67.36666666666667,1.0,1.0,6.0,34.333333333333336,61.9,70.0,70.36666666666666,100.0
2025-03-18 14:15:00,0.0,1.0,71.8,0.0,1.0,1.0,67.73333333333333,1.0,1.0,0.0,32.333333333333336,63.833333333333336,70.0,70.63333333333333,100.0
2025-03-18 14:30:00,0.0,1.0,71.8,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,31.0,65.26666666666667,70.0,70.96666666666667,100.0
2025-03-18 14:45:00,0.0,1.0,71.8,0.0,1.0,1.0,68.36666666666666,1.0,1.0,0.0,30.0,66.8,70.0,71.60000000000001,100.0
2025-03-18 15:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.03333333333333,1.0,1.0,0.0,29.33333333333333,68.60000000000001,70.0,71.7,100.0
2025-03-18 15:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.1,1.0,1.0,0.0,29.0,69.10000000000001,70.0,72.0,100.0
2025-03-18 15:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,28.666666666666668,70.3,70.0,72.06666666666666,100.0
2025-03-18 15:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.5,1.0,1.0,0.0,28.0,69.06666666666666,70.0,71.8,100.0
2025-03-18 16:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.46666666666667,1.0,1.0,0.0,28.0,69.10000000000001,70.0,71.66666666666667,100.0
2025-03-18 16:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,28.0,70.66666666666667,70.0,71.89999999999999,100.0
2025-03-18 16:30:00,0.0,1.0,71.8,0.0,1.0,1.0,67.46666666666665,1.0,1.0,0.0,29.0,70.63333333333334,70.0,71.5,100.0
2025-03-18 16:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.73333333333333,1.0,1.0,0.0,29.0,72.93333333333334,70.0,72.0,100.0
2025-03-18 17:00:00,0.0,1.0,71.8,0.0,1.0,1.0,66.56666666666666,1.0,1.0,0.0,29.0,72.73333333333333,70.0,71.73333333333333,100.0
2025-03-18 17:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.23333333333333,1.0,1.0,0.0,28.0,73.36666666666666,70.0,71.76666666666667,100.0
2025-03-18 17:30:00,11.0,1.6666666666666667,71.8,0.0,1.0,1.0,64.1,1.0,1.0,0.0,29.0,73.93333333333334,70.0,71.8,100.0
2025-03-18 17:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.53333333333333,1.0,1.0,0.0,29.0,74.76666666666667,70.0,71.86666666666667,100.0
2025-03-18 18:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,64.96666666666667,1.0,1.0,0.0,29.0,75.66666666666667,70.0,71.96666666666667,100.0
2025-03-18 18:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.76666666666667,1.0,1.0,0.0,30.666666666666668,77.53333333333335,70.0,71.56666666666666,100.0
2025-03-18 18:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.73333333333333,1.0,1.0,0.0,31.0,79.76666666666667,70.0,71.8,100.0
2025-03-18 18:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.10000000000001,1.0,1.0,0.0,31.0,79.73333333333333,70.0,71.7,100.0
2025-03-18 19:00:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,65.7,1.0,1.0,0.0,32.0,79.13333333333334,70.0,72.06666666666666,100.0
2025-03-18 19:15:00,22.0,1.6666666666666667,71.8,0.0,1.0,1.0,64.8,1.0,1.0,0.0,32.0,78.06666666666666,70.0,72.06666666666666,100.0
2025-03-18 19:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,32.0,78.33333333333333,70.0,71.5,100.0
2025-03-18 19:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,32.333333333333336,76.89999999999999,70.0,71.7,100.0
2025-03-18 20:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,33.0,76.93333333333334,70.0,71.53333333333333,100.0
2025-03-18 20:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.46666666666667,1.0,1.0,0.0,33.0,78.56666666666666,70.0,71.73333333333333,100.0
2025-03-18 20:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.43333333333334,1.0,1.0,0.0,32.666666666666664,78.96666666666665,70.0,72.03333333333335,100.0
2025-03-18 20:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.06666666666666,1.0,1.0,0.0,32.0,77.96666666666667,70.0,71.23333333333333,100.0
2025-03-18 21:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.7,1.0,1.0,0.0,32.666666666666664,77.03333333333333,70.0,71.7,100.0
2025-03-18 21:15:00,0.0,1.0,71.8,0.0,1.0,1.0,71.0,1.0,1.0,0.0,32.0,78.7,70.0,71.96666666666667,100.0
2025-03-18 21:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.5,1.0,1.0,0.0,31.0,78.2,70.0,72.06666666666666,100.0
2025-03-18 21:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.83333333333333,1.0,1.0,0.0,31.33333333333333,78.03333333333333,70.0,71.46666666666667,100.0
2025-03-18 22:00:00,0.0,1.0,71.8,0.0,1.0,1.0,71.13333333333334,1.0,1.0,0.0,30.0,78.93333333333334,70.0,71.83333333333333,100.0
2025-03-18 22:15:00,0.0,1.0,71.8,0.0,1.0,1.0,71.2,1.0,1.0,0.0,30.0,77.7,70.0,72.0,100.0
2025-03-18 22:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.7,1.0,1.0,0.0,30.0,75.53333333333333,70.0,71.43333333333334,100.0
2025-03-18 22:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.7,1.0,1.0,0.0,30.0,75.13333333333334,70.0,71.46666666666665,100.0
2025-03-18 23:00:00,0.0,1.0,71.8,0.0,1.0,1.0,71.0,1.0,1.0,0.0,30.0,75.0,70.0,71.7,100.0
2025-03-18 23:15:00,0.0,1.0,71.8,0.0,1.0,1.0,71.13333333333334,1.0,1.0,0.0,29.0,74.96666666666667,70.0,71.96666666666667,100.0
2025-03-18 23:30:00,0.0,1.0,71.8,0.0,1.0,1.0,71.2,1.0,1.0,0.0,29.0,74.2,70.0,72.13333333333334,100.0
2025-03-18 23:45:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,67.53333333333333,1.0,1.0,0.0,29.666666666666668,72.7,70.0,71.53333333333335,100.0
2025-03-19 00:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.5,1.0,1.0,0.0,30.666666666666668,71.83333333333333,70.0,71.5,100.0
2025-03-19 00:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.63333333333334,1.0,1.0,0.0,31.0,71.6,70.0,71.9,100.0
2025-03-19 00:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.7,1.0,1.0,0.0,31.0,71.53333333333333,70.0,71.9,100.0
2025-03-19 00:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.7,1.0,1.0,0.0,31.0,71.13333333333333,70.0,71.9,100.0
2025-03-19 01:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,31.666666666666668,70.39999999999999,70.0,71.93333333333334,100.0
2025-03-19 01:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.33333333333333,1.0,1.0,0.0,32.0,69.8,70.0,71.36666666666666,100.0
2025-03-19 01:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.5,1.0,1.0,0.0,33.0,69.8,70.0,71.66666666666667,100.0
2025-03-19 01:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.5,1.0,1.0,0.0,33.0,69.66666666666667,70.0,71.93333333333334,100.0
2025-03-19 02:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,68.13333333333334,1.0,1.0,0.0,33.0,69.43333333333334,70.0,72.0,100.0
2025-03-19 02:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.96666666666665,1.0,1.0,0.0,33.0,68.83333333333333,70.0,71.13333333333333,100.0
2025-03-19 02:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.4,1.0,1.0,0.0,33.0,69.06666666666666,70.0,71.8,100.0
2025-03-19 02:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.46666666666667,1.0,1.0,0.0,32.0,69.4,70.0,71.9,100.0
2025-03-19 03:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.5,1.0,1.0,0.0,32.0,69.4,70.0,71.93333333333334,100.0
2025-03-19 03:15:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,69.5,1.0,1.0,0.0,32.0,69.26666666666667,70.0,72.2,100.0
2025-03-19 03:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.76666666666667,1.0,1.0,0.0,32.0,68.6,70.0,71.16666666666667,100.0
2025-03-19 03:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.13333333333333,1.0,1.0,0.0,32.0,68.6,70.0,71.66666666666667,100.0
2025-03-19 04:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.33333333333333,1.0,1.0,0.0,32.0,68.6,70.0,71.7,100.0
2025-03-19 04:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.4,1.0,1.0,0.0,32.0,68.46666666666667,70.0,71.93333333333334,100.0
2025-03-19 04:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.4,1.0,1.0,0.0,32.0,68.23333333333333,70.0,72.0,100.0
2025-03-19 04:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.4,1.0,1.0,0.0,32.0,68.1,70.0,72.0,100.0
2025-03-19 05:00:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.7,1.0,1.0,0.0,32.0,67.5,70.0,71.3,100.0
2025-03-19 05:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.89999999999999,1.0,1.0,0.0,32.0,67.5,70.0,71.66666666666667,100.0
2025-03-19 05:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,32.0,67.5,70.0,71.83333333333333,100.0
2025-03-19 05:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.16666666666667,1.0,1.0,0.0,32.0,67.5,70.0,72.0,100.0
2025-03-19 06:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.2,1.0,1.0,0.0,32.666666666666664,67.43333333333334,70.0,72.0,100.0
2025-03-19 06:15:00,0.0,1.0,71.8,0.0,1.0,1.0,66.5,1.0,1.0,0.0,33.333333333333336,66.46666666666665,70.0,71.53333333333335,100.0
2025-03-19 06:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.43333333333332,1.0,1.0,0.0,34.0,66.1,70.0,71.10000000000001,100.0
2025-03-19 06:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,34.0,66.1,70.0,71.46666666666667,100.0
2025-03-19 07:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,34.333333333333336,66.1,70.0,71.6,100.0
2025-03-19 07:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,35.0,66.1,70.0,71.7,100.0
2025-03-19 07:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,35.0,65.96666666666667,70.0,71.83333333333333,100.0
2025-03-19 07:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.76666666666667,1.0,1.0,0.0,35.333333333333336,65.56666666666666,70.0,72.0,100.0
2025-03-19 08:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,36.0,65.4,70.0,72.0,100.0
2025-03-19 08:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,65.4,70.0,72.0,100.0
2025-03-19 08:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,65.1,70.0,72.0,100.0
2025-03-19 08:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,65.1,70.0,72.0,100.0
2025-03-19 09:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,65.06666666666666,70.0,71.9,100.0
2025-03-19 09:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,64.8,70.0,71.9,100.0
2025-03-19 09:30:00,11.0,1.3333333333333333,71.8,0.0,1.0,1.0,66.33333333333333,1.0,1.0,0.0,36.0,64.53333333333333,70.0,71.5,100.0
2025-03-19 09:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.19999999999999,1.0,1.0,0.0,36.0,64.5,70.0,71.0,100.0
2025-03-19 10:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,36.0,64.5,70.0,71.2,100.0
2025-03-19 10:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,36.66666666666666,64.6,70.0,71.4,100.0
2025-03-19 10:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,37.0,64.56666666666666,70.0,71.4,100.0
2025-03-19 10:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,37.0,64.3,70.0,71.4,100.0
2025-03-19 11:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,37.66666666666666,64.26666666666667,70.0,71.53333333333333,100.0
2025-03-19 11:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,64.0,70.0,71.6,100.0
2025-03-19 11:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,63.93333333333334,70.0,71.7,100.0
2025-03-19 11:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,63.86666666666667,70.0,71.7,100.0
2025-03-19 12:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,64.26666666666667,70.0,71.7,100.0
2025-03-19 12:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,64.3,70.0,71.7,100.0
2025-03-19 12:30:00,0.0,1.0,71.8,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.0,64.66666666666667,70.0,71.7,100.0
2025-03-19 12:45:00,0.0,1.0,71.8,0.0,1.0,1.0,69.43333333333334,1.0,1.0,0.0,37.0,65.60000000000001,70.0,71.7,100.0
2025-03-19 13:00:00,0.0,1.0,71.8,0.0,1.0,1.0,69.73333333333333,1.0,1.0,0.0,36.0,66.63333333333334,70.0,71.89999999999999,100.0
2025-03-19 13:15:00,0.0,1.0,71.8,0.0,1.0,1.0,69.9,1.0,1.0,0.0,34.666666666666664,67.76666666666667,70.0,72.0,100.0
2025-03-19 13:30:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,34.0,68.1,70.0,72.13333333333334,100.0
2025-03-19 13:45:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,35.0,67.8,70.0,72.2,100.0
2025-03-19 14:00:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,36.0,67.93333333333334,70.0,72.3,100.0
2025-03-19 14:15:00,0.0,1.0,71.8,0.0,1.0,1.0,70.1,1.0,1.0,0.0,37.0,67.8,70.0,72.3,100.0
