time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,record_index
2025-01-30 12:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3712.0,32.73333333333333,69.20666666666666,100.0,0.8833333333333333,57.56,0.0,62.0,0.0,100.0,2.0,85.0,45.0,203
2025-01-30 12:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3721.0,33.46666666666667,69.21333333333334,100.0,0.8833333333333333,57.72,0.0,62.0,0.0,100.0,2.0,85.0,45.0,204
2025-01-30 12:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3612.3333333333335,33.79333333333333,69.21666666666665,100.0,0.8866666666666667,57.85999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,205
2025-01-30 13:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3648.3333333333335,33.830000000000005,69.23666666666666,100.0,0.8866666666666667,57.91333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,206
2025-01-30 13:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.0,34.28333333333333,69.21,100.0,0.9033333333333332,58.22666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,207
2025-01-30 13:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3584.333333333333,35.56666666666666,69.29666666666667,100.0,0.9033333333333332,58.68666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,208
2025-01-30 13:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3577.6666666666665,36.24,69.37666666666667,100.0,0.8966666666666666,58.99333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,209
2025-01-30 14:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3575.6666666666665,35.7,69.36333333333333,100.0,0.9066666666666668,58.82666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0,210
2025-01-30 14:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3485.0,37.25333333333334,69.43,100.0,0.9133333333333334,59.46333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,211
2025-01-30 14:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3456.6666666666665,38.126666666666665,69.43,100.0,0.9133333333333334,59.79,0.0,62.0,0.0,100.0,2.0,85.0,45.0,212
2025-01-30 14:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3471.0,39.333333333333336,69.52999999999999,100.0,0.91,60.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,213
2025-01-30 15:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3555.333333333333,40.620000000000005,69.62333333333333,100.0,0.92,60.89333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,214
2025-01-30 15:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3548.333333333333,42.07,69.71,100.0,0.9666666666666668,61.52666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,215
2025-01-30 15:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3513.6666666666665,43.41333333333333,69.80333333333333,100.0,1.0,62.20000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,216
2025-01-30 15:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3608.0,44.70666666666667,69.88,100.0,1.0133333333333334,62.67333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,217
2025-01-30 16:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3428.0,45.51,69.92666666666666,100.0,1.03,63.05666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,218
2025-01-30 16:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3419.333333333333,45.97333333333333,69.97666666666667,100.0,1.05,63.30666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,219
2025-01-30 16:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3339.0,46.69,69.97333333333334,100.0,1.0566666666666666,63.56333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,220
2025-01-30 16:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3354.6666666666665,47.38,69.97666666666667,100.0,1.08,63.75333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,221
2025-01-30 17:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3419.0,47.78,69.92666666666666,100.0,1.11,63.93333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,222
2025-01-30 17:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3341.333333333333,47.82666666666668,69.89999999999999,100.0,1.116666666666667,63.98333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,223
2025-01-30 17:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3395.6666666666665,48.91666666666666,69.79,100.0,1.1133333333333335,64.31666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,224
2025-01-30 17:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3443.6666666666665,50.32333333333333,69.86,100.0,1.106666666666667,64.88000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,225
2025-01-30 18:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3475.0,50.88,69.90666666666668,100.0,1.1233333333333333,65.14999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,226
2025-01-30 18:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3359.6666666666665,50.906666666666666,69.85333333333334,100.0,1.1333333333333333,65.04666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,227
2025-01-30 18:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3368.6666666666665,51.653333333333336,69.85333333333334,100.0,1.14,65.41333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,228
2025-01-30 18:45:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3495.6666666666665,51.57333333333333,69.86,100.0,1.12,65.25,0.0,62.0,0.0,100.0,2.0,85.0,45.0,229
2025-01-30 19:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3562.333333333333,50.66333333333333,69.85666666666667,100.0,1.13,64.89,0.0,62.0,0.0,100.0,2.0,85.0,45.0,230
2025-01-30 19:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3526.0,50.406666666666666,69.77666666666666,100.0,1.1266666666666667,64.89,0.0,62.0,0.0,100.0,2.0,85.0,45.0,231
2025-01-30 19:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3509.333333333333,49.86666666666667,69.76666666666667,100.0,1.143333333333333,64.63333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,232
2025-01-30 19:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3477.333333333333,48.38666666666666,69.70333333333333,100.0,1.1466666666666665,64.01,0.0,62.0,0.0,100.0,2.0,85.0,45.0,233
2025-01-30 20:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3518.6666666666665,46.81,69.60000000000001,100.0,1.1266666666666667,63.25,0.0,62.0,0.0,100.0,2.0,85.0,45.0,234
2025-01-30 20:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3599.0,46.406666666666666,69.5,100.0,1.1233333333333333,63.16333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,235
2025-01-30 20:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3516.6666666666665,46.32333333333333,69.43333333333334,100.0,1.1133333333333335,63.02333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,236
2025-01-30 20:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3534.6666666666665,46.09666666666667,69.37,100.0,1.106666666666667,62.88666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,237
2025-01-30 21:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3521.333333333333,46.04666666666666,69.36666666666666,100.0,1.11,62.78333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,238
2025-01-30 21:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3482.333333333333,45.67666666666667,69.28333333333335,100.0,1.1133333333333335,62.57333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,239
2025-01-30 21:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3396.333333333333,45.28,69.3,100.0,1.1,62.473333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,240
2025-01-30 21:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3505.6666666666665,45.64333333333334,69.18,100.0,1.0833333333333333,62.50666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,241
2025-01-30 22:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3500.333333333333,45.72333333333333,69.20333333333333,100.0,1.096666666666667,62.583333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,242
2025-01-30 22:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3471.0,45.98666666666667,69.17333333333333,100.0,1.1,62.63999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,243
2025-01-30 22:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3566.6666666666665,46.196666666666665,69.21333333333332,100.0,1.096666666666667,62.71,0.0,62.0,0.0,100.0,2.0,85.0,45.0,244
2025-01-30 22:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3650.6666666666665,46.446666666666665,69.22333333333334,100.0,1.0766666666666669,62.903333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,245
2025-01-30 23:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3509.6666666666665,46.73,69.21,100.0,1.0733333333333337,62.99666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,246
2025-01-30 23:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.0,46.51333333333333,69.23333333333333,100.0,1.07,62.836666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,247
2025-01-30 23:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3555.333333333333,46.17333333333334,69.27333333333333,100.0,1.0666666666666669,62.74333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,248
2025-01-30 23:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.3333333333335,46.11000000000001,69.19333333333334,100.0,1.0633333333333337,62.73,0.0,62.0,0.0,100.0,2.0,85.0,45.0,249
2025-01-31 00:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3696.6666666666665,45.98,69.17,100.0,1.06,62.74333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,250
2025-01-31 00:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3646.3333333333335,46.38999999999999,69.19666666666667,100.0,1.06,62.91,0.0,62.0,0.0,100.0,2.0,85.0,45.0,251
2025-01-31 00:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3659.6666666666665,46.44333333333333,69.20666666666666,100.0,1.0633333333333337,62.88999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,252
2025-01-31 00:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3527.6666666666665,46.39666666666667,69.24000000000001,100.0,1.06,62.84,0.0,62.0,0.0,100.0,2.0,85.0,45.0,253
2025-01-31 01:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3550.333333333333,46.18666666666667,69.25,100.0,1.0566666666666666,62.81333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,254
2025-01-31 01:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3573.333333333333,46.330000000000005,69.25666666666666,100.0,1.0633333333333337,62.84333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,255
2025-01-31 01:30:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3432.333333333333,46.38333333333333,69.29666666666667,100.0,1.06,62.86333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,256
2025-01-31 01:45:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3419.0,46.66,69.35000000000001,100.0,1.0666666666666669,63.01,0.0,62.0,0.0,100.0,2.0,85.0,45.0,257
2025-01-31 02:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3446.333333333333,46.71666666666667,69.39666666666666,100.0,1.0666666666666669,63.056666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,258
2025-01-31 02:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3532.0,47.02666666666666,69.43,100.0,1.0633333333333337,63.27666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,259
2025-01-31 02:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.0,46.99333333333334,69.47,100.0,1.0666666666666669,63.29666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,260
2025-01-31 02:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3434.6666666666665,47.24333333333334,69.47333333333334,100.0,1.07,63.4,0.0,62.0,0.0,100.0,2.0,85.0,45.0,261
2025-01-31 03:00:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3317.333333333333,47.333333333333336,69.51666666666667,100.0,1.0733333333333337,63.67,0.0,62.0,0.0,100.0,2.0,85.0,45.0,262
2025-01-31 03:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3493.6666666666665,48.2,69.60333333333334,100.0,1.05,63.76333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,263
2025-01-31 03:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3491.6666666666665,48.61666666666667,69.61,100.0,1.0566666666666666,63.95,0.0,62.0,0.0,100.0,2.0,85.0,45.0,264
2025-01-31 03:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3482.333333333333,48.74,69.64,100.0,1.0566666666666666,63.95333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,265
2025-01-31 04:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.333333333333,48.79333333333333,69.67333333333333,100.0,1.0466666666666666,63.93,0.0,62.0,0.0,100.0,2.0,85.0,45.0,266
2025-01-31 04:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3441.6666666666665,48.93666666666667,69.64,100.0,1.07,64.08333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,267
2025-01-31 04:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3512.0,48.47,69.73666666666666,100.0,1.0666666666666669,64.02333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,268
2025-01-31 04:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3425.333333333333,48.50666666666666,69.72,100.0,1.0733333333333337,64.05666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,269
2025-01-31 05:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3314.6666666666665,48.156666666666666,69.69666666666667,100.0,1.0733333333333337,63.873333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,270
2025-01-31 05:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.0,48.25333333333333,69.70666666666666,100.0,1.06,63.79666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,271
2025-01-31 05:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3358.0,48.18666666666667,69.65666666666668,100.0,1.086666666666667,63.95333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,272
2025-01-31 05:45:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3300.333333333333,48.22666666666667,69.67333333333333,100.0,1.0733333333333337,64.04666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,273
2025-01-31 06:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3241.6666666666665,48.43333333333334,69.72333333333334,100.0,1.096666666666667,64.05,0.0,62.0,0.0,100.0,2.0,85.0,45.0,274
2025-01-31 06:15:00,-0.0333333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3235.0,48.69333333333333,69.74333333333333,100.0,1.09,64.3,0.0,62.0,0.0,100.0,2.0,85.0,45.0,275
2025-01-31 06:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3151.6666666666665,49.196666666666665,69.71,100.0,1.096666666666667,64.60333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,276
2025-01-31 06:45:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3313.6666666666665,50.79,69.86333333333333,100.0,1.1,65.24666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,277
2025-01-31 07:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3377.6666666666665,50.81,69.85666666666667,100.0,1.07,65.10333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,278
2025-01-31 07:15:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3310.333333333333,52.046666666666674,69.91333333333334,100.0,1.08,65.66333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,279
2025-01-31 07:30:00,0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3385.0,52.28333333333333,69.96666666666667,100.0,1.07,65.68333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,280
2025-01-31 07:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3218.333333333333,52.17,70.01,100.0,1.096666666666667,65.81,0.0,62.0,0.0,100.0,2.0,85.0,45.0,281
2025-01-31 08:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3087.6666666666665,51.51666666666667,70.01666666666667,100.0,1.1366666666666665,65.66333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,282
2025-01-31 08:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3150.0,50.93666666666667,69.97333333333334,100.0,1.143333333333333,65.42333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,283
2025-01-31 08:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2932.6666666666665,51.373333333333335,69.99,100.0,1.19,65.62,0.0,62.0,0.0,100.0,2.0,85.0,45.0,284
2025-01-31 08:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2987.6666666666665,51.34,70.05333333333334,100.0,1.1766666666666663,65.57666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,285
2025-01-31 09:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3255.333333333333,51.01333333333333,69.98666666666666,100.0,1.153333333333333,65.36,0.0,62.0,0.0,100.0,2.0,85.0,45.0,286
2025-01-31 09:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3274.333333333333,50.78333333333333,69.95,100.0,1.1766666666666663,65.29333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,287
2025-01-31 09:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3192.333333333333,50.67,69.89666666666666,100.0,1.1566666666666665,65.17333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,288
2025-01-31 09:45:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3110.6666666666665,50.59,69.87,100.0,1.16,65.05666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,289
2025-01-31 10:00:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3197.333333333333,50.446666666666665,69.83333333333333,100.0,1.16,65.01333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,290
2025-01-31 10:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3129.333333333333,50.38666666666666,69.82333333333332,100.0,1.15,64.98666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,291
2025-01-31 10:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3385.0,50.20333333333334,69.79333333333334,100.0,1.1266666666666667,64.72333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,292
2025-01-31 10:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3511.6666666666665,50.303333333333335,69.71666666666667,100.0,1.1,64.83333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,293
2025-01-31 11:00:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3414.0,50.50333333333333,69.80666666666667,100.0,1.1033333333333335,64.87,0.0,62.0,0.0,100.0,2.0,85.0,45.0,294
2025-01-31 11:15:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3294.333333333333,50.32,69.81333333333333,100.0,1.12,64.81666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,295
2025-01-31 11:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3179.333333333333,50.15,69.78,100.0,1.1133333333333335,64.84666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0,296
2025-01-31 11:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3143.0,50.223333333333336,69.84666666666666,100.0,1.1233333333333333,64.86,0.0,62.0,0.0,100.0,2.0,85.0,45.0,297
2025-01-31 12:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3013.0,50.50666666666666,69.83666666666666,100.0,1.1366666666666665,65.03666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0,298
2025-01-31 12:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3305.333333333333,51.25333333333333,69.89666666666666,100.0,1.116666666666667,65.34333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,299
2025-01-31 12:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3430.0,52.66666666666666,69.95333333333333,100.0,1.11,65.82666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,300
2025-01-31 12:45:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.666666666666666,3466.333333333333,53.96333333333333,70.02333333333333,100.0,1.1033333333333335,66.33,0.0,62.0,0.0,100.0,2.0,85.0,45.0,301
2025-01-31 13:00:00,0.0333333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,76.0,3355.0,55.06,70.08,100.0,1.1166666666666667,66.73,0.0,62.0,0.0,100.0,2.0,85.0,45.0,302
2025-01-31 13:15:00,-0.02,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3607.0,56.29666666666666,69.58333333333333,100.0,1.0533333333333337,59.696666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,303
2025-01-31 13:30:00,-0.02,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3619.0,56.5,69.74,100.0,1.0533333333333337,63.91666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,304
2025-01-31 13:45:00,-0.0166666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3446.0,56.81333333333333,69.28666666666668,100.0,1.0566666666666666,62.23,0.0,62.0,0.0,100.0,2.0,85.0,45.0,305
2025-01-31 14:00:00,-0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3491.333333333333,57.53,69.56666666666666,100.0,1.09,59.32,0.0,62.0,0.0,100.0,2.0,85.0,45.0,306
2025-01-31 14:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3280.0,58.053333333333335,69.37666666666667,100.0,1.0633333333333337,64.14666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,307
2025-01-31 14:30:00,-0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3519.0,58.75333333333333,69.46333333333334,100.0,1.1266666666666667,58.583333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,308
2025-01-31 14:45:00,0.03,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3223.333333333333,59.39333333333334,69.06,100.0,1.153333333333333,58.35,0.0,62.0,0.0,100.0,2.0,85.0,45.0,309
2025-01-31 15:00:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3183.6666666666665,59.76666666666667,68.96666666666667,100.0,1.106666666666667,58.66666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,310
2025-01-31 15:15:00,-0.0333333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2963.333333333333,60.28666666666667,68.91000000000001,100.0,1.1333333333333333,58.79333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,311
2025-01-31 15:30:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3325.6666666666665,60.42,68.89,100.0,1.0733333333333337,58.78333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,312
2025-01-31 15:45:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3046.0,60.656666666666666,68.92333333333333,100.0,1.106666666666667,58.89666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,313
2025-01-31 16:00:00,0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2709.0,61.16333333333333,68.91666666666667,100.0,1.1866666666666663,59.19333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,314
2025-01-31 16:15:00,0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2748.0,61.29666666666666,68.89,100.0,1.1733333333333331,59.03666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,315
2025-01-31 16:30:00,0.0533333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2777.6666666666665,61.153333333333336,68.92333333333333,100.0,1.19,59.13333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,316
2025-01-31 16:45:00,0.03,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2420.333333333333,60.88,68.89333333333333,100.0,1.1900000000000002,58.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0,317
2025-01-31 17:00:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2774.0,60.67,68.82666666666667,100.0,1.1833333333333331,58.836666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,318
2025-01-31 17:15:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2872.0,60.57,68.81,100.0,1.153333333333333,58.973333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,319
2025-01-31 17:30:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3172.333333333333,60.53,68.78333333333333,100.0,1.1333333333333333,59.02333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,320
2025-01-31 17:45:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2520.333333333333,60.73666666666667,68.77666666666666,100.0,1.2,59.18333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,321
2025-01-31 18:00:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3060.333333333333,61.07333333333333,68.72333333333334,100.0,1.13,59.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,322
2025-01-31 18:15:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3289.0,61.696666666666665,68.71666666666665,100.0,1.12,59.6,0.0,62.0,0.0,100.0,2.0,85.0,45.0,323
2025-01-31 18:30:00,0.04,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2830.0,62.126666666666665,68.74333333333334,100.0,1.1866666666666663,59.84333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,324
2025-01-31 18:45:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2492.333333333333,62.43333333333334,68.69666666666667,100.0,1.2333333333333334,59.67,0.0,62.0,0.0,100.0,2.0,85.0,45.0,325
2025-01-31 19:00:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2866.333333333333,62.67,68.70666666666666,100.0,1.2133333333333332,59.81333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,326
2025-01-31 19:15:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2600.6666666666665,63.05666666666667,68.72,100.0,1.2233333333333334,59.873333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,327
2025-01-31 19:30:00,0.09,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2262.333333333333,63.10666666666666,68.76,100.0,1.28,59.88333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,328
2025-01-31 19:45:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2492.6666666666665,62.830000000000005,68.69666666666667,100.0,1.2766666666666666,59.66333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,329
2025-01-31 20:00:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2798.6666666666665,62.88,68.57333333333334,100.0,1.27,59.623333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,330
2025-01-31 20:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2443.6666666666665,62.696666666666665,68.62,100.0,1.3833333333333335,59.48,0.0,62.0,0.0,100.0,2.0,85.0,45.0,331
2025-01-31 20:30:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2647.0,62.41333333333333,68.67,100.0,1.3533333333333335,59.25,0.0,62.0,0.0,100.0,2.0,85.0,45.0,332
2025-01-31 20:45:00,-0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2549.6666666666665,62.083333333333336,68.63,100.0,1.3833333333333335,59.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0,333
2025-01-31 21:00:00,0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2531.333333333333,61.78333333333334,68.57333333333334,100.0,1.3866666666666667,58.85999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,334
2025-01-31 21:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2417.333333333333,61.86666666666667,68.58666666666666,100.0,1.41,58.99666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,335
2025-01-31 21:30:00,-0.03,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2559.333333333333,61.583333333333336,68.60333333333334,100.0,1.413333333333333,58.75,0.0,62.0,0.0,99.66666666666669,2.0,85.0,45.0,336
2025-01-31 21:45:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2438.333333333333,61.31666666666666,68.64,100.0,1.4366666666666663,58.78333333333333,0.0,62.0,0.0,99.66666666666669,2.0,85.0,45.0,337
2025-01-31 22:00:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2590.6666666666665,60.89333333333334,68.59333333333333,100.0,1.3999999999999997,58.56666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,338
2025-01-31 22:15:00,0.0233333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3196.6666666666665,59.59666666666667,68.52333333333333,100.0,1.3066666666666666,57.85666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,339
2025-01-31 22:30:00,-0.0066666666666666,0.05,8.333333333333334,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3155.6666666666665,59.39000000000001,68.90333333333332,100.0,1.3033333333333337,64.63,0.0,62.0,0.0,100.0,2.0,85.0,45.0,340
2025-01-31 22:45:00,-0.0133333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3253.6666666666665,58.833333333333336,68.66000000000001,100.0,1.25,59.82666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,341
2025-01-31 23:00:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3098.0,58.653333333333336,69.0,100.0,1.3033333333333337,63.38333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,342
2025-01-31 23:15:00,0.04,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2887.0,58.20333333333334,68.62666666666667,100.0,1.2833333333333334,60.64666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,343
2025-01-31 23:30:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2850.6666666666665,57.903333333333336,68.77,100.0,1.3166666666666669,60.57,0.0,62.0,0.0,100.0,2.0,85.0,45.0,344
2025-01-31 23:45:00,-0.0066666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3318.6666666666665,57.13666666666666,68.54333333333334,100.0,1.1933333333333334,61.95666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,345
2025-02-01 00:00:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3333.0,57.00333333333333,68.87333333333333,100.0,1.2533333333333332,58.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0,346
2025-02-01 00:15:00,-0.02,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3207.6666666666665,56.99,68.89999999999999,100.0,1.22,65.53666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0,347
2025-02-01 00:30:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3121.333333333333,56.45,68.66666666666667,100.0,1.2533333333333332,60.26,0.0,62.0,0.0,100.0,2.0,85.0,45.0,348
2025-02-01 00:45:00,-0.02,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3120.0,56.20666666666667,68.99333333333334,100.0,1.2733333333333334,61.70666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,349
2025-02-01 01:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3425.6666666666665,55.44,68.86666666666666,100.0,1.18,64.82,0.0,62.0,0.0,100.0,2.0,85.0,45.0,350
2025-02-01 01:15:00,-0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3416.333333333333,54.84333333333333,69.18666666666667,100.0,1.2333333333333334,63.06666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,351
2025-02-01 01:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3307.0,54.376666666666665,68.92,100.0,1.18,64.89,0.0,62.0,0.0,100.0,2.0,85.0,45.0,352
2025-02-01 01:45:00,-0.02,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3299.0,53.876666666666665,69.29,100.0,1.2,63.03333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,353
2025-02-01 02:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3366.333333333333,53.16333333333333,68.88333333333334,100.0,1.1133333333333333,62.98,0.0,62.0,0.0,100.0,2.0,85.0,45.0,354
2025-02-01 02:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3291.6666666666665,52.68666666666667,69.36666666666667,100.0,1.1666666666666667,65.60333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,355
2025-02-01 02:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3388.6666666666665,52.7,69.48333333333333,100.0,1.1766666666666663,65.66,0.0,62.0,0.0,100.0,2.0,85.0,45.0,356
2025-02-01 02:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3428.0,51.76333333333333,69.55333333333333,100.0,1.1466666666666665,65.33,0.0,62.0,0.0,100.0,2.0,85.0,45.0,357
2025-02-01 03:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3530.0,51.26,69.51666666666667,100.0,1.143333333333333,65.13333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,358
2025-02-01 03:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3536.333333333333,50.79,69.48333333333333,100.0,1.13,64.88333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,359
2025-02-01 03:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3553.0,50.39000000000001,69.49333333333334,100.0,1.12,64.75666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,360
2025-02-01 03:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3532.333333333333,49.78,69.47666666666667,100.0,1.12,64.43666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,361
2025-02-01 04:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3557.0,49.583333333333336,69.45,100.0,1.12,64.37333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,362
2025-02-01 04:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3569.0,49.31,69.43333333333334,100.0,1.1133333333333335,64.10666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,363
2025-02-01 04:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3532.333333333333,49.370000000000005,69.41333333333334,100.0,1.1033333333333335,64.23666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,364
2025-02-01 04:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3518.6666666666665,49.35,69.46333333333332,100.0,1.1,64.32000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,365
2025-02-01 05:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3448.333333333333,49.19,69.42333333333333,100.0,1.106666666666667,64.27666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,366
2025-02-01 05:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3509.333333333333,49.46666666666667,69.44333333333333,100.0,1.1033333333333335,64.29333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,367
2025-02-01 05:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3582.6666666666665,49.76333333333333,69.47666666666667,100.0,1.1033333333333335,64.27,0.0,62.0,0.0,100.0,2.0,85.0,45.0,368
2025-02-01 05:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3498.333333333333,49.59,69.41666666666667,100.0,1.0933333333333335,64.30333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,369
2025-02-01 06:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3653.3333333333335,49.72333333333333,69.40666666666667,100.0,1.12,63.97,0.0,62.0,0.0,100.0,2.0,85.0,45.0,370
2025-02-01 06:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3752.6666666666665,49.26666666666667,69.35000000000001,100.0,1.1033333333333335,63.833333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,371
2025-02-01 06:30:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3518.6666666666665,45.96333333333333,69.28666666666668,100.0,1.0533333333333337,62.60999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,372
2025-02-01 06:45:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3585.0,44.40333333333333,69.22333333333334,100.0,1.03,61.903333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,373
2025-02-01 07:00:00,0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3589.6666666666665,44.03666666666667,69.11,100.0,1.0366666666666668,61.74,0.0,62.0,0.0,100.0,2.0,85.0,45.0,374
2025-02-03 21:15:00,0.02,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3040.5,71.185,69.22,100.0,1.465,62.095,0.0,62.0,0.0,99.5,2.0,85.0,45.0,375
2025-02-03 21:30:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3196.333333333333,71.04666666666667,69.27333333333333,100.0,1.4733333333333334,62.09333333333333,0.0,62.0,0.0,99.33333333333331,2.0,85.0,45.0,376
2025-02-03 21:45:00,-0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3416.0,70.23666666666666,69.21,100.0,1.45,61.51,0.0,62.0,0.0,99.66666666666669,2.0,85.0,45.0,377
2025-02-03 22:00:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3300.0,69.42333333333333,69.05666666666667,100.0,1.4233333333333331,61.07,0.0,62.0,0.0,99.66666666666669,2.0,85.0,45.0,378
2025-02-03 22:15:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3364.0,69.33666666666666,68.99333333333334,100.0,1.4666666666666668,61.06666666666666,0.0,62.0,0.0,99.0,2.0,85.0,45.0,379
2025-02-03 22:30:00,0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3420.333333333333,68.79,68.86666666666666,100.0,1.4666666666666668,60.89000000000001,0.0,62.0,0.0,99.0,2.0,85.0,45.0,380
2025-02-03 22:45:00,-0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3363.6666666666665,68.78666666666668,68.81333333333333,100.0,1.4400000000000002,60.86666666666667,0.0,62.0,0.0,99.33333333333331,2.0,85.0,45.0,381
2025-02-03 23:00:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3410.0,68.68333333333334,68.73,100.0,1.39,60.82,0.0,62.0,0.0,100.0,2.0,85.0,45.0,382
2025-02-03 23:15:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3532.333333333333,68.5,68.71,100.0,1.336666666666667,60.78,0.0,62.0,0.0,100.0,2.0,85.0,45.0,383
2025-02-03 23:30:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3562.333333333333,68.37,68.68,100.0,1.2733333333333334,60.806666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,384
2025-02-03 23:45:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.333333333333336,3680.0,68.09666666666666,68.60666666666667,100.0,1.2066666666666668,60.74,0.0,62.0,0.0,100.0,2.0,85.0,45.0,385
2025-02-04 00:00:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,63.0,3721.0,67.84333333333335,68.60666666666667,100.0,1.1666666666666667,60.76,0.0,62.0,0.0,100.0,2.0,85.0,45.0,386
2025-02-04 00:15:00,-0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,71.33333333333333,3739.6666666666665,67.91,68.64666666666666,100.0,1.14,60.74666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,387
2025-02-04 00:30:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,73.0,3651.0,67.41666666666667,68.60666666666667,100.0,1.14,60.61333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,388
2025-02-04 00:45:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3673.0,66.81333333333333,68.61666666666666,100.0,1.12,60.38333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,389
2025-02-04 01:00:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3580.0,66.76,68.64666666666666,100.0,1.1266666666666667,60.38333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,390
2025-02-04 01:15:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.33333333333331,3600.6666666666665,66.73,68.63666666666667,100.0,1.0833333333333333,60.45333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,391
2025-02-04 01:30:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3525.6666666666665,66.7,68.64333333333333,100.0,1.0633333333333337,60.44333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,392
2025-02-04 01:45:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3566.6666666666665,66.84666666666668,68.64,100.0,1.06,60.56,0.0,62.0,0.0,100.0,2.0,85.0,45.0,393
2025-02-04 02:00:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.3333333333335,66.66000000000001,68.67666666666668,100.0,1.05,60.56,0.0,62.0,0.0,100.0,2.0,85.0,45.0,394
2025-02-04 02:15:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3561.6666666666665,66.54666666666667,68.71,100.0,1.0466666666666666,60.48333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,395
2025-02-04 02:30:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3714.3333333333335,66.2,68.68333333333334,100.0,1.05,60.44333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,396
2025-02-04 02:45:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.3333333333335,66.48333333333333,68.72333333333334,100.0,1.0433333333333332,60.47333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,397
2025-02-04 03:00:00,-0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3646.0,66.52,68.74666666666667,100.0,1.0566666666666666,60.50666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,398
2025-02-04 03:15:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3600.6666666666665,66.34,68.75333333333333,100.0,1.0433333333333332,60.46666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,399
2025-02-04 03:30:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.333333333333,66.22666666666667,68.75666666666666,100.0,1.0466666666666666,60.45333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,400
2025-02-04 03:45:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3596.0,65.80666666666666,68.70666666666666,100.0,1.05,60.41333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,401
2025-02-04 04:00:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.3333333333335,65.34,68.72333333333334,100.0,1.04,60.16666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,402
2025-02-04 04:15:00,0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3448.0,64.65666666666667,68.69333333333334,100.0,1.07,59.89333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,403
2025-02-04 04:30:00,-0.0166666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3612.3333333333335,63.91666666666666,68.65,100.0,1.07,59.63666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,404
2025-02-04 04:45:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.3333333333335,63.126666666666665,68.62333333333333,100.0,1.06,59.330000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,405
2025-02-04 05:00:00,-0.03,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3151.0,62.44,68.47666666666667,100.0,1.0933333333333335,59.25333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,406
