time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,record_index
2025-02-08 10:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3707.0,40.99,69.11,100.0,1.0266666666666666,60.48666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,812
2025-02-08 10:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3693.6666666666665,40.82666666666667,69.10000000000001,100.0,1.0,60.51666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,813
2025-02-08 11:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3684.6666666666665,41.22666666666667,69.12,100.0,0.9866666666666668,60.76666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,814
2025-02-08 11:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3739.3333333333335,41.26,69.12666666666667,100.0,0.97,60.63,0.0,62.0,0.0,100.0,2.0,85.0,45.0,815
2025-02-08 11:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3771.3333333333335,41.10666666666667,69.09,100.0,0.97,60.67,0.0,62.0,0.0,100.0,2.0,85.0,45.0,816
2025-02-08 11:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3727.6666666666665,40.97,69.12666666666667,100.0,0.9633333333333332,60.72666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,817
2025-02-08 12:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3771.6666666666665,40.9,69.12333333333333,100.0,0.9633333333333332,60.67666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,818
2025-02-08 12:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3720.6666666666665,41.22333333333333,69.11,100.0,0.9566666666666668,60.76,0.0,62.0,0.0,100.0,2.0,85.0,45.0,819
2025-02-08 12:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3673.0,41.336666666666666,69.13333333333334,100.0,0.9666666666666668,60.81333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,820
2025-02-08 12:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3755.6666666666665,41.403333333333336,69.15333333333334,100.0,0.9633333333333332,60.836666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,821
2025-02-08 13:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3723.0,41.43333333333334,69.11,100.0,0.96,60.82,0.0,62.0,0.0,100.0,2.0,85.0,45.0,822
2025-02-08 13:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3703.0,41.72,69.14,100.0,0.96,60.92333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,823
2025-02-08 13:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3710.0,41.873333333333335,69.20666666666666,100.0,0.96,61.09333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,824
2025-02-08 13:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3703.0,42.13999999999999,69.24,100.0,0.96,61.173333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0,825
2025-02-08 14:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3737.3333333333335,42.37,69.27666666666666,100.0,0.97,61.32666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,826
2025-02-08 14:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3712.3333333333335,42.51333333333333,69.30333333333333,100.0,0.9766666666666666,61.45666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,827
2025-02-08 14:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3710.0,42.873333333333335,69.35666666666667,100.0,0.9833333333333334,61.63666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,828
2025-02-08 14:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3648.3333333333335,43.083333333333336,69.42333333333333,100.0,0.9833333333333334,61.48,0.0,62.0,0.0,100.0,2.0,85.0,45.0,829
2025-02-08 15:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3580.0,43.24,69.37666666666667,100.0,0.98,61.75333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,830
2025-02-08 15:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3521.333333333333,43.86666666666667,69.44,100.0,1.0,61.99,0.0,62.0,0.0,100.0,2.0,85.0,45.0,831
2025-02-08 15:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3337.333333333333,44.303333333333335,69.45333333333333,100.0,0.9966666666666668,62.13,0.0,62.0,0.0,100.0,2.0,85.0,45.0,832
2025-02-08 15:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3539.0,44.65333333333333,69.46666666666665,100.0,0.9933333333333332,62.19,0.0,62.0,0.0,100.0,2.0,85.0,45.0,833
2025-02-08 16:00:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3564.333333333333,44.60999999999999,69.47333333333334,100.0,0.9933333333333332,62.32666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,834
2025-02-08 16:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3496.333333333333,45.07333333333333,69.50666666666667,100.0,1.0066666666666666,62.47666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,835
2025-02-08 16:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3423.333333333333,45.93666666666667,69.53333333333333,100.0,1.01,62.92,0.0,62.0,0.0,100.0,2.0,85.0,45.0,836
2025-02-08 16:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3491.333333333333,46.94,69.60666666666667,100.0,1.0066666666666666,63.330000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,837
2025-02-08 17:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3607.6666666666665,48.373333333333335,69.68333333333334,100.0,1.02,64.07666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,838
2025-02-08 17:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3503.0,49.88333333333333,69.80333333333333,100.0,1.0366666666666668,64.82000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,839
2025-02-08 17:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3473.0,51.27666666666667,69.90333333333332,100.0,1.06,65.45,0.0,62.0,0.0,100.0,2.0,85.0,45.0,840
2025-02-08 17:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3483.0,52.27333333333333,69.97333333333334,100.0,1.08,65.92666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,841
2025-02-08 18:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3411.333333333333,52.89666666666667,70.05333333333333,100.0,1.1033333333333335,66.20333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,842
2025-02-08 18:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3205.333333333333,53.63666666666666,70.05666666666667,100.0,1.1266666666666667,66.43,0.0,62.0,0.0,100.0,2.0,85.0,45.0,843
2025-02-08 18:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3362.333333333333,54.17666666666667,70.10000000000001,100.0,1.153333333333333,66.63,0.0,62.0,0.0,100.0,2.0,85.0,45.0,844
2025-02-08 18:45:00,-0.0066666666666666,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3308.333333333333,54.76666666666667,69.98333333333333,100.0,1.17,63.65,0.0,62.0,0.0,100.0,2.0,85.0,45.0,845
2025-02-08 19:00:00,0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3486.6666666666665,54.68,69.02666666666666,100.0,1.1366666666666665,56.57,0.0,62.0,0.0,100.0,2.0,85.0,45.0,846
2025-02-08 19:15:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3405.333333333333,55.24666666666667,68.72333333333334,100.0,1.1166666666666667,56.75,0.0,62.0,0.0,100.0,2.0,85.0,45.0,847
2025-02-08 19:30:00,-0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3428.0,56.48666666666667,68.64666666666666,100.0,1.1233333333333333,57.330000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,848
2025-02-08 19:45:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3249.0,58.01333333333333,68.65333333333334,100.0,1.14,58.09,0.0,62.0,0.0,100.0,2.0,85.0,45.0,849
2025-02-08 20:00:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3028.6666666666665,59.84333333333333,68.74333333333334,100.0,1.1766666666666663,59.05666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,850
2025-02-08 20:15:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3063.333333333333,60.99666666666667,68.85333333333334,100.0,1.1666666666666667,59.70333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,851
2025-02-08 20:30:00,-0.0066666666666666,0.05,33.333333333333336,1.3333333333333333,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2779.333333333333,62.03666666666667,68.95,100.0,1.2266666666666666,58.4,0.0,62.0,0.0,100.0,2.0,85.0,45.0,852
2025-02-08 20:45:00,-0.01,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2704.333333333333,62.74666666666667,68.58,100.0,1.1466666666666667,53.60333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,853
2025-02-08 21:00:00,0.0166666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,3609.6666666666665,62.00333333333333,68.16666666666667,100.0,0.9433333333333334,52.78666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,854
2025-02-08 21:15:00,-0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,2674.6666666666665,60.42666666666667,68.05,100.0,1.0266666666666666,52.333333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,855
2025-02-08 21:30:00,-0.0266666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3418.333333333333,62.88,68.02999999999999,100.0,0.85,53.25,0.0,62.0,0.0,100.0,2.0,85.0,45.0,856
2025-02-08 21:45:00,0.0,0.05,33.333333333333336,1.3333333333333333,1.0,3.0,75.0,52.0,58.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3561.6666666666665,63.39333333333334,68.03333333333333,100.0,0.8466666666666667,55.78333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,857
2025-02-08 22:00:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3473.333333333333,63.81,68.46666666666665,100.0,0.9433333333333334,59.04,0.0,62.0,0.0,100.0,2.0,85.0,45.0,858
2025-02-08 22:15:00,-0.0266666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3714.3333333333335,62.63666666666666,68.64666666666666,100.0,1.0,59.18666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,859
2025-02-08 22:30:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2980.333333333333,59.42,68.61,100.0,1.11,58.46666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,860
2025-02-08 22:45:00,-0.0166666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3037.6666666666665,58.65,68.59666666666668,100.0,1.1,58.406666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,861
2025-02-08 23:00:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2829.333333333333,58.18333333333334,68.58333333333333,100.0,1.163333333333333,58.38666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,862
2025-02-08 23:15:00,0.0333333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2600.333333333333,57.156666666666666,68.45333333333333,100.0,1.1966666666666663,58.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0,863
2025-02-08 23:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2710.6666666666665,56.086666666666666,68.55,100.0,1.1733333333333331,63.123333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,864
2025-02-08 23:45:00,-0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2921.0,55.37,69.10000000000001,100.0,1.18,65.54,0.0,62.0,0.0,100.0,2.0,85.0,45.0,865
2025-02-09 00:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3264.0,53.81666666666666,69.47333333333334,100.0,1.2066666666666668,65.59666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0,866
2025-02-09 00:15:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3421.0,53.23666666666667,69.56,100.0,1.3033333333333337,65.63333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,867
2025-02-09 00:30:00,0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3357.333333333333,52.2,69.61666666666667,100.0,1.2566666666666666,65.42666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,868
2025-02-09 00:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3255.333333333333,51.22666666666667,69.60333333333334,100.0,1.2366666666666666,65.25333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,869
2025-02-09 01:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3359.333333333333,50.336666666666666,69.58,100.0,1.24,64.93666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,870
2025-02-09 01:15:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3320.6666666666665,49.60666666666666,69.5,100.0,1.2233333333333334,64.52999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,871
2025-02-09 01:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3521.0,49.1,69.44666666666667,100.0,1.2333333333333334,64.11,0.0,62.0,0.0,100.0,2.0,85.0,45.0,872
2025-02-09 01:45:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3334.6666666666665,48.63666666666666,69.39999999999999,100.0,1.2366666666666666,63.85666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,873
2025-02-09 02:00:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333331,3743.6666666666665,48.053333333333335,69.30666666666667,100.0,1.2566666666666666,63.39333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,874
2025-02-09 02:15:00,-0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3668.6666666666665,47.28333333333333,69.25666666666666,100.0,1.2366666666666666,63.07,0.0,62.0,0.0,100.0,2.0,85.0,45.0,875
2025-02-09 02:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3707.3333333333335,46.13333333333333,69.17666666666666,100.0,1.2233333333333334,62.34,0.0,62.0,0.0,100.0,2.0,85.0,45.0,876
2025-02-09 02:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,4174.0,44.946666666666665,69.07333333333334,100.0,1.2266666666666666,61.373333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,877
2025-02-09 03:00:00,0.0333333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,4152.666666666667,43.62,68.99,100.0,1.2433333333333334,60.91,0.0,62.0,0.0,100.0,2.0,85.0,45.0,878
2025-02-09 03:15:00,-0.0333333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.66666666666669,4110.333333333333,43.11666666666667,68.93,100.0,1.1766666666666663,60.60333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,879
2025-02-09 03:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,96.66666666666669,3851.0,42.77333333333333,68.89999999999999,100.0,1.1233333333333333,60.53,0.0,62.0,0.0,100.0,2.0,85.0,45.0,880
2025-02-09 03:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,96.0,3793.6666666666665,42.65,68.91333333333334,100.0,1.0166666666666666,60.64000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,881
2025-02-09 04:00:00,0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,94.66666666666669,3875.3333333333335,42.54,68.90666666666668,100.0,0.97,60.41333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,882
2025-02-09 04:15:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,90.0,3844.6666666666665,42.44,68.87666666666667,100.0,0.9033333333333332,60.29666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,883
2025-02-09 04:30:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,83.66666666666667,3875.3333333333335,42.193333333333335,68.86666666666667,100.0,0.9266666666666667,60.086666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,884
2025-02-09 04:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3810.0,41.93666666666667,68.87,100.0,0.8766666666666666,60.28,0.0,62.0,0.0,100.0,2.0,85.0,45.0,885
2025-02-09 05:00:00,0.03,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,59.333333333333336,4063.3333333333335,41.336666666666666,68.81,100.0,0.9266666666666667,59.69,0.0,62.0,0.0,100.0,2.0,85.0,45.0,886
2025-02-09 05:15:00,-0.0366666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.0,3968.6666666666665,40.830000000000005,68.79666666666667,100.0,0.9033333333333332,59.43333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,887
2025-02-09 05:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.666666666666666,4087.3333333333335,40.37,68.77666666666667,100.0,0.9733333333333332,59.24333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,888
2025-02-09 05:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3899.3333333333335,40.16,68.75333333333333,100.0,0.9133333333333334,59.24666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,889
2025-02-09 06:00:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3725.6666666666665,40.11666666666667,68.74333333333334,100.0,0.91,59.39666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,890
2025-02-09 06:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3835.3333333333335,39.74666666666667,68.75,100.0,0.91,59.23666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,891
2025-02-09 06:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3885.6666666666665,39.35,68.71666666666667,100.0,0.9266666666666667,59.11666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,892
2025-02-09 06:45:00,0.03,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3920.3333333333335,39.07,68.73333333333333,100.0,0.8933333333333334,58.81666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,893
2025-02-09 07:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3787.3333333333335,39.16,68.74333333333334,100.0,0.85,58.79333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,894
2025-02-09 07:15:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3736.6666666666665,39.02333333333333,68.74666666666667,100.0,0.8533333333333334,59.19333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,895
2025-02-09 07:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3776.0,38.903333333333336,68.76666666666667,100.0,0.85,59.11000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,896
2025-02-09 07:45:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3744.0,39.03666666666667,68.79333333333334,100.0,0.8633333333333333,59.13666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,897
2025-02-09 08:00:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3826.6666666666665,39.09333333333333,68.77333333333333,100.0,0.8666666666666667,59.13333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,898
2025-02-09 08:15:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3814.6666666666665,39.13333333333333,68.79333333333334,100.0,0.8633333333333333,59.19,0.0,62.0,0.0,100.0,2.0,85.0,45.0,899
2025-02-09 08:30:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.6666666666665,39.17666666666667,68.78333333333333,100.0,0.8566666666666666,59.24,0.0,62.0,0.0,100.0,2.0,85.0,45.0,900
2025-02-09 08:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3748.3333333333335,39.10666666666667,68.8,100.0,0.8966666666666666,59.09,0.0,62.0,0.0,100.0,2.0,85.0,45.0,901
2025-02-09 09:00:00,-0.0366666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3851.3333333333335,38.93333333333333,68.76,100.0,0.94,58.99666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,902
2025-02-09 09:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3806.0,38.85333333333333,68.78333333333335,100.0,0.92,59.06666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,903
2025-02-09 09:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3780.3333333333335,38.78,68.78,100.0,0.92,59.25666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,904
2025-02-09 09:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3811.3333333333335,38.67666666666667,68.81,100.0,0.92,59.10333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,905
2025-02-09 10:00:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3592.0,38.56333333333333,68.85,100.0,0.8833333333333333,59.35333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,906
2025-02-09 10:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3673.6666666666665,38.57,68.82666666666667,100.0,0.9033333333333332,59.32666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,907
2025-02-09 10:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3589.333333333333,38.33,68.8,100.0,0.9033333333333332,59.27333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,908
2025-02-09 10:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3466.333333333333,38.01666666666667,68.79333333333334,100.0,0.8966666666666666,59.26333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,909
2025-02-09 11:00:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.0,37.79333333333333,68.83333333333333,100.0,0.92,59.17,0.0,62.0,0.0,100.0,2.0,85.0,45.0,910
2025-02-09 11:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3530.333333333333,37.77,68.88666666666667,100.0,0.9166666666666666,59.10999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,911
2025-02-09 11:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3595.6666666666665,37.303333333333335,68.88333333333334,100.0,0.9133333333333334,58.98,0.0,62.0,0.0,100.0,2.0,85.0,45.0,912
2025-02-09 11:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3527.6666666666665,37.39333333333334,68.87333333333333,100.0,0.8966666666666666,58.96666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,913
2025-02-09 12:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3466.333333333333,37.38333333333333,68.83,100.0,0.8566666666666666,58.95,0.0,62.0,0.0,100.0,2.0,85.0,45.0,914
2025-02-09 12:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3571.0,37.36333333333334,68.83999999999999,100.0,0.82,58.91666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,915
2025-02-09 12:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3525.6666666666665,37.223333333333336,68.84333333333333,100.0,0.84,58.906666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,916
2025-02-09 12:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3487.0,37.05,68.82666666666667,100.0,0.8666666666666667,58.85666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,917
2025-02-09 13:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3596.333333333333,37.14666666666667,68.85333333333334,100.0,0.87,58.74333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,918
2025-02-09 13:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3530.333333333333,37.03,68.87333333333333,100.0,0.87,58.803333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,919
2025-02-09 13:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.3333333333335,37.04333333333333,68.86333333333333,100.0,0.8866666666666667,58.86333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,920
2025-02-09 13:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.6666666666665,37.18666666666667,68.82333333333334,100.0,0.8866666666666667,58.96333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,921
2025-02-09 14:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3571.0,37.46,68.86666666666666,100.0,0.8966666666666666,59.086666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,922
2025-02-09 14:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3625.3333333333335,37.26333333333333,68.88333333333333,100.0,0.92,59.196666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,923
2025-02-09 14:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3553.0,37.696666666666665,68.95,100.0,0.92,59.30666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,924
2025-02-09 14:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3635.0,38.03,68.93333333333334,100.0,0.9333333333333332,59.48,0.0,62.0,0.0,100.0,2.0,85.0,45.0,925
2025-02-09 15:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3612.3333333333335,38.09666666666667,68.95666666666666,100.0,0.9266666666666667,59.45666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,926
2025-02-09 15:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.0,38.25,68.95666666666666,100.0,0.9233333333333332,59.583333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,927
2025-02-09 15:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3666.3333333333335,38.16,69.02666666666667,100.0,0.9,59.50666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,928
2025-02-09 15:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,38.583333333333336,69.0,100.0,0.92,59.696666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,929
2025-02-09 16:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3584.333333333333,39.516666666666666,69.03666666666668,100.0,0.94,60.13666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,930
2025-02-09 16:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3558.0,39.373333333333335,69.03666666666668,100.0,0.9633333333333332,60.21333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,931
2025-02-09 16:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.6666666666665,39.51666666666667,69.01333333333334,100.0,0.9666666666666668,60.24,0.0,62.0,0.0,100.0,2.0,85.0,45.0,932
2025-02-09 16:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.0,39.64333333333334,68.99,100.0,0.9866666666666668,60.21666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,933
2025-02-09 17:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3628.3333333333335,39.943333333333335,69.0,100.0,0.9833333333333334,60.373333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,934
2025-02-09 17:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3650.3333333333335,39.973333333333336,69.08666666666666,100.0,0.9833333333333334,60.406666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,935
2025-02-09 17:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3668.6666666666665,39.5,69.03,100.0,1.0,60.18666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,936
2025-02-09 17:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.0,39.63333333333333,69.04333333333334,100.0,1.01,60.28333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,937
2025-02-09 18:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3501.0,40.08,69.10333333333334,100.0,1.02,60.49333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,938
2025-02-09 18:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.0,40.61666666666667,69.14,100.0,1.0233333333333334,60.82333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,939
2025-02-09 18:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3566.6666666666665,40.556666666666665,69.08999999999999,100.0,1.0033333333333332,60.73,0.0,62.0,0.0,100.0,2.0,85.0,45.0,940
2025-02-09 18:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.6666666666665,40.39333333333334,69.11,100.0,1.0133333333333334,60.59666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,941
2025-02-09 19:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.6666666666665,40.4,69.07666666666667,100.0,1.0166666666666666,60.52333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,942
2025-02-09 19:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3625.6666666666665,40.28333333333333,69.07333333333334,100.0,1.0233333333333334,60.5,0.0,62.0,0.0,100.0,2.0,85.0,45.0,943
2025-02-09 19:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3755.3333333333335,40.336666666666666,69.06666666666666,100.0,1.02,60.25333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,944
2025-02-09 19:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3655.3333333333335,40.34333333333333,69.06333333333333,100.0,1.0033333333333332,60.41333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,945
2025-02-09 20:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.0,40.580000000000005,69.10000000000001,100.0,1.0233333333333334,60.580000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,946
2025-02-09 20:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3639.0,40.6,69.09666666666666,100.0,1.0266666666666666,60.66,0.0,62.0,0.0,100.0,2.0,85.0,45.0,947
2025-02-09 20:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3469.333333333333,40.8,69.13,100.0,1.0233333333333334,60.75666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,948
2025-02-09 20:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3577.333333333333,40.88333333333333,69.11333333333333,100.0,1.0266666666666666,60.7,0.0,62.0,0.0,100.0,2.0,85.0,45.0,949
2025-02-09 21:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3585.0,40.81666666666667,69.14999999999999,100.0,1.05,60.77333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,950
2025-02-09 21:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3564.6666666666665,40.656666666666666,69.07,100.0,1.0566666666666666,60.7,0.0,62.0,0.0,100.0,2.0,85.0,45.0,951
2025-02-09 21:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3521.0,40.403333333333336,69.05333333333334,100.0,1.05,60.50666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,952
2025-02-09 21:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.0,40.25333333333333,69.00333333333333,100.0,1.0533333333333337,60.46,0.0,62.0,0.0,100.0,2.0,85.0,45.0,953
2025-02-09 22:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3600.6666666666665,40.193333333333335,68.97,100.0,1.0466666666666666,60.40333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,954
2025-02-09 22:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3594.0,40.11333333333334,68.99666666666667,100.0,1.04,60.39333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,955
2025-02-09 22:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3608.0,39.88666666666666,68.99333333333334,100.0,1.0366666666666668,60.26333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,956
2025-02-09 22:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3516.0,39.76333333333333,69.01,100.0,1.0266666666666666,60.156666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,957
2025-02-09 23:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.3333333333335,39.583333333333336,68.95,100.0,1.0266666666666666,60.10999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,958
2025-02-09 23:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.6666666666665,39.43333333333334,68.96,100.0,1.0133333333333334,60.07,0.0,62.0,0.0,100.0,2.0,85.0,45.0,959
2025-02-09 23:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3685.0,39.46,68.94,100.0,1.0066666666666666,60.05,0.0,62.0,0.0,100.0,2.0,85.0,45.0,960
2025-02-09 23:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3594.333333333333,39.406666666666666,68.96333333333332,100.0,0.99,60.053333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,961
2025-02-10 00:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3554.6666666666665,39.4,68.94333333333333,100.0,0.99,59.99666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,962
2025-02-10 00:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3543.333333333333,39.32666666666666,68.99666666666667,100.0,0.9633333333333332,59.98,0.0,62.0,0.0,100.0,2.0,85.0,45.0,963
2025-02-10 00:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.6666666666665,39.266666666666666,69.0,100.0,0.9533333333333333,59.96666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,964
2025-02-10 00:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3541.0,39.13666666666666,68.96666666666665,100.0,0.97,59.88999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,965
2025-02-10 01:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3571.0,39.18,69.00333333333333,100.0,0.9666666666666668,59.946666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,966
2025-02-10 01:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.333333333333,39.04333333333333,69.03,100.0,0.9766666666666666,59.91666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,967
2025-02-10 01:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3527.6666666666665,39.03333333333333,69.00333333333333,100.0,0.9866666666666668,59.88,0.0,62.0,0.0,100.0,2.0,85.0,45.0,968
2025-02-10 01:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3507.333333333333,38.92333333333334,68.99,100.0,0.9933333333333332,59.82333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,969
2025-02-10 02:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3623.3333333333335,38.96666666666667,68.98333333333333,100.0,0.99,59.88,0.0,62.0,0.0,100.0,2.0,85.0,45.0,970
2025-02-10 02:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3650.3333333333335,38.803333333333335,68.98,100.0,1.0,59.86333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,971
2025-02-10 02:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.6666666666665,38.65,69.00666666666666,100.0,1.0,59.82666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,972
2025-02-10 02:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.3333333333335,38.4,68.97333333333334,100.0,1.0033333333333332,59.74666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,973
2025-02-10 03:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.0,38.16,68.95333333333333,100.0,1.0,59.56,0.0,62.0,0.0,100.0,2.0,85.0,45.0,974
2025-02-10 03:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3584.6666666666665,38.04,68.95333333333333,100.0,0.9966666666666668,59.5,0.0,62.0,0.0,100.0,2.0,85.0,45.0,975
2025-02-10 03:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3591.333333333333,37.73333333333333,68.90333333333334,100.0,1.0033333333333332,59.31999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,976
2025-02-10 03:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.3333333333335,37.57,68.88666666666667,100.0,0.99,59.23,0.0,62.0,0.0,100.0,2.0,85.0,45.0,977
2025-02-10 04:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,37.370000000000005,68.90333333333334,100.0,0.9966666666666668,59.20666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,978
2025-02-10 04:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3709.6666666666665,37.27,68.85000000000001,100.0,0.9866666666666668,59.19333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,979
2025-02-10 04:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3744.3333333333335,37.26,68.79333333333334,100.0,0.9866666666666668,59.06,0.0,62.0,0.0,100.0,2.0,85.0,45.0,980
2025-02-10 04:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3609.3333333333335,37.053333333333335,68.80333333333333,100.0,0.9766666666666666,58.97666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,981
2025-02-10 05:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3721.3333333333335,36.78,68.76,100.0,0.97,58.85,0.0,62.0,0.0,100.0,2.0,85.0,45.0,982
2025-02-10 05:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3648.3333333333335,36.50666666666667,68.75333333333333,100.0,0.9533333333333333,58.74666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,983
2025-02-10 05:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3812.3333333333335,36.446666666666665,68.72333333333333,100.0,0.9533333333333333,58.66333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,984
2025-02-10 05:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3685.3333333333335,35.99666666666667,68.75666666666666,100.0,0.8733333333333334,58.42,0.0,62.0,0.0,100.0,2.0,85.0,45.0,985
2025-02-10 06:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.333333333333,35.78333333333333,68.78,100.0,0.83,58.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,986
2025-02-10 06:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.3333333333335,35.68333333333334,68.84666666666666,100.0,0.8366666666666666,58.29333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,987
2025-02-10 06:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3646.6666666666665,35.31333333333333,68.92333333333333,100.0,0.85,58.22666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,988
2025-02-10 06:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3721.3333333333335,35.2,69.07666666666667,100.0,0.8566666666666666,58.080000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,989
2025-02-10 07:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3610.0,34.96666666666667,69.09333333333333,100.0,0.8866666666666667,58.07333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,990
2025-02-10 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3666.6666666666665,34.78666666666667,69.04333333333334,100.0,0.8833333333333333,58.07333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,991
2025-02-10 07:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3709.6666666666665,34.41,69.06333333333333,100.0,0.87,57.88666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,992
2025-02-10 07:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3671.6666666666665,33.98,69.05333333333334,100.0,0.8733333333333334,57.72666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,993
2025-02-10 08:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3653.0,33.92666666666667,69.04666666666667,100.0,0.88,57.71,0.0,62.0,0.0,100.0,2.0,85.0,45.0,994
2025-02-10 08:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3725.6666666666665,33.50666666666667,69.02333333333333,100.0,0.8766666666666666,57.60999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,995
2025-02-10 08:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3641.6666666666665,33.24333333333333,69.02333333333333,100.0,0.8633333333333333,57.52333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,996
2025-02-10 08:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3722.6666666666665,33.04333333333333,69.06666666666666,100.0,0.86,57.446666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,997
2025-02-10 09:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3859.0,32.98,69.06666666666666,100.0,0.8566666666666666,57.35666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,998
2025-02-10 09:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3678.3333333333335,32.74,69.12,100.0,0.8566666666666666,57.31666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,999
2025-02-10 09:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.3333333333335,32.75,69.13000000000001,100.0,0.86,57.36000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1000
2025-02-10 09:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.3333333333335,32.669999999999995,69.17666666666666,100.0,0.8533333333333334,57.39666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1001
2025-02-10 10:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.6666666666665,32.373333333333335,69.2,100.0,0.8466666666666667,57.28333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1002
2025-02-10 10:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3691.6666666666665,32.10333333333333,69.16333333333334,100.0,0.8233333333333333,57.11000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1003
2025-02-10 10:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.6666666666665,31.99666666666667,69.20333333333333,100.0,0.8433333333333333,57.04333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1004
2025-02-10 10:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3721.0,31.76,69.19333333333333,100.0,0.85,56.97333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1005
2025-02-10 11:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3789.0,31.62,69.18333333333334,100.0,0.84,56.93333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1006
2025-02-10 11:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3684.3333333333335,31.26,69.18666666666667,100.0,0.7733333333333334,56.73,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1007
2025-02-10 11:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.0,31.12,69.18333333333334,100.0,0.7799999999999999,56.73,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1008
2025-02-10 11:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3782.3333333333335,31.01,69.20333333333333,100.0,0.8066666666666666,56.76333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1009
2025-02-10 12:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3693.6666666666665,31.066666666666663,69.16333333333334,100.0,0.8133333333333334,56.71666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1010
2025-02-10 12:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3771.3333333333335,30.69666666666667,69.16333333333334,100.0,0.8166666666666668,56.61333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1011
2025-02-10 12:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3750.6666666666665,30.69333333333333,69.11333333333333,100.0,0.82,56.63666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1012
2025-02-10 12:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3741.0,30.69666666666667,69.02,100.0,0.83,56.63333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1013
2025-02-10 13:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3787.3333333333335,30.76,68.95333333333333,100.0,0.8266666666666667,56.65333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1014
2025-02-10 13:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3803.0,30.98333333333333,68.99,100.0,0.8333333333333334,56.79333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1015
2025-02-10 13:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3610.3333333333335,31.266666666666666,69.05666666666667,100.0,0.8466666666666667,57.07,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1016
2025-02-10 13:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3651.0,31.5,69.05666666666667,100.0,0.8633333333333333,57.25,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1017
