time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,record_index
2025-02-12 17:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.0,39.25,69.79,100.0,0.84,60.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1223
2025-02-12 17:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.6666666666665,39.21,69.77999999999999,100.0,0.7866666666666667,60.2,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1224
2025-02-12 17:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3641.6666666666665,39.50666666666667,69.78666666666668,100.0,0.8099999999999999,60.25,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1225
2025-02-12 18:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3625.3333333333335,39.7,69.68333333333334,100.0,0.79,60.35,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1226
2025-02-12 18:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3703.0,39.903333333333336,69.57666666666667,100.0,0.8766666666666666,60.47666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1227
2025-02-12 18:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3741.3333333333335,39.763333333333335,69.72666666666667,100.0,0.9433333333333334,60.47333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1228
2025-02-12 18:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.3333333333335,39.876666666666665,69.76,100.0,0.9666666666666668,60.623333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1229
2025-02-12 19:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3659.6666666666665,40.28,69.69666666666667,100.0,0.9666666666666668,60.69333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1230
2025-02-12 19:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3741.6666666666665,40.78,69.69,100.0,0.9933333333333332,61.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1231
2025-02-12 19:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3755.3333333333335,40.803333333333335,69.74,100.0,1.02,60.99,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1232
2025-02-12 19:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.0,41.056666666666665,69.7,100.0,1.0133333333333334,61.14000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1233
2025-02-12 20:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.6666666666665,41.66333333333333,69.74666666666667,100.0,1.0166666666666666,61.32333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1234
2025-02-12 20:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.6666666666665,41.656666666666666,69.75333333333333,100.0,1.0266666666666666,61.29333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1235
2025-02-12 20:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3685.0,41.66333333333333,69.78333333333335,100.0,1.0166666666666666,61.31666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1236
2025-02-12 20:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3701.0,41.626666666666665,69.76333333333334,100.0,1.0266666666666666,61.20666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1237
2025-02-12 21:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3741.6666666666665,41.623333333333335,69.78666666666668,100.0,1.0266666666666666,61.16666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1238
2025-02-12 21:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3714.6666666666665,41.68666666666667,69.71333333333332,100.0,1.03,61.25666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1239
2025-02-12 21:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3673.6666666666665,42.04,69.69,100.0,1.02,61.36666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1240
2025-02-12 21:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3624.0,42.29,69.72333333333334,100.0,1.0233333333333334,61.42,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1241
2025-02-12 22:00:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3694.3333333333335,42.68333333333334,69.65333333333332,100.0,1.0066666666666666,61.48333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1242
2025-02-12 22:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3610.0,42.92,69.71333333333332,100.0,1.01,61.63666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1243
2025-02-12 22:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3712.3333333333335,42.82666666666668,69.74333333333334,100.0,0.9933333333333332,61.60666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1244
2025-02-12 22:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3584.333333333333,43.12,69.74000000000001,100.0,1.0033333333333332,61.77666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1245
2025-02-12 23:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3675.6666666666665,43.52666666666666,69.75,100.0,0.99,61.94333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1246
2025-02-12 23:15:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3653.0,43.23666666666667,69.77333333333333,100.0,0.98,61.79,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1247
2025-02-12 23:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3796.0,42.89000000000001,69.77666666666666,100.0,0.9733333333333332,61.64333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1248
2025-02-12 23:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3692.0,42.86666666666667,69.68,100.0,0.98,61.870000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1249
2025-02-13 00:00:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3773.3333333333335,42.99,69.71333333333332,100.0,0.9766666666666666,61.673333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1250
2025-02-13 00:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3829.3333333333335,42.77,69.74666666666667,100.0,0.9566666666666668,61.67333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1251
2025-02-13 00:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3809.3333333333335,43.06333333333333,69.74333333333333,100.0,0.9666666666666668,61.81333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1252
2025-02-13 00:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3824.6666666666665,43.04666666666666,69.64999999999999,100.0,0.94,61.9,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1253
2025-02-13 01:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3872.6666666666665,43.2,69.77,100.0,0.9333333333333332,61.85999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1254
2025-02-13 01:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3977.6666666666665,43.19333333333333,69.84,100.0,0.9233333333333332,61.95333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1255
2025-02-13 01:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3879.3333333333335,43.21333333333333,69.91333333333334,100.0,0.8933333333333334,61.97,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1256
2025-02-13 01:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3837.3333333333335,43.39000000000001,69.93333333333334,100.0,0.91,62.06,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1257
2025-02-13 02:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3908.6666666666665,43.41666666666666,69.94666666666667,100.0,0.8866666666666667,61.92333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1258
2025-02-13 02:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3873.0,43.66666666666666,69.98,100.0,0.87,62.080000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1259
2025-02-13 02:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3864.0,44.00333333333333,70.02,100.0,0.8766666666666666,62.20666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1260
2025-02-13 02:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3871.6666666666665,44.43333333333334,70.0,100.0,0.8866666666666667,62.35666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1261
2025-02-13 03:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3980.0,44.31666666666666,70.03333333333335,100.0,0.88,62.330000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1262
2025-02-13 03:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3860.0,43.35666666666666,69.99666666666667,100.0,0.9033333333333332,61.98,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1263
2025-02-13 03:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3809.3333333333335,42.78666666666667,69.95666666666666,100.0,0.89,61.73666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1264
2025-02-13 03:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3927.6666666666665,42.89000000000001,69.94,100.0,0.8966666666666666,61.64666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1265
2025-02-13 04:00:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3926.0,42.696666666666665,69.91,100.0,0.8733333333333334,61.56,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1266
2025-02-13 04:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3845.6666666666665,42.47,69.93,100.0,0.8766666666666666,61.60666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1267
2025-02-13 04:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3778.0,42.236666666666665,69.85666666666667,100.0,0.88,61.49666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1268
2025-02-13 04:45:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3821.3333333333335,41.88,69.93666666666667,100.0,0.8866666666666667,61.32,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1269
2025-02-13 05:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3808.3333333333335,41.22,69.88333333333333,100.0,0.8733333333333334,61.03666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1270
2025-02-13 05:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3933.3333333333335,40.93333333333333,69.87,100.0,0.8533333333333334,60.973333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1271
2025-02-13 05:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3846.3333333333335,40.86666666666667,69.83666666666666,100.0,0.8233333333333333,60.6,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1272
2025-02-13 05:45:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3993.6666666666665,40.32333333333333,69.82333333333334,100.0,0.7733333333333334,60.23333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1273
2025-02-13 06:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3802.6666666666665,40.27,69.75,100.0,0.7033333333333333,60.36333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1274
2025-02-13 06:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3819.0,40.36333333333334,69.81666666666666,100.0,0.6566666666666667,60.47666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1275
2025-02-13 06:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3768.6666666666665,40.20333333333333,69.79,100.0,0.7066666666666667,60.27666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1276
2025-02-13 06:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3789.6666666666665,39.98333333333333,69.77,100.0,0.7466666666666667,60.36333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1277
2025-02-13 07:00:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3914.0,39.79,69.79666666666667,100.0,0.7600000000000001,60.19,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1278
2025-02-13 07:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3929.6666666666665,39.77666666666667,69.79333333333334,100.0,0.79,60.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1279
2025-02-13 07:30:00,-0.04,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3964.6666666666665,39.64,69.82,100.0,0.8033333333333333,59.91,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1280
2025-02-13 07:45:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3961.0,39.17333333333334,69.74666666666667,100.0,0.8333333333333334,59.66333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1281
2025-02-13 08:00:00,0.0466666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3924.6666666666665,38.71333333333334,69.64,100.0,0.7966666666666665,59.17,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1282
2025-02-13 08:15:00,-0.0566666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3895.6666666666665,38.196666666666665,69.62333333333333,100.0,0.7333333333333334,58.72,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1283
2025-02-13 08:30:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3840.0,38.11,69.72666666666667,100.0,0.68,59.14333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1284
2025-02-13 08:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3865.3333333333335,37.98,69.79333333333334,100.0,0.6866666666666666,59.15,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1285
2025-02-13 09:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3803.6666666666665,37.806666666666665,69.82,100.0,0.69,59.04333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1286
2025-02-13 09:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3796.3333333333335,37.623333333333335,69.79666666666667,100.0,0.7200000000000001,59.18,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1287
2025-02-13 09:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3664.3333333333335,37.74333333333333,69.83666666666666,100.0,0.7066666666666667,59.48666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1288
2025-02-13 09:45:00,0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3817.0,37.24333333333333,69.8,100.0,0.75,59.09,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1289
2025-02-13 10:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3910.3333333333335,36.61333333333334,69.72333333333334,100.0,0.7333333333333334,58.370000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1290
2025-02-13 10:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3764.6666666666665,36.156666666666666,69.78666666666668,100.0,0.7433333333333333,58.44,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1291
2025-02-13 10:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3755.0,36.306666666666665,69.82333333333334,100.0,0.7266666666666666,58.77666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1292
2025-02-13 10:45:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.333333333333334,3621.3333333333335,36.27666666666666,69.85000000000001,100.0,0.7833333333333333,59.19,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1293
2025-02-13 11:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,56.0,3748.3333333333335,35.93,69.80333333333334,100.0,0.77,58.953333333333326,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1294
2025-02-13 11:15:00,-0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3666.6666666666665,35.47333333333333,69.81333333333333,100.0,0.7766666666666667,58.86333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1295
2025-02-13 11:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3662.3333333333335,35.21,69.83,100.0,0.7633333333333333,58.71333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1296
2025-02-13 11:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3671.3333333333335,34.92,69.84666666666668,100.0,0.67,58.32333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1297
2025-02-13 12:00:00,0.0366666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3673.0,34.56666666666667,69.78666666666668,100.0,0.7066666666666667,58.3,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1298
2025-02-13 12:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3695.6666666666665,34.22,69.77333333333333,100.0,0.6933333333333334,58.11000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1299
2025-02-13 12:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3582.333333333333,34.21,69.76666666666667,100.0,0.73,58.41,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1300
2025-02-13 12:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3564.0,34.09,69.72,100.0,0.7333333333333334,58.21333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1301
2025-02-13 13:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3650.6666666666665,34.026666666666664,69.65666666666667,100.0,0.7666666666666666,58.14000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1302
2025-02-13 13:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3714.6666666666665,34.0,69.55333333333333,100.0,0.77,58.06666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1303
2025-02-13 13:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666669,3510.0,34.23,69.48,100.0,0.7566666666666667,58.2,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1304
2025-02-13 13:45:00,0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333331,3573.6666666666665,34.09,69.47666666666667,100.0,0.7799999999999999,58.04333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1305
2025-02-13 14:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3818.6666666666665,33.93,69.56,100.0,0.7833333333333333,57.72333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1306
2025-02-13 14:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,86.33333333333333,3602.333333333333,33.88,69.55,100.0,0.7600000000000001,58.11333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1307
2025-02-13 14:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,41.333333333333336,3619.0,33.696666666666665,69.44333333333333,100.0,0.79,58.03666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1308
2025-02-13 14:45:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3583.0,33.373333333333335,69.44333333333333,100.0,0.7766666666666667,57.76333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1309
2025-02-13 15:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.333333333333,33.276666666666664,69.54666666666667,100.0,0.7866666666666667,57.78333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1310
2025-02-13 15:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3678.0,33.126666666666665,69.62333333333333,100.0,0.7600000000000001,57.78333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1311
2025-02-13 15:30:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3464.333333333333,32.843333333333334,69.58,100.0,0.8233333333333334,57.906666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1312
2025-02-13 15:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3627.6666666666665,32.69,69.54666666666667,100.0,0.8433333333333333,57.63333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1313
2025-02-13 16:00:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3739.3333333333335,32.26333333333333,69.52333333333333,100.0,0.8066666666666666,57.35,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1314
2025-02-13 16:15:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3584.6666666666665,32.193333333333335,69.53333333333333,100.0,0.8166666666666668,57.46666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1315
2025-02-13 16:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3503.0,32.16,69.47000000000001,100.0,0.7766666666666667,57.11666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1316
2025-02-13 16:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.6666666666665,31.94333333333333,69.51333333333334,100.0,0.7466666666666667,56.77333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1317
2025-02-13 17:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3790.0,31.626666666666665,69.42333333333333,100.0,0.77,56.59,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1318
2025-02-13 17:15:00,-0.0333333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3691.6666666666665,31.723333333333333,69.44666666666666,100.0,0.79,56.78666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1319
2025-02-13 17:30:00,0.03,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3512.0,31.636666666666667,69.41,100.0,0.82,57.26666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1320
2025-02-13 17:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.3333333333335,31.113333333333333,69.44666666666666,100.0,0.7999999999999999,56.88,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1321
2025-02-13 18:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3552.333333333333,30.92,69.44666666666666,100.0,0.8266666666666667,57.04333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1322
2025-02-13 18:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3507.0,30.82333333333333,69.35333333333334,100.0,0.8333333333333334,57.03666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1323
2025-02-13 18:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.3333333333335,30.9,69.37,100.0,0.7766666666666667,56.76,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1324
2025-02-13 18:45:00,-0.04,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3455.0,30.91,69.42,100.0,0.7200000000000001,56.82,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1325
2025-02-13 19:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3500.6666666666665,30.75333333333333,69.38333333333333,100.0,0.7366666666666667,56.70333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1326
2025-02-13 19:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3530.333333333333,30.826666666666664,69.37333333333333,100.0,0.7399999999999999,56.72666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1327
2025-02-13 19:30:00,-0.0433333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3507.333333333333,30.863333333333333,69.39,100.0,0.7666666666666666,56.68000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1328
2025-02-13 19:45:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3525.333333333333,30.666666666666668,69.39333333333333,100.0,0.7733333333333334,56.72,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1329
2025-02-13 20:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3464.6666666666665,31.26333333333333,69.45333333333333,100.0,0.7833333333333333,56.98,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1330
2025-02-13 20:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3477.6666666666665,31.64,69.40666666666668,100.0,0.7766666666666667,57.13333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1331
2025-02-13 20:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.0,31.613333333333333,69.40333333333334,100.0,0.8066666666666666,56.91666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1332
2025-02-13 20:45:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.333333333333,31.813333333333333,69.46333333333332,100.0,0.8000000000000002,57.053333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1333
2025-02-13 21:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.0,31.843333333333334,69.48333333333333,100.0,0.7933333333333333,57.153333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1334
2025-02-13 21:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3736.6666666666665,32.02333333333333,69.58,100.0,0.82,57.17,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1335
2025-02-13 21:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3886.6666666666665,32.163333333333334,69.52,100.0,0.8233333333333333,57.10333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1336
2025-02-13 21:45:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3814.6666666666665,32.10666666666666,69.54333333333334,100.0,0.8000000000000002,57.05,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1337
2025-02-13 22:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3831.3333333333335,32.10666666666666,69.53000000000002,100.0,0.7966666666666667,57.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1338
2025-02-13 22:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3666.6666666666665,32.43,69.46666666666665,100.0,0.83,57.41666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1339
2025-02-13 22:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3746.0,32.336666666666666,69.45,100.0,0.8133333333333334,57.24333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1340
2025-02-13 22:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3675.3333333333335,32.196666666666665,69.46,100.0,0.83,57.14333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1341
2025-02-13 23:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3816.6666666666665,31.86,69.42,100.0,0.83,57.07666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1342
2025-02-13 23:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.6666666666665,31.74,69.40666666666667,100.0,0.8366666666666666,56.77,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1343
2025-02-13 23:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3736.3333333333335,31.17,69.32333333333334,100.0,0.8166666666666668,56.4,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1344
2025-02-13 23:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.333333333333,30.863333333333333,69.10666666666667,100.0,0.7666666666666666,56.39333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1345
2025-02-14 00:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3708.6666666666665,30.81,69.07666666666667,100.0,0.7466666666666667,56.13333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1346
2025-02-14 00:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3741.6666666666665,30.496666666666663,69.11666666666667,100.0,0.7399999999999999,56.06,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1347
2025-02-14 00:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3796.6666666666665,30.176666666666662,69.11,100.0,0.77,56.01,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1348
2025-02-14 00:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3833.0,29.906666666666663,68.94,100.0,0.7666666666666666,55.946666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1349
2025-02-14 01:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3963.0,29.57,68.99333333333334,100.0,0.7766666666666667,55.57666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1350
2025-02-14 01:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3940.3333333333335,29.376666666666665,69.06,100.0,0.7766666666666667,55.45,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1351
2025-02-14 01:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3996.6666666666665,29.21333333333333,69.06,100.0,0.7666666666666666,55.39666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1352
2025-02-14 01:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3952.3333333333335,28.863333333333333,69.07666666666667,100.0,0.7633333333333333,55.31,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1353
2025-02-14 02:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3972.3333333333335,28.52,69.02666666666667,100.0,0.7333333333333334,55.14000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1354
2025-02-14 02:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3934.6666666666665,28.383333333333336,69.03,100.0,0.71,55.05,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1355
2025-02-14 02:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3855.0,28.176666666666662,69.0,100.0,0.6999999999999998,55.123333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1356
2025-02-14 02:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3884.6666666666665,28.14,69.01333333333334,100.0,0.7033333333333333,54.95,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1357
2025-02-14 03:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4021.3333333333335,27.94333333333333,69.16000000000001,100.0,0.6999999999999998,54.9,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1358
2025-02-14 03:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3908.3333333333335,27.53,69.22666666666667,100.0,0.7066666666666667,54.76333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1359
2025-02-14 03:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3991.0,27.5,69.23,100.0,0.7366666666666667,54.88,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1360
2025-02-14 03:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3910.0,27.27,69.14333333333333,100.0,0.7466666666666667,54.77666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1361
2025-02-14 04:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3970.6666666666665,27.24333333333333,69.18333333333334,100.0,0.75,54.61333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1362
2025-02-14 04:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3956.3333333333335,27.136666666666667,69.15666666666667,100.0,0.7366666666666667,54.653333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1363
2025-02-14 04:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3989.0,26.97,69.13666666666667,100.0,0.7266666666666666,54.623333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1364
2025-02-14 04:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3893.0,27.0,69.11666666666666,100.0,0.7166666666666667,54.626666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1365
2025-02-14 05:00:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3927.0,26.766666666666666,69.04,100.0,0.73,54.50666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1366
2025-02-14 05:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3881.3333333333335,26.8,68.95,100.0,0.7366666666666667,54.373333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1367
2025-02-14 05:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3913.0,26.52333333333333,68.93666666666667,100.0,0.7533333333333333,54.38,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1368
2025-02-14 05:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3952.3333333333335,26.493333333333336,68.94666666666667,100.0,0.75,54.10666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1369
2025-02-14 06:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3957.3333333333335,26.523333333333337,68.88,100.0,0.7533333333333333,54.2,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1370
2025-02-14 06:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3974.3333333333335,26.35666666666667,68.86666666666666,100.0,0.7633333333333333,54.07666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1371
2025-02-14 06:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4028.3333333333335,25.89333333333333,68.90333333333332,100.0,0.7666666666666666,53.99,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1372
2025-02-14 06:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3979.6666666666665,25.2,68.86,100.0,0.7466666666666667,53.73,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1373
2025-02-14 07:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3875.3333333333335,24.64333333333333,68.82000000000001,100.0,0.7433333333333333,53.553333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1374
2025-02-14 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3985.3333333333335,24.58,68.82333333333334,100.0,0.7166666666666667,53.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1375
2025-02-14 07:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4019.3333333333335,24.44333333333333,68.78,100.0,0.7233333333333333,53.16,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1376
2025-02-14 07:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3976.0,24.886666666666667,68.78666666666668,100.0,0.7399999999999999,53.4,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1377
2025-02-14 08:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3996.0,24.61,68.73666666666666,100.0,0.7433333333333333,53.32,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1378
2025-02-14 08:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4013.0,24.48333333333333,68.70333333333333,100.0,0.75,53.24666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1379
2025-02-14 08:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4059.6666666666665,24.343333333333334,68.67666666666666,100.0,0.75,53.156666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1380
2025-02-14 08:45:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3966.3333333333335,24.21,68.63,100.0,0.7200000000000001,52.93666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1381
2025-02-14 09:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4073.0,24.01,68.63,100.0,0.7133333333333333,52.81999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1382
2025-02-14 09:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3955.6666666666665,23.563333333333333,68.60000000000001,100.0,0.71,52.75666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1383
2025-02-14 09:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3954.6666666666665,23.523333333333337,68.58666666666666,100.0,0.5866666666666667,52.53666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1384
2025-02-14 09:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4004.0,23.76333333333333,68.55666666666667,100.0,0.6733333333333333,52.66666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1385
2025-02-14 10:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4002.3333333333335,23.08666666666667,68.53,100.0,0.71,52.45333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1386
2025-02-14 10:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3998.3333333333335,23.113333333333333,68.49666666666667,100.0,0.7266666666666666,52.42666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1387
2025-02-14 10:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3966.6666666666665,22.91,68.46,100.0,0.6766666666666667,52.36000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1388
2025-02-14 10:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3996.6666666666665,22.65,68.38333333333334,100.0,0.6733333333333333,52.20333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1389
2025-02-14 11:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3942.6666666666665,22.626666666666665,68.35000000000001,100.0,0.7133333333333333,52.336666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1390
2025-02-14 11:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4045.3333333333335,22.38,68.28333333333333,100.0,0.73,52.16666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1391
2025-02-14 11:30:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3950.0,22.45,68.23333333333333,100.0,0.7433333333333333,52.21666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1392
2025-02-14 11:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4050.3333333333335,22.21333333333333,68.22666666666667,100.0,0.7266666666666666,51.99,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1393
2025-02-14 12:00:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3970.3333333333335,22.05333333333333,68.15666666666668,100.0,0.7166666666666667,51.93666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1394
2025-02-14 12:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4034.0,22.106666666666666,68.17,100.0,0.7366666666666667,51.973333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1395
2025-02-14 12:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3991.0,22.25333333333333,68.15666666666667,100.0,0.79,52.080000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1396
2025-02-14 12:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3973.6666666666665,22.27333333333333,68.17333333333333,100.0,0.7799999999999999,52.1,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1397
2025-02-14 13:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3619.3333333333335,22.406666666666663,68.12666666666667,100.0,0.7233333333333333,52.28,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1398
2025-02-14 13:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3792.6666666666665,23.026666666666667,68.12,100.0,0.7666666666666666,52.85,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1399
2025-02-14 13:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3618.6666666666665,23.73333333333333,68.13333333333334,100.0,0.7966666666666667,53.24,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1400
2025-02-14 13:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3794.6666666666665,24.89,68.13333333333334,100.0,0.7799999999999999,53.583333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1401
2025-02-14 14:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3826.6666666666665,25.28333333333333,68.29666666666667,100.0,0.7233333333333333,53.71333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1402
2025-02-14 14:15:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3655.0,25.816666666666663,68.38,100.0,0.7633333333333333,54.03666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1403
2025-02-14 14:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.3333333333335,26.656666666666663,68.49,100.0,0.8033333333333333,54.88666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1404
2025-02-14 14:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.3333333333335,27.366666666666664,68.53666666666668,100.0,0.84,55.11666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1405
2025-02-14 15:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3618.6666666666665,28.51,68.58999999999999,100.0,0.8866666666666667,55.333333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1406
2025-02-14 15:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,28.413333333333338,68.71,100.0,0.88,55.556666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1407
2025-02-14 15:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3671.3333333333335,29.126666666666665,68.89333333333333,100.0,0.8166666666666668,55.946666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1408
2025-02-14 15:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,29.856666666666666,68.97666666666667,100.0,0.8166666666666668,56.55666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1409
2025-02-14 16:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3735.0,30.546666666666667,69.03666666666668,100.0,0.82,56.78,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1410
2025-02-14 16:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3641.6666666666665,31.65,69.24333333333334,100.0,0.8233333333333333,57.20666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1411
2025-02-14 16:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3742.0,31.686666666666667,69.39999999999999,100.0,0.8333333333333334,57.46333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1412
2025-02-14 16:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3759.6666666666665,32.75,69.51,100.0,0.8166666666666668,58.02,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1413
2025-02-14 17:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3741.3333333333335,33.63,69.63666666666667,100.0,0.7933333333333333,58.43,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1414
2025-02-14 17:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3755.3333333333335,33.629999999999995,69.68333333333334,100.0,0.7933333333333333,58.54333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1415
2025-02-14 17:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3593.6666666666665,35.17333333333334,69.76,100.0,0.7999999999999999,59.45,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1416
2025-02-14 17:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.0,36.17333333333333,69.69333333333334,100.0,0.8233333333333333,59.53333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1417
2025-02-14 18:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.0,36.806666666666665,69.55666666666667,100.0,0.8566666666666666,59.92,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1418
2025-02-14 18:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3562.333333333333,37.85,69.44333333333333,100.0,0.8766666666666666,60.36666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1419
2025-02-14 18:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3564.0,37.88,69.57,100.0,0.8933333333333334,60.303333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1420
2025-02-14 18:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3513.6666666666665,38.68666666666667,69.65666666666668,100.0,0.9366666666666666,60.77333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1421
2025-02-14 19:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3648.0,39.28333333333333,69.69666666666667,100.0,0.9666666666666668,61.02666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1422
2025-02-14 19:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3441.0,39.91333333333333,69.75,100.0,1.0,61.17666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1423
2025-02-14 19:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3300.0,39.93666666666667,69.7,100.0,1.0066666666666666,61.01333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1424
2025-02-14 19:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3462.0,39.99,69.66666666666667,100.0,1.0066666666666666,60.74666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1425
2025-02-14 20:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3450.333333333333,40.336666666666666,69.64333333333333,100.0,1.0433333333333332,60.91666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,1426
