time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,record_index
2025-03-05 21:30:00,-0.05,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3080.0,40.91666666666666,69.16333333333334,100.0,0.9266666666666666,61.82666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3256
2025-03-05 21:45:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3027.0,40.18666666666667,69.13666666666667,100.0,0.9033333333333332,61.45,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3257
2025-03-05 22:00:00,-0.0333333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3262.0,39.93,69.08333333333333,100.0,0.8866666666666667,61.18,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3258
2025-03-05 22:15:00,0.0466666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,2835.6666666666665,39.53333333333333,69.10666666666667,100.0,0.92,60.81,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3259
2025-03-05 22:30:00,-0.03,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,96.33333333333331,3302.6666666666665,37.906666666666666,69.11,100.0,0.8866666666666667,60.376666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3260
2025-03-05 22:45:00,-0.0333333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,84.66666666666667,3272.0,37.333333333333336,69.08666666666666,100.0,0.8666666666666667,59.88333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3261
2025-03-05 23:00:00,0.05,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,76.0,3099.0,37.99,69.10000000000001,100.0,0.92,60.32666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3262
2025-03-05 23:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3226.333333333333,38.29333333333333,69.13333333333334,100.0,0.9266666666666667,60.47,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3263
2025-03-05 23:30:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3068.0,38.49,69.10666666666667,100.0,0.9033333333333332,60.55666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3264
2025-03-05 23:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3113.333333333333,38.72,69.06,100.0,0.9133333333333334,61.01666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3265
2025-03-06 00:00:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3336.6666666666665,38.28666666666667,69.07333333333334,100.0,0.8766666666666666,60.47666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3266
2025-03-06 00:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3239.333333333333,38.10333333333333,69.21333333333332,100.0,0.8533333333333334,60.32333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3267
2025-03-06 00:30:00,0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3212.6666666666665,37.84,69.10666666666667,100.0,0.8666666666666667,60.3,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3268
2025-03-06 00:45:00,0.03,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3045.6666666666665,37.78666666666667,69.11333333333333,100.0,0.88,60.28333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3269
2025-03-06 01:00:00,-0.1166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3284.333333333333,37.60666666666666,69.13,100.0,0.8133333333333334,60.586666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3270
2025-03-06 01:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3205.0,37.406666666666666,69.11333333333333,100.0,0.88,60.47333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3271
2025-03-06 01:30:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3210.0,37.36666666666667,69.14999999999999,100.0,0.8466666666666667,60.63333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3272
2025-03-06 01:45:00,0.06,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3188.6666666666665,37.45,69.14999999999999,100.0,0.89,60.673333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3273
2025-03-06 02:00:00,-0.04,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3269.333333333333,37.02666666666666,69.15666666666667,100.0,0.8433333333333333,60.13666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3274
2025-03-06 02:15:00,0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3257.0,36.77,69.14666666666666,100.0,0.8300000000000001,59.85333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3275
2025-03-06 02:30:00,0.0433333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3279.0,36.75666666666667,69.13333333333333,100.0,0.7966666666666667,59.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3276
2025-03-06 02:45:00,0.0099999999999999,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3278.6666666666665,36.71666666666667,69.16333333333334,100.0,0.8366666666666666,59.876666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3277
2025-03-06 03:00:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,74.66666666666667,3370.6666666666665,36.38333333333333,69.12666666666667,100.0,0.8300000000000001,59.61333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3278
2025-03-06 03:15:00,-0.0333333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,74.0,3280.0,36.35666666666666,69.11333333333333,100.0,0.8333333333333334,59.653333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3279
2025-03-06 03:30:00,-0.04,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,73.66666666666667,3380.6666666666665,36.29333333333333,69.11,100.0,0.8133333333333334,59.50333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3280
2025-03-06 03:45:00,0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,70.33333333333333,3343.333333333333,36.10666666666666,69.11666666666666,100.0,0.82,59.330000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3281
2025-03-06 04:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.33333333333333,3229.0,35.86666666666667,69.11666666666666,100.0,0.7933333333333333,59.16,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3282
2025-03-06 04:15:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,56.66666666666666,3429.6666666666665,35.68,69.15333333333334,100.0,0.7933333333333333,59.13333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3283
2025-03-06 04:30:00,0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,45.0,3432.333333333333,35.49,69.08666666666666,100.0,0.7866666666666667,58.95666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3284
2025-03-06 04:45:00,0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.666666666666668,3468.6666666666665,35.333333333333336,68.96,100.0,0.8033333333333333,58.74,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3285
2025-03-06 05:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.333333333333334,3473.0,35.42666666666667,68.96333333333332,100.0,0.79,58.76,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3286
2025-03-06 05:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3537.6666666666665,35.663333333333334,68.97333333333333,100.0,0.7733333333333334,58.78333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3287
2025-03-06 05:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3414.0,35.54,68.95,100.0,0.7866666666666667,58.64666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3288
2025-03-06 05:45:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3527.6666666666665,35.25,68.92666666666666,100.0,0.7766666666666667,58.49,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3289
2025-03-06 06:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.3333333333335,35.35333333333333,68.91000000000001,100.0,0.7966666666666667,58.54666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3290
2025-03-06 06:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3512.0,35.28333333333333,68.90333333333334,100.0,0.7966666666666667,58.49,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3291
2025-03-06 06:30:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3441.333333333333,35.656666666666666,68.94666666666666,100.0,0.82,58.74666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3292
2025-03-06 06:45:00,-0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3423.333333333333,35.6,68.92666666666666,100.0,0.8066666666666666,58.79333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3293
2025-03-06 07:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3485.0,35.516666666666666,68.90333333333334,100.0,0.8066666666666666,58.68,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3294
2025-03-06 07:15:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3525.333333333333,35.653333333333336,68.91333333333334,100.0,0.8333333333333334,58.873333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3295
2025-03-06 07:30:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3380.333333333333,35.623333333333335,68.94666666666667,100.0,0.8366666666666666,58.73,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3296
2025-03-06 07:45:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3395.6666666666665,35.48,68.93666666666667,100.0,0.85,59.00333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3297
2025-03-06 08:00:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3489.333333333333,35.346666666666664,68.89666666666666,100.0,0.8233333333333333,58.696666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3298
2025-03-06 08:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3523.6666666666665,35.416666666666664,68.89,100.0,0.85,58.653333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3299
2025-03-06 08:30:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3500.6666666666665,35.35666666666667,68.87666666666667,100.0,0.83,58.79333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3300
2025-03-06 08:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3495.6666666666665,35.27333333333333,68.86666666666666,100.0,0.8366666666666666,58.870000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3301
2025-03-06 09:00:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.0,35.41,68.83999999999999,100.0,0.91,58.76666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3302
2025-03-06 09:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3473.0,35.64333333333334,68.75333333333333,100.0,0.96,58.376666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3303
2025-03-06 09:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3473.0,35.553333333333335,68.65333333333334,100.0,0.94,58.52333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3304
2025-03-06 09:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3416.333333333333,35.660000000000004,68.64333333333333,100.0,0.9566666666666668,58.42333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3305
2025-03-06 10:00:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3466.6666666666665,35.586666666666666,68.64666666666666,100.0,0.94,58.446666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3306
2025-03-06 10:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3412.0,35.62,68.69666666666667,100.0,0.9233333333333332,58.50333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3307
2025-03-06 10:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3398.0,35.56333333333333,68.74333333333334,100.0,0.91,58.60333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3308
2025-03-06 10:45:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.0,35.61333333333334,68.89,100.0,0.8933333333333334,58.68000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3309
2025-03-06 11:00:00,-0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.0,35.733333333333334,68.98666666666666,100.0,0.88,58.54,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3310
2025-03-06 11:15:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3386.333333333333,35.663333333333334,69.05,100.0,0.88,58.68333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3311
2025-03-06 11:30:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3491.333333333333,35.71333333333333,69.08666666666666,100.0,0.8766666666666666,58.82666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3312
2025-03-06 11:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3589.0,35.76333333333333,69.12333333333333,100.0,0.8433333333333333,58.70666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3313
2025-03-06 12:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3500.333333333333,35.53,69.10666666666667,100.0,0.8799999999999999,58.583333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3314
2025-03-06 12:15:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.6666666666665,35.52333333333333,69.14666666666666,100.0,0.8533333333333334,58.63666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3315
2025-03-06 12:30:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.0,35.586666666666666,69.18333333333334,100.0,0.8466666666666667,58.68333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3316
2025-03-06 12:45:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3566.6666666666665,35.593333333333334,69.27666666666666,100.0,0.86,58.66666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3317
2025-03-06 13:00:00,0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3530.333333333333,35.453333333333326,69.33,100.0,0.84,58.95666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3318
2025-03-06 13:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3443.333333333333,35.550000000000004,69.36666666666666,100.0,0.8533333333333334,58.82666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3319
2025-03-06 13:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3527.6666666666665,35.42666666666667,69.38,100.0,0.8433333333333333,58.8,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3320
2025-03-06 13:45:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3564.0,35.553333333333335,69.39333333333333,100.0,0.8433333333333333,58.82333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3321
2025-03-06 14:00:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3755.0,35.38666666666666,69.43666666666667,100.0,0.8866666666666667,58.38,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3322
2025-03-06 14:15:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3775.0,35.47666666666667,69.46,100.0,0.8633333333333333,58.50333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3323
2025-03-06 14:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.3333333333335,35.583333333333336,69.45333333333333,100.0,0.84,58.89333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3324
2025-03-06 14:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3398.333333333333,35.57666666666666,69.45,100.0,0.85,58.78,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3325
2025-03-06 15:00:00,0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3534.6666666666665,35.800000000000004,69.57000000000001,100.0,0.8533333333333334,59.17,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3326
2025-03-06 15:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3605.0,36.14333333333334,69.63,100.0,0.8333333333333334,59.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3327
2025-03-06 15:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.0,36.35333333333333,69.58666666666666,100.0,0.87,59.41,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3328
2025-03-06 15:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.0,36.62,69.62666666666667,100.0,0.8433333333333333,59.580000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3329
2025-03-06 16:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,37.38,69.62666666666667,100.0,0.86,59.86333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3330
2025-03-06 16:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.0,37.72,69.63333333333334,100.0,0.8733333333333334,60.14000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3331
2025-03-06 16:30:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3401.0,39.09666666666666,69.66000000000001,100.0,0.8933333333333334,60.73,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3332
2025-03-06 16:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3455.333333333333,39.64333333333334,69.57,100.0,0.9266666666666667,61.10333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3333
2025-03-06 17:00:00,-0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3537.6666666666665,40.02,69.56333333333333,100.0,0.9666666666666668,61.16,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3334
2025-03-06 17:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3287.0,40.42,69.53000000000002,100.0,0.9733333333333332,61.3,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3335
2025-03-06 17:30:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3266.333333333333,41.31333333333333,69.55,100.0,0.9733333333333332,62.01666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3336
2025-03-06 17:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3557.333333333333,41.54666666666667,69.58333333333333,100.0,0.9833333333333334,61.92666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3337
2025-03-06 18:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3409.6666666666665,42.193333333333335,69.63666666666667,100.0,0.9933333333333332,62.30666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3338
2025-03-06 18:15:00,-0.0699999999999999,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3280.6666666666665,43.35999999999999,69.72666666666667,100.0,0.9966666666666668,62.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3339
2025-03-06 18:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3475.333333333333,43.09333333333333,69.75,100.0,0.99,62.54666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3340
2025-03-06 18:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3419.0,43.63333333333333,69.78666666666668,100.0,0.9966666666666668,62.92,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3341
2025-03-06 19:00:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3402.6666666666665,43.96333333333333,69.84333333333333,100.0,1.0333333333333334,62.98333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3342
2025-03-06 19:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3434.6666666666665,44.22666666666667,69.85666666666667,100.0,1.0633333333333337,63.21666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3343
2025-03-06 19:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.666666666666667,3505.333333333333,44.78333333333333,69.92333333333333,100.0,1.1,63.39666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3344
2025-03-06 19:45:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.666666666666667,3446.0,44.76333333333333,69.95,100.0,1.1233333333333333,63.406666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3345
2025-03-06 20:00:00,-0.03,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,3473.0,45.48333333333333,69.98,100.0,1.1933333333333334,63.66666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3346
2025-03-06 20:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,57.0,3439.6666666666665,45.4,69.99333333333334,100.0,1.21,63.57,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3347
2025-03-06 20:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,73.0,3389.0,46.1,70.04666666666667,100.0,1.28,64.07666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3348
2025-03-06 20:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,87.0,3329.6666666666665,46.26,70.06,100.0,1.32,63.99666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3349
2025-03-06 21:00:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.66666666666669,3193.6666666666665,46.6,70.12333333333333,100.0,1.3266666666666669,64.38666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3350
2025-03-06 21:15:00,0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3289.0,47.29,70.18666666666667,100.0,1.3333333333333333,64.67333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3351
2025-03-06 21:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3244.6666666666665,47.36666666666667,70.22333333333334,100.0,1.3,64.71,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3352
2025-03-06 21:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3288.333333333333,47.43,70.22666666666667,100.0,1.29,64.60333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3353
2025-03-06 22:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3257.6666666666665,47.26333333333333,70.24666666666667,100.0,1.2766666666666666,64.39,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3354
2025-03-06 22:15:00,0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3055.333333333333,47.47,70.26,100.0,1.2633333333333334,64.59,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3355
2025-03-06 22:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3303.0,47.23,70.28666666666666,100.0,1.2533333333333332,64.39666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3356
2025-03-06 22:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3305.6666666666665,46.81333333333333,70.23666666666666,100.0,1.2266666666666666,64.15333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3357
2025-03-06 23:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3101.333333333333,46.66333333333333,70.16333333333334,100.0,1.2,64.04333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3358
2025-03-06 23:15:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3294.0,46.15,70.04,100.0,1.1966666666666663,63.67666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3359
2025-03-06 23:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3330.0,45.56,69.89333333333333,100.0,1.2,63.38666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3360
2025-03-06 23:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3464.0,44.95333333333334,69.75666666666667,100.0,1.22,62.77333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3361
2025-03-07 00:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3454.6666666666665,44.336666666666666,69.53666666666668,100.0,1.2233333333333334,62.446666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3362
2025-03-07 00:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3537.333333333333,44.03,69.48333333333333,100.0,1.1833333333333331,62.21666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3363
2025-03-07 00:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3573.6666666666665,43.63,69.35333333333334,100.0,1.14,61.906666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3364
2025-03-07 00:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3598.333333333333,43.13666666666666,69.27666666666666,100.0,1.0633333333333337,61.64333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3365
2025-03-07 01:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3632.6666666666665,42.673333333333325,69.2,100.0,1.0066666666666666,61.41,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3366
2025-03-07 01:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3614.3333333333335,42.24666666666667,69.21333333333332,100.0,0.96,61.23666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3367
2025-03-07 01:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3669.3333333333335,42.00333333333333,69.22333333333334,100.0,0.9533333333333333,61.1,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3368
2025-03-07 01:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3607.6666666666665,41.5,69.18666666666667,100.0,0.9233333333333332,60.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3369
2025-03-07 02:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3720.6666666666665,41.16333333333333,69.13666666666667,100.0,0.8733333333333334,60.77666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3370
2025-03-07 02:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333331,3787.0,40.446666666666665,69.12333333333333,100.0,0.8366666666666666,60.53,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3371
2025-03-07 02:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.66666666666669,3648.3333333333335,40.56,69.16333333333334,100.0,0.82,60.5,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3372
2025-03-07 02:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,96.0,3816.6666666666665,40.12,69.18,100.0,0.8000000000000002,60.333333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3373
2025-03-07 03:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,90.33333333333331,3712.0,39.52,69.20333333333333,100.0,0.7933333333333333,60.23333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3374
2025-03-07 03:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,82.0,3723.3333333333335,39.53666666666667,69.23666666666666,100.0,0.7799999999999999,60.23333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3375
2025-03-07 03:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,80.0,3661.6666666666665,40.13666666666666,69.31333333333333,100.0,0.7833333333333333,60.52666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3376
2025-03-07 03:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,79.33333333333333,3739.3333333333335,40.13666666666666,69.36,100.0,0.7799999999999999,60.50333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3377
2025-03-07 04:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,78.0,3685.0,39.43666666666667,69.32333333333334,100.0,0.7799999999999999,60.23333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3378
2025-03-07 04:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3709.6666666666665,39.59,69.32666666666667,100.0,0.7866666666666667,60.39333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3379
2025-03-07 04:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3720.6666666666665,40.06666666666666,69.36999999999999,100.0,0.7933333333333333,60.580000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3380
2025-03-07 04:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3684.6666666666665,40.21,69.41333333333334,100.0,0.79,60.7,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3381
2025-03-07 05:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3716.3333333333335,39.78333333333333,69.38666666666667,100.0,0.8000000000000002,60.446666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3382
2025-03-07 05:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3657.0,39.67666666666667,69.43,100.0,0.7933333333333333,60.32666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3383
2025-03-07 05:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3682.6666666666665,38.84333333333333,69.38333333333333,100.0,0.8000000000000002,60.02,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3384
2025-03-07 05:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3653.3333333333335,38.45333333333333,69.35333333333334,100.0,0.79,59.92333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3385
2025-03-07 06:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3612.0,38.29,69.34333333333332,100.0,0.7933333333333333,59.73333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3386
2025-03-07 06:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3707.3333333333335,38.336666666666666,69.34666666666668,100.0,0.8033333333333333,59.81333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3387
2025-03-07 06:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3623.3333333333335,38.330000000000005,69.38333333333334,100.0,0.8000000000000002,59.836666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3388
2025-03-07 06:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3700.6666666666665,38.29,69.37333333333333,100.0,0.8233333333333334,59.89666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3389
2025-03-07 07:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3703.3333333333335,38.45,69.33666666666666,100.0,0.8366666666666666,59.86333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3390
2025-03-07 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3566.333333333333,38.45333333333333,69.38333333333334,100.0,0.8333333333333334,59.906666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3391
2025-03-07 07:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3520.333333333333,38.52666666666666,69.39666666666666,100.0,0.85,59.86666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3392
2025-03-07 07:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3573.333333333333,38.53666666666667,69.38,100.0,0.8433333333333333,59.77333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3393
2025-03-07 08:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3595.6666666666665,38.51,69.42,100.0,0.8333333333333334,59.92,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3394
2025-03-07 08:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3614.3333333333335,38.53333333333333,69.39,100.0,0.8533333333333334,59.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3395
2025-03-07 08:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3687.0,38.86,69.40666666666667,100.0,0.8366666666666666,60.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3396
2025-03-07 08:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3673.6666666666665,38.63666666666666,69.42999999999999,100.0,0.8466666666666667,60.02666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3397
2025-03-07 09:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3655.6666666666665,38.74,69.43666666666667,100.0,0.8633333333333333,60.11666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3398
2025-03-07 09:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3634.6666666666665,38.93666666666667,69.40333333333332,100.0,0.89,60.18000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3399
2025-03-07 09:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3592.0,39.01,69.30333333333334,100.0,0.8566666666666666,60.14000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3400
2025-03-07 09:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3659.6666666666665,39.553333333333335,69.28333333333335,100.0,0.8533333333333334,60.28666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3401
2025-03-07 10:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3628.3333333333335,39.38333333333333,69.32,100.0,0.8666666666666667,60.25,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3402
2025-03-07 10:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3684.3333333333335,39.236666666666665,69.35333333333334,100.0,0.86,60.18,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3403
2025-03-07 10:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3750.6666666666665,39.26,69.36,100.0,0.87,60.22666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3404
2025-03-07 10:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3712.0,39.73,69.40333333333332,100.0,0.8666666666666667,60.51333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3405
2025-03-07 11:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3575.6666666666665,39.95666666666667,69.40333333333332,100.0,0.8766666666666666,60.583333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3406
2025-03-07 11:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3623.3333333333335,40.05,69.42666666666668,100.0,0.8766666666666666,60.54666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3407
2025-03-07 11:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3589.333333333333,40.06333333333333,69.41333333333334,100.0,0.8733333333333334,60.52333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3408
2025-03-07 11:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3559.0,40.046666666666674,69.43,100.0,0.88,60.586666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3409
2025-03-07 12:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3494.0,40.26,69.43333333333334,100.0,0.88,60.57,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3410
2025-03-07 12:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3527.6666666666665,39.98333333333333,69.47333333333334,100.0,0.8866666666666667,60.51,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3411
2025-03-07 12:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3489.333333333333,40.016666666666666,69.46333333333332,100.0,0.8866666666666667,60.553333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3412
2025-03-07 12:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3423.0,40.28,69.53666666666666,100.0,0.88,60.67333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3413
2025-03-07 13:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3544.333333333333,40.79,69.57000000000001,100.0,0.8666666666666667,60.836666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3414
2025-03-07 13:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3545.333333333333,41.14666666666667,69.57000000000001,100.0,0.8766666666666666,61.05666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3415
2025-03-07 13:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3466.0,41.516666666666666,69.61,100.0,0.8766666666666666,61.23666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3416
2025-03-07 13:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3462.0,42.23333333333333,69.69666666666667,100.0,0.89,61.583333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3417
2025-03-07 14:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.0,3507.0,42.85666666666666,69.74333333333334,100.0,0.89,61.88,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3418
2025-03-07 14:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.33333333333333,3400.333333333333,44.25666666666667,69.82000000000001,100.0,0.9033333333333332,62.47,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3419
2025-03-07 14:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,88.0,3534.333333333333,46.223333333333336,69.91333333333334,100.0,0.92,63.21333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3420
2025-03-07 14:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3436.6666666666665,47.26333333333333,69.89,100.0,0.9333333333333332,63.76,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3421
2025-03-07 15:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3464.333333333333,47.79333333333333,69.97666666666667,100.0,0.9466666666666668,64.05,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3422
2025-03-07 15:15:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3430.6666666666665,48.303333333333335,70.01,100.0,0.9499999999999998,64.25666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3423
2025-03-07 15:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666669,3459.333333333333,49.193333333333335,69.97333333333333,100.0,0.9533333333333333,64.64999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3424
2025-03-07 15:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3324.0,49.65,70.06,100.0,0.97,64.85000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3425
2025-03-07 16:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3235.0,51.07,70.12666666666667,100.0,1.0033333333333332,65.75333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3426
2025-03-07 16:15:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3156.0,51.583333333333336,70.11,100.0,1.01,66.06333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3427
2025-03-07 16:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3093.6666666666665,51.73,70.12666666666667,100.0,1.0133333333333334,66.10000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3428
2025-03-07 16:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3157.0,51.86333333333334,70.14333333333333,100.0,1.0066666666666666,66.04333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3429
2025-03-07 17:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3135.6666666666665,52.65,70.13,100.0,1.04,66.24,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3430
2025-03-07 17:15:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3220.333333333333,53.873333333333335,70.13,100.0,1.0533333333333337,66.83999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3431
2025-03-07 17:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3194.6666666666665,54.25666666666666,70.21,100.0,1.06,67.01,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3432
2025-03-07 17:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3234.6666666666665,54.67,70.28,100.0,1.09,67.24666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3433
2025-03-07 18:00:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3421.0,55.02333333333333,69.78333333333335,100.0,1.03,58.85333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3434
2025-03-07 18:15:00,0.0,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3229.6666666666665,55.25,69.36,100.0,0.9,62.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3435
2025-03-07 18:30:00,-0.01,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3339.0,55.21333333333333,69.63,100.0,0.9,60.7,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3436
2025-03-07 18:45:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3251.6666666666665,54.97666666666667,69.41333333333334,100.0,0.88,63.306666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3437
2025-03-07 19:00:00,-0.0233333333333333,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3439.333333333333,55.06,69.44,100.0,0.8933333333333334,60.67,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3438
2025-03-07 19:15:00,0.0166666666666666,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3364.333333333333,54.78666666666667,69.33333333333333,100.0,0.8999999999999999,62.870000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3439
2025-03-07 19:30:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3494.0,54.26666666666667,68.94,100.0,0.81,56.94333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3440
2025-03-07 19:45:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3410.0,54.86666666666667,68.67999999999999,100.0,0.7866666666666666,56.973333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3441
2025-03-07 20:00:00,0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3466.0,55.35999999999999,68.65666666666667,100.0,0.7933333333333333,57.080000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3442
2025-03-07 20:15:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3398.0,55.51333333333333,68.64999999999999,100.0,0.79,57.09333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3443
2025-03-07 20:30:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3455.0,55.56666666666666,68.61,100.0,0.8133333333333334,57.16333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3444
2025-03-07 20:45:00,0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3402.333333333333,55.65,68.59333333333333,100.0,0.85,57.156666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3445
2025-03-07 21:00:00,-0.03,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3588.6666666666665,55.903333333333336,68.70666666666666,100.0,0.85,60.36333333333332,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3446
2025-03-07 21:15:00,0.0066666666666666,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3375.6666666666665,55.95,69.26666666666667,100.0,1.0,61.89666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3447
2025-03-07 21:30:00,-0.0033333333333333,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3375.0,56.44,68.97,100.0,0.9466666666666668,62.89333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3448
2025-03-07 21:45:00,-0.0133333333333333,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3157.0,56.85666666666666,69.23,100.0,1.0266666666666666,61.16666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3449
2025-03-07 22:00:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3186.6666666666665,57.1,68.85000000000001,100.0,0.96,57.99333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3450
2025-03-07 22:15:00,-0.0233333333333333,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3479.6666666666665,57.42666666666667,68.89999999999999,100.0,0.9333333333333332,63.21,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3451
2025-03-07 22:30:00,0.0266666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3294.6666666666665,57.27333333333333,69.23666666666666,100.0,1.0,61.31,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3452
2025-03-07 22:45:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3259.6666666666665,57.24333333333333,68.82666666666667,100.0,0.9633333333333332,58.01,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3453
2025-03-07 23:00:00,0.0166666666666666,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3252.6666666666665,57.29333333333333,68.69666666666667,100.0,0.94,57.923333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3454
2025-03-07 23:15:00,-0.0066666666666666,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3245.333333333333,57.946666666666665,69.10000000000001,100.0,0.9766666666666668,63.98,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3455
2025-03-07 23:30:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3136.6666666666665,58.07666666666668,68.97,100.0,1.0133333333333334,58.29,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3456
2025-03-07 23:45:00,-0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3220.6666666666665,58.153333333333336,68.79333333333334,100.0,0.9766666666666666,58.14666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3457
2025-03-08 00:00:00,0.02,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3201.333333333333,57.95,68.73666666666666,100.0,0.9433333333333334,58.0,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3458
