time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,record_index
2025-03-10 02:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3459.333333333333,48.07666666666668,69.18666666666667,100.0,1.1133333333333333,63.61333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3660
2025-03-10 02:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3434.0,46.653333333333336,69.14333333333333,100.0,1.09,62.92333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3661
2025-03-10 03:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3479.6666666666665,46.39666666666667,69.14333333333333,100.0,1.086666666666667,62.86666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3662
2025-03-10 03:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3498.333333333333,46.06333333333333,69.16000000000001,100.0,1.0766666666666669,62.63,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3663
2025-03-10 03:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3521.333333333333,45.42,69.11666666666666,100.0,1.06,62.41,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3664
2025-03-10 03:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3546.0,44.97666666666667,69.05666666666667,100.0,1.0233333333333334,62.23333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3665
2025-03-10 04:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3591.6666666666665,44.29,69.01666666666667,100.0,0.9966666666666668,61.95333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3666
2025-03-10 04:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3539.0,43.67333333333334,69.07,100.0,0.9666666666666668,61.76333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3667
2025-03-10 04:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3557.333333333333,43.38333333333333,69.11,100.0,0.9233333333333332,61.60666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3668
2025-03-10 04:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3516.333333333333,43.10333333333333,69.18666666666667,100.0,0.9333333333333332,61.53,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3669
2025-03-10 05:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3523.0,42.38666666666666,69.11333333333333,100.0,0.9233333333333332,61.28,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3670
2025-03-10 05:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3514.0,42.080000000000005,69.13,100.0,0.9333333333333332,61.080000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3671
2025-03-10 05:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3552.6666666666665,41.7,69.15666666666667,100.0,0.9233333333333332,60.97666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3672
2025-03-10 05:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3509.6666666666665,41.053333333333335,69.14333333333333,100.0,0.93,60.75333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3673
2025-03-10 06:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3587.0,40.68666666666667,69.15333333333332,100.0,0.8933333333333334,60.63999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3674
2025-03-10 06:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3571.0,40.56333333333333,69.15333333333332,100.0,0.9066666666666668,60.56666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3675
2025-03-10 06:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.66666666666669,3550.333333333333,40.16333333333333,69.18666666666667,100.0,0.9166666666666666,60.43333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3676
2025-03-10 06:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,94.66666666666669,3509.6666666666665,39.75,69.15333333333332,100.0,0.91,60.24666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3677
2025-03-10 07:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,85.0,3520.0,39.495000000000005,69.07,100.0,0.915,60.115,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3678
2025-03-10 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,76.33333333333333,3578.0,39.26333333333333,69.09666666666666,100.0,0.89,60.00333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3679
2025-03-10 07:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,65.0,3532.6666666666665,38.99333333333333,69.14,100.0,0.8966666666666666,59.98333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3680
2025-03-10 07:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,49.66666666666666,3466.333333333333,38.38333333333333,69.09666666666668,100.0,0.8833333333333333,59.71,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3681
2025-03-10 08:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.666666666666668,3487.0,38.21333333333333,69.07666666666667,100.0,0.9266666666666667,59.303333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3682
2025-03-10 08:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3446.0,37.74666666666667,68.90666666666668,100.0,1.0566666666666666,59.39666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3683
2025-03-10 08:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3594.333333333333,38.11666666666667,68.89,100.0,1.0466666666666666,59.48333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3684
2025-03-10 08:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3496.0,37.88,68.88333333333333,100.0,1.0566666666666666,59.44,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3685
2025-03-10 09:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3519.0,36.88333333333333,68.82333333333334,100.0,1.0533333333333337,59.09,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3686
2025-03-10 09:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3507.6666666666665,36.92333333333333,68.82,100.0,1.0533333333333337,59.01666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3687
2025-03-10 09:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3484.333333333333,36.870000000000005,68.81,100.0,1.0333333333333334,58.88666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3688
2025-03-10 09:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3511.333333333333,36.71666666666667,68.80333333333334,100.0,1.02,58.883333333333326,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3689
2025-03-10 10:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3573.0,36.47666666666667,68.82000000000001,100.0,1.02,58.79,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3690
2025-03-10 10:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3489.333333333333,36.13333333333333,68.79333333333334,100.0,1.0133333333333334,58.65,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3691
2025-03-10 10:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3623.3333333333335,36.21,68.77333333333333,100.0,0.99,58.6,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3692
2025-03-10 10:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3516.333333333333,36.17333333333334,68.80666666666667,100.0,0.98,58.68000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3693
2025-03-10 11:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.333333333333,36.17666666666667,68.80333333333333,100.0,0.98,58.61000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3694
2025-03-10 11:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3514.333333333333,36.20333333333333,68.80333333333333,100.0,0.9733333333333332,58.59,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3695
2025-03-10 11:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3560.0,36.03,68.81,100.0,0.9866666666666668,58.57333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3696
2025-03-10 11:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3468.6666666666665,35.96333333333333,68.82333333333334,100.0,0.9833333333333334,58.57666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3697
2025-03-10 12:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3471.0,35.946666666666665,68.85333333333334,100.0,0.9833333333333334,58.59666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3698
2025-03-10 12:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3446.0,35.88666666666666,68.87666666666667,100.0,0.9733333333333332,58.52333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3699
2025-03-10 12:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3509.6666666666665,36.15,68.89,100.0,0.9566666666666668,58.70666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3700
2025-03-10 12:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3538.6666666666665,36.85,68.91666666666667,100.0,0.9633333333333332,59.03666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3701
2025-03-10 13:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3541.333333333333,38.06666666666667,69.04,100.0,0.9633333333333332,59.59666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3702
2025-03-10 13:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3550.333333333333,38.953333333333326,69.15666666666667,100.0,0.9666666666666668,60.17333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3703
2025-03-10 13:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,39.29666666666667,69.17999999999999,100.0,0.9733333333333332,60.4,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3704
2025-03-10 13:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3568.6666666666665,41.26666666666667,69.23666666666666,100.0,0.9933333333333332,61.330000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3705
2025-03-10 14:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3605.6666666666665,43.00333333333333,69.42333333333333,100.0,1.01,62.11000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3706
2025-03-10 14:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,44.00333333333333,69.52666666666666,100.0,1.0133333333333334,62.6,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3707
2025-03-10 14:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.666666666666667,3598.6666666666665,45.84666666666666,69.61666666666666,100.0,1.0133333333333334,63.43000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3708
2025-03-10 14:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.333333333333332,3627.6666666666665,47.97666666666667,69.77,100.0,1.02,64.39333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3709
2025-03-10 15:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,52.333333333333336,3476.0,50.370000000000005,69.88333333333334,100.0,1.0133333333333334,65.48333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3710
2025-03-10 15:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,94.33333333333331,3530.333333333333,52.39666666666667,70.06333333333333,100.0,1.0266666666666666,66.38666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3711
2025-03-10 15:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3443.6666666666665,54.0,70.08,100.0,1.04,67.14999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3712
2025-03-10 15:45:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3350.6666666666665,55.830000000000005,69.69666666666667,100.0,1.0433333333333332,60.30666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3713
2025-03-10 16:00:00,0.02,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3189.6666666666665,57.51,69.12666666666667,100.0,1.0033333333333332,59.10333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3714
2025-03-10 16:15:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3128.333333333333,58.92,69.02,100.0,1.0433333333333332,59.553333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3715
2025-03-10 16:30:00,0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3204.0,60.03,68.93666666666667,100.0,1.0433333333333332,59.70666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3716
2025-03-10 16:45:00,-0.0266666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3269.0,60.51333333333333,68.92333333333333,100.0,1.07,59.99,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3717
2025-03-10 17:00:00,0.0233333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3023.6666666666665,60.86666666666667,68.83333333333333,100.0,1.11,60.1,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3718
2025-03-10 17:15:00,0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3355.0,61.73,68.85333333333334,100.0,1.0666666666666669,60.48666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3719
2025-03-10 17:30:00,-0.04,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3453.0,62.18333333333334,68.74333333333334,100.0,1.0666666666666669,60.60666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3720
2025-03-10 17:45:00,0.03,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2962.333333333333,62.44333333333333,68.75666666666666,100.0,1.1266666666666667,60.64000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3721
2025-03-10 18:00:00,0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3264.333333333333,63.42666666666667,68.81666666666666,100.0,1.143333333333333,61.26,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3722
2025-03-10 18:15:00,0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2946.333333333333,64.33999999999999,68.78333333333333,100.0,1.1366666666666667,61.39000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3723
2025-03-10 18:30:00,0.0166666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2934.6666666666665,64.25,68.60333333333334,100.0,1.21,61.17666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3724
2025-03-10 18:45:00,0.02,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3043.333333333333,64.2,68.66333333333334,100.0,1.22,61.11666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3725
2025-03-10 19:00:00,0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2946.0,65.21333333333332,68.47333333333333,100.0,1.25,61.50666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3726
2025-03-10 19:15:00,-0.0433333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3245.0,65.43,68.47333333333334,100.0,1.2466666666666668,61.35333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3727
2025-03-10 19:30:00,-0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2982.6666666666665,65.09333333333333,68.38333333333333,100.0,1.2933333333333332,61.02666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3728
2025-03-10 19:45:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3064.333333333333,65.22666666666667,68.43333333333334,100.0,1.33,61.05666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3729
2025-03-10 20:00:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2782.333333333333,65.8,68.44,100.0,1.3766666666666667,61.18,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3730
2025-03-10 20:15:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2796.0,66.36,68.52,100.0,1.3999999999999997,61.29333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3731
2025-03-10 20:30:00,0.0266666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2840.6666666666665,66.97333333333334,68.52333333333333,100.0,1.4433333333333334,61.36000000000001,0.0,62.0,0.0,99.33333333333331,2.0,85.0,45.0,3732
2025-03-10 20:45:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2740.333333333333,66.90333333333334,68.54666666666667,100.0,1.4966666666666668,61.17333333333334,0.0,62.0,0.0,99.0,2.0,85.0,45.0,3733
2025-03-10 21:00:00,-0.0166666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2776.6666666666665,67.05,68.57,100.0,1.4966666666666668,61.3,0.0,62.0,0.0,99.0,2.0,85.0,45.0,3734
2025-03-10 21:15:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2934.6666666666665,66.94666666666667,68.60666666666667,100.0,1.4966666666666668,61.23333333333333,0.0,62.0,0.0,99.0,2.0,85.0,45.0,3735
2025-03-10 21:30:00,-0.0333333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2929.6666666666665,66.71,68.74333333333334,100.0,1.4733333333333334,61.03333333333333,0.0,62.0,0.0,99.33333333333331,2.0,85.0,45.0,3736
2025-03-10 21:45:00,0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2790.6666666666665,67.07666666666667,68.68,100.0,1.4833333333333334,61.22,0.0,62.0,0.0,99.0,2.0,85.0,45.0,3737
2025-03-10 22:00:00,-0.03,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2904.6666666666665,66.82666666666667,68.75,100.0,1.46,61.07,0.0,62.0,0.0,99.33333333333331,2.0,85.0,45.0,3738
2025-03-10 22:15:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2751.333333333333,66.58666666666666,68.74333333333334,100.0,1.4799999999999998,60.946666666666665,0.0,62.0,0.0,99.0,2.0,85.0,45.0,3739
2025-03-10 22:30:00,-0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2751.333333333333,66.50666666666666,68.72333333333334,100.0,1.4866666666666666,60.89333333333334,0.0,62.0,0.0,99.0,2.0,85.0,45.0,3740
2025-03-10 22:45:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2865.333333333333,66.17,68.81,100.0,1.4466666666666663,60.66333333333333,0.0,62.0,0.0,99.66666666666669,2.0,85.0,45.0,3741
2025-03-10 23:00:00,-0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3090.0,65.71666666666665,68.78666666666668,100.0,1.4400000000000002,60.423333333333325,0.0,62.0,0.0,99.66666666666669,2.0,85.0,45.0,3742
2025-03-10 23:15:00,0.03,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2757.0,65.33,68.70333333333333,100.0,1.5066666666666666,60.18666666666667,0.0,62.0,0.0,99.33333333333331,2.0,85.0,45.0,3743
2025-03-10 23:30:00,-0.0533333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2705.333333333333,64.57666666666667,68.56,100.0,1.4766666666666666,59.876666666666665,0.0,62.0,0.0,99.0,2.0,85.0,45.0,3744
2025-03-10 23:45:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3115.6666666666665,63.92,68.59333333333333,100.0,1.4666666666666668,59.41666666666666,0.0,62.0,0.0,99.0,2.0,85.0,45.0,3745
2025-03-11 00:00:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2648.6666666666665,63.086666666666666,68.47,100.0,1.5033333333333332,59.04666666666666,0.0,62.0,0.0,99.0,2.0,85.0,45.0,3746
2025-03-11 00:15:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2589.6666666666665,62.73333333333333,68.45666666666666,100.0,1.4733333333333334,59.03666666666667,0.0,62.0,0.0,99.33333333333331,2.0,85.0,45.0,3747
2025-03-11 00:30:00,-0.02,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2951.6666666666665,62.18000000000001,68.42666666666666,100.0,1.356666666666667,58.91333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3748
2025-03-11 00:45:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2907.333333333333,61.14666666666667,68.40666666666667,100.0,1.2866666666666668,58.82,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3749
2025-03-11 01:00:00,0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2871.333333333333,60.93333333333334,68.34333333333332,100.0,1.19,58.79666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3750
2025-03-11 01:15:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2971.333333333333,60.98333333333333,68.40333333333332,100.0,1.143333333333333,58.84666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3751
2025-03-11 01:30:00,-0.0233333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3015.0,60.84666666666666,68.34333333333333,100.0,1.143333333333333,58.79,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3752
2025-03-11 01:45:00,0.0233333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3023.6666666666665,60.39000000000001,68.34333333333333,100.0,1.12,58.64000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3753
2025-03-11 02:00:00,0.0,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3090.333333333333,59.49,68.35333333333334,100.0,1.0833333333333333,58.46666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3754
2025-03-11 02:15:00,-0.0166666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3063.6666666666665,59.34666666666666,68.28000000000002,100.0,1.0766666666666669,58.30666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3755
2025-03-11 02:30:00,0.02,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2746.6666666666665,59.34666666666666,68.3,100.0,1.096666666666667,58.403333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3756
2025-03-11 02:45:00,-0.0233333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3091.333333333333,59.21,68.32666666666667,100.0,1.0566666666666666,58.44,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3757
2025-03-11 03:00:00,-0.01,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2805.6666666666665,58.79666666666666,68.32000000000001,100.0,1.09,58.43666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3758
2025-03-11 03:15:00,-0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3132.0,57.82666666666666,68.26,100.0,1.0366666666666668,57.973333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3759
2025-03-11 03:30:00,0.0066666666666666,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3027.0,57.41,68.56666666666666,100.0,1.0566666666666666,64.08,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3760
2025-03-11 03:45:00,-0.04,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2985.333333333333,58.25333333333333,68.7,100.0,1.1333333333333333,59.086666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3761
2025-03-11 04:00:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3139.333333333333,58.116666666666674,68.38333333333333,100.0,1.0266666666666666,58.03666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3762
2025-03-11 04:15:00,-0.02,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3223.6666666666665,56.00666666666667,68.51666666666667,100.0,1.0066666666666666,62.833333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3763
2025-03-11 04:30:00,-0.0066666666666666,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3380.6666666666665,53.53,68.78666666666668,100.0,1.02,61.13666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3764
2025-03-11 04:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3610.0,50.97333333333333,68.91333333333334,100.0,0.9833333333333334,64.12666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3765
2025-03-11 05:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3539.333333333333,50.41,69.13,100.0,1.04,64.22333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3766
2025-03-11 05:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3512.333333333333,50.053333333333335,69.33333333333333,100.0,1.05,64.22333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3767
2025-03-11 05:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3471.0,52.78666666666667,69.40666666666665,100.0,1.0466666666666666,65.39333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3768
2025-03-11 05:45:00,0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3441.333333333333,56.223333333333336,69.39333333333333,100.0,1.0366666666666668,63.23333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3769
2025-03-11 06:00:00,-0.01,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3409.333333333333,57.38666666666666,68.98,100.0,0.9266666666666667,63.41666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3770
2025-03-11 06:15:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3403.333333333333,57.23,69.04,100.0,0.9666666666666668,60.57,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3771
2025-03-11 06:30:00,-0.01,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3364.333333333333,57.32,69.08666666666666,100.0,0.96,63.70666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3772
2025-03-11 06:45:00,-0.0066666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3389.333333333333,56.943333333333335,68.92333333333333,100.0,0.91,60.56,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3773
2025-03-11 07:00:00,0.0,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3429.6666666666665,56.78666666666667,69.18333333333334,100.0,0.9533333333333333,62.26,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3774
2025-03-11 07:15:00,0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3371.333333333333,56.61666666666667,68.94666666666667,100.0,0.9,63.02333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3775
2025-03-11 07:30:00,0.0033333333333333,0.05,8.333333333333334,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3457.333333333333,56.68333333333334,69.08999999999999,100.0,0.9033333333333332,60.35,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3776
2025-03-11 07:45:00,0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3346.333333333333,56.656666666666666,69.08,100.0,0.8966666666666666,65.06666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3777
2025-03-11 08:00:00,0.0,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3380.0,56.8,69.14,100.0,0.8566666666666668,60.29666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3778
2025-03-11 08:15:00,-0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3434.6666666666665,56.24666666666667,69.23666666666666,100.0,0.8533333333333334,63.303333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3779
2025-03-11 08:30:00,0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3327.6666666666665,56.04,69.01,100.0,0.8366666666666666,62.81666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3780
2025-03-11 08:45:00,0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3353.0,56.36333333333334,69.23666666666666,100.0,0.8766666666666666,60.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3781
2025-03-11 09:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3380.0,56.26666666666667,69.08666666666666,100.0,0.89,64.48333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3782
2025-03-11 09:15:00,-0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3375.0,56.56,69.11666666666666,100.0,0.9133333333333334,60.97,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3783
2025-03-11 09:30:00,-0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3366.0,56.39666666666667,69.22,100.0,0.9466666666666668,63.583333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3784
2025-03-11 09:45:00,0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3395.6666666666665,55.586666666666666,68.98333333333333,100.0,0.8833333333333333,61.20666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3785
2025-03-11 10:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3391.333333333333,51.3,69.34333333333333,100.0,0.9533333333333333,64.70333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3786
2025-03-11 10:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3521.0,49.39333333333334,69.42666666666668,100.0,0.9866666666666668,64.11666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3787
2025-03-11 10:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3493.333333333333,49.16666666666666,69.44333333333333,100.0,1.0033333333333332,64.00333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3788
2025-03-11 10:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3448.0,53.2,69.51333333333334,100.0,0.9966666666666668,65.62666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3789
2025-03-11 11:00:00,0.0066666666666666,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3439.6666666666665,55.553333333333335,69.29666666666667,100.0,0.9166666666666666,60.553333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3790
2025-03-11 11:15:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3487.0,55.42666666666667,69.23333333333333,100.0,0.8933333333333332,65.72333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3791
2025-03-11 11:30:00,0.0066666666666666,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3457.6666666666665,54.35,69.20333333333333,100.0,0.8933333333333332,60.8,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3792
2025-03-11 11:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3398.0,49.79666666666666,69.20666666666666,100.0,0.88,63.93,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3793
2025-03-11 12:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3587.0,48.74666666666667,69.39999999999999,100.0,0.9066666666666668,63.68333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3794
2025-03-11 12:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3619.0,49.03666666666667,69.45333333333333,100.0,0.92,63.93333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3795
2025-03-11 12:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3607.0,49.16,69.51666666666667,100.0,0.9433333333333334,64.05666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3796
2025-03-11 12:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3502.6666666666665,52.78666666666667,69.66000000000001,100.0,0.96,65.47333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3797
2025-03-11 13:00:00,-0.0133333333333333,0.05,8.333333333333334,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3478.0,55.32,69.49333333333334,100.0,0.8533333333333334,60.06,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3798
2025-03-11 13:15:00,-0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3573.0,55.97666666666667,69.41333333333334,100.0,0.7933333333333333,64.90666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3799
2025-03-11 13:30:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3457.333333333333,56.85333333333333,69.33999999999999,100.0,0.7933333333333333,60.35999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3800
2025-03-11 13:45:00,-0.02,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3229.6666666666665,57.70666666666667,69.47333333333334,100.0,0.8833333333333333,62.48666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3801
2025-03-11 14:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3037.6666666666665,58.82,69.09666666666666,100.0,0.8766666666666666,58.56666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3802
2025-03-11 14:15:00,-0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2985.0,59.67,68.97333333333334,100.0,0.8566666666666666,58.82333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3803
2025-03-11 14:30:00,0.0466666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3182.0,60.53,68.96666666666665,100.0,0.8566666666666668,59.20333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3804
2025-03-11 14:45:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3507.333333333333,61.18666666666667,69.02,100.0,0.8066666666666666,59.303333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3805
2025-03-11 15:00:00,-0.0566666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2816.6666666666665,62.29666666666666,68.95,100.0,0.95,59.88333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3806
2025-03-11 15:15:00,-0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2835.0,63.77333333333333,68.89333333333333,100.0,0.97,60.48666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3807
2025-03-11 15:30:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2949.0,64.91666666666667,68.88666666666667,100.0,0.9733333333333332,60.77666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3808
2025-03-11 15:45:00,0.05,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3040.6666666666665,66.35333333333334,68.87666666666667,100.0,0.9866666666666668,61.27,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3809
2025-03-11 16:00:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3037.6666666666665,68.03333333333333,68.88333333333333,100.0,1.0233333333333334,61.72666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3810
2025-03-11 16:15:00,0.0366666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3040.333333333333,69.26,68.87666666666667,100.0,1.0366666666666668,60.906666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3811
2025-03-11 16:30:00,-0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3081.333333333333,70.42,68.92333333333333,100.0,1.0433333333333332,61.376666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3812
2025-03-11 16:45:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3068.333333333333,71.62,69.06,100.0,1.0166666666666666,61.74333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3813
2025-03-11 17:00:00,-0.04,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3156.6666666666665,72.32666666666667,69.2,100.0,1.03,62.09,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3814
2025-03-11 17:15:00,-0.0266666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3055.333333333333,72.93333333333334,69.30333333333334,100.0,1.0766666666666669,62.41666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3815
2025-03-11 17:30:00,-0.0266666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3189.0,73.33333333333333,69.22333333333334,100.0,1.08,62.43333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3816
2025-03-11 17:45:00,0.0433333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2723.333333333333,73.81,69.25666666666667,100.0,1.1133333333333333,62.626666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3817
2025-03-11 18:00:00,-0.0333333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2821.0,74.57000000000001,69.26333333333334,100.0,1.0766666666666669,62.93000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3818
2025-03-11 18:15:00,0.0766666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.0,2677.6666666666665,74.75,69.12333333333333,100.0,1.17,62.76666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3819
2025-03-11 18:30:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3485.0,75.14333333333333,69.26,100.0,1.09,63.1,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3820
2025-03-11 18:45:00,0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3434.333333333333,75.29,69.41666666666667,100.0,1.1333333333333333,63.333333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3821
2025-03-11 19:00:00,0.03,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3357.333333333333,75.45333333333333,69.46,100.0,1.16,63.32666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3822
2025-03-11 19:15:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3425.6666666666665,75.92666666666666,69.47666666666667,100.0,1.1733333333333331,63.51,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3823
2025-03-11 19:30:00,-0.0566666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3235.0,76.31666666666666,69.49000000000001,100.0,1.2166666666666666,63.56666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3824
2025-03-11 19:45:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3380.333333333333,76.35000000000001,69.52,100.0,1.2766666666666666,63.473333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3825
2025-03-11 20:00:00,0.04,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3284.333333333333,76.70333333333333,69.53000000000002,100.0,1.31,63.64666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3826
2025-03-11 20:15:00,0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3307.0,76.92666666666666,69.61,100.0,1.2933333333333332,63.71666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3827
2025-03-11 20:30:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3358.6666666666665,77.03333333333333,69.68,100.0,1.2766666666666666,63.80666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3828
2025-03-11 20:45:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3423.333333333333,76.94666666666667,69.74666666666667,100.0,1.1866666666666663,63.73333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3829
2025-03-11 21:00:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3287.333333333333,76.96,69.68666666666667,100.0,1.1733333333333331,63.84333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3830
2025-03-11 21:15:00,-0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3512.0,76.89333333333333,69.68666666666667,100.0,1.1333333333333335,63.85666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3831
2025-03-11 21:30:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3471.0,76.94333333333333,69.67,100.0,1.096666666666667,63.86333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3832
2025-03-11 21:45:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3650.6666666666665,76.99666666666667,69.76,100.0,1.0533333333333337,63.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3833
2025-03-11 22:00:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3559.6666666666665,76.83999999999999,69.78,100.0,1.0266666666666666,63.85333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3834
2025-03-11 22:15:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3673.0,76.59666666666666,69.78333333333333,100.0,0.9966666666666668,63.71666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3835
2025-03-11 22:30:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3646.0,75.95,69.79666666666667,100.0,0.9866666666666668,63.50333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3836
2025-03-11 22:45:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3457.333333333333,75.54333333333334,69.77333333333333,100.0,0.9866666666666668,63.336666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3837
2025-03-11 23:00:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.6666666666665,75.15333333333332,69.76333333333334,100.0,0.9733333333333332,63.03666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3838
2025-03-11 23:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3641.6666666666665,74.63666666666667,69.58,100.0,0.97,62.82666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3839
2025-03-11 23:30:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3873.3333333333335,74.12666666666667,69.44666666666667,100.0,0.9666666666666668,62.54333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3840
2025-03-11 23:45:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3905.6666666666665,72.49,69.29333333333334,100.0,0.9666666666666668,61.92,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3841
2025-03-12 00:00:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3866.6666666666665,71.77333333333333,69.15333333333334,100.0,1.0,61.446666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3842
2025-03-12 00:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.66666666666666,3568.6666666666665,70.34666666666668,68.99333333333333,100.0,1.0833333333333333,60.833333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3843
2025-03-12 00:30:00,-0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3188.6666666666665,68.33333333333333,68.63666666666667,100.0,1.2066666666666668,59.88666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3844
2025-03-12 00:45:00,-0.03,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3063.333333333333,67.90333333333334,68.46,100.0,1.2666666666666666,59.626666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3845
2025-03-12 01:00:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2924.333333333333,67.66000000000001,68.39666666666666,100.0,1.2466666666666668,59.54666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3846
2025-03-12 01:15:00,-0.0566666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2800.6666666666665,66.66000000000001,68.38,100.0,1.2333333333333334,59.47666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3847
2025-03-12 01:30:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2732.0,65.87333333333333,68.36333333333333,100.0,1.2,60.10333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3848
2025-03-12 01:45:00,-0.03,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2855.6666666666665,65.07,68.42666666666666,100.0,1.143333333333333,59.99666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3849
2025-03-12 02:00:00,-0.0266666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2651.333333333333,64.16666666666667,68.31333333333333,100.0,1.1466666666666667,59.73666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3850
2025-03-12 02:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2789.0,63.873333333333335,68.36,100.0,1.1266666666666667,59.53333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3851
2025-03-12 02:30:00,0.0666666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2904.333333333333,62.803333333333335,68.27666666666666,100.0,1.1166666666666667,59.193333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3852
2025-03-12 02:45:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2934.6666666666665,62.22333333333333,68.47333333333333,100.0,1.086666666666667,59.07666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3853
2025-03-12 03:00:00,0.0366666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2773.6666666666665,61.78666666666667,68.51333333333334,100.0,1.09,58.93666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3854
2025-03-12 03:15:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2836.333333333333,61.00666666666666,68.52,100.0,1.0766666666666669,58.77666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3855
2025-03-12 03:30:00,0.0266666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2965.0,60.77,68.50999999999999,100.0,1.0433333333333332,58.52,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3856
2025-03-12 03:45:00,-0.06,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3244.333333333333,60.77,68.54,100.0,0.98,58.45666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3857
2025-03-12 04:00:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2973.0,59.56999999999999,68.48,100.0,1.0266666666666666,60.080000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3858
