time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,record_index
2025-03-12 04:15:00,0.0266666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2640.0,59.32666666666668,68.85333333333334,100.0,1.12,63.35999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3859
2025-03-12 04:30:00,-0.0766666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3130.6666666666665,58.48,68.59333333333333,100.0,1.0166666666666666,58.16,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3860
2025-03-12 04:45:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2705.6666666666665,57.77666666666666,68.69666666666666,100.0,1.0933333333333335,63.97666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3861
2025-03-12 05:00:00,-0.04,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2965.0,57.27666666666666,68.70333333333333,100.0,1.0633333333333332,58.46,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3862
2025-03-12 05:15:00,-0.02,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2821.0,57.18,68.83333333333333,100.0,1.0833333333333333,63.71333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3863
2025-03-12 05:30:00,-0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2727.0,56.89000000000001,68.63666666666667,100.0,1.0733333333333333,59.68666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3864
2025-03-12 05:45:00,-0.0066666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2715.333333333333,56.973333333333336,68.87333333333333,100.0,1.096666666666667,63.78333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3865
2025-03-12 06:00:00,0.0066666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2779.333333333333,57.51,68.67,100.0,1.0633333333333337,60.61333333333332,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3866
2025-03-12 06:15:00,0.0,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2735.333333333333,56.64333333333334,68.87666666666667,100.0,1.1366666666666667,61.18333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3867
2025-03-12 06:30:00,-0.0366666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2813.0,55.97666666666667,68.66333333333334,100.0,1.0666666666666669,63.053333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3868
2025-03-12 06:45:00,-0.0366666666666666,0.05,16.666666666666668,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3116.6666666666665,55.45,68.93666666666667,100.0,1.0833333333333333,60.42333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3869
2025-03-12 07:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2968.333333333333,55.34666666666666,68.99333333333334,100.0,1.0766666666666669,66.11333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3870
2025-03-12 07:15:00,-0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2909.6666666666665,55.29333333333333,68.97666666666667,100.0,1.09,60.63,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3871
2025-03-12 07:30:00,-0.0366666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3044.6666666666665,54.99666666666667,69.15666666666667,100.0,1.07,63.45666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3872
2025-03-12 07:45:00,0.0233333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2846.333333333333,55.04,68.92333333333333,100.0,1.0766666666666669,61.68666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3873
2025-03-12 08:00:00,-0.0233333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2955.0,54.96333333333333,69.21666666666667,100.0,1.09,63.30666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3874
2025-03-12 08:15:00,-0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2835.333333333333,54.72,68.93333333333334,100.0,1.07,62.46,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3875
2025-03-12 08:30:00,0.0166666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2876.6666666666665,54.84333333333333,69.22000000000001,100.0,1.1133333333333333,61.97,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3876
2025-03-12 08:45:00,-0.0033333333333333,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2855.0,54.98,69.01333333333334,100.0,1.0633333333333337,63.13,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3877
2025-03-12 09:00:00,0.03,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3002.0,54.72666666666667,69.03,100.0,1.0766666666666669,61.57333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3878
2025-03-12 09:15:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3036.0,54.77,69.20666666666666,100.0,1.05,66.00666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3879
2025-03-12 09:30:00,-0.0166666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3051.6666666666665,54.54666666666666,69.09,100.0,1.0766666666666669,61.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3880
2025-03-12 09:45:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2913.333333333333,54.67666666666667,69.27,100.0,1.07,66.10333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3881
2025-03-12 10:00:00,0.0,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3092.0,55.156666666666666,69.10000000000001,100.0,1.0766666666666669,60.25333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3882
2025-03-12 10:15:00,-0.0266666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3005.333333333333,55.31666666666666,69.24,100.0,1.0533333333333337,64.84333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3883
2025-03-12 10:30:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3121.0,55.14666666666667,69.06666666666666,100.0,1.07,59.93666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3884
2025-03-12 10:45:00,0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3318.333333333333,54.91,69.35333333333334,100.0,1.05,63.79666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3885
2025-03-12 11:00:00,-0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3068.333333333333,54.66,69.04333333333334,100.0,1.05,61.00666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3886
2025-03-12 11:15:00,0.0166666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3043.333333333333,54.94,69.3,100.0,1.08,63.25,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3887
2025-03-12 11:30:00,-0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3398.6666666666665,54.76333333333333,69.11666666666667,100.0,1.0133333333333334,62.74666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3888
2025-03-12 11:45:00,-0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3310.0,55.10999999999999,69.34,100.0,1.08,60.57333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3889
2025-03-12 12:00:00,0.01,0.05,16.666666666666668,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3416.0,58.48,69.2,100.0,1.02,62.45666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3890
2025-03-12 12:15:00,-0.0266666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3273.6666666666665,58.99666666666667,69.08666666666666,100.0,1.05,58.48,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3891
2025-03-12 12:30:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3521.0,59.44,68.87333333333333,100.0,0.9833333333333334,58.376666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3892
2025-03-12 12:45:00,0.0366666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3430.333333333333,59.86666666666667,68.84333333333333,100.0,1.0033333333333332,58.64666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3893
2025-03-12 13:00:00,0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3225.333333333333,59.25333333333333,68.79666666666667,100.0,1.0333333333333334,58.52333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3894
2025-03-12 13:15:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3272.333333333333,60.22666666666667,68.83999999999999,100.0,1.03,58.89333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3895
2025-03-12 13:30:00,-0.0633333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3498.6666666666665,61.47666666666667,68.86,100.0,1.0,59.49333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3896
2025-03-12 13:45:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3267.0,62.423333333333325,68.84,100.0,1.0533333333333337,59.96333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3897
2025-03-12 14:00:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2791.0,63.49666666666667,68.91666666666667,100.0,1.106666666666667,60.43333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3898
2025-03-12 14:15:00,0.0466666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2794.0,64.45666666666666,68.87333333333333,100.0,1.12,60.78666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3899
2025-03-12 14:30:00,-0.03,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3123.0,65.33333333333333,68.80333333333333,100.0,1.0633333333333337,60.84,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3900
2025-03-12 14:45:00,0.0566666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3031.0,66.14999999999999,68.86666666666667,100.0,1.0733333333333337,61.26666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3901
2025-03-12 15:00:00,-0.0533333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3134.6666666666665,67.12,68.88333333333333,100.0,1.0766666666666669,61.54666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3902
2025-03-12 15:15:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2663.333333333333,67.95666666666666,68.96666666666665,100.0,1.17,62.10333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3903
2025-03-12 15:30:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2826.0,69.02999999999999,68.97333333333334,100.0,1.1733333333333331,62.45333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3904
2025-03-12 15:45:00,0.04,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3091.0,70.08666666666666,69.0,100.0,1.14,62.586666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3905
2025-03-12 16:00:00,-0.03,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3334.6666666666665,70.87333333333333,69.17666666666666,100.0,1.13,62.97333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3906
2025-03-12 16:15:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3601.333333333333,71.22333333333333,69.31,100.0,1.09,63.36666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3907
2025-03-12 16:30:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3646.0,71.60666666666667,69.37333333333333,100.0,1.096666666666667,63.47666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3908
2025-03-12 16:45:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.666666666666667,3632.3333333333335,72.35666666666667,69.46,100.0,1.09,63.423333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3909
2025-03-12 17:00:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3720.6666666666665,73.46,69.40666666666667,100.0,1.0633333333333337,62.99666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3910
2025-03-12 17:15:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3764.6666666666665,74.44666666666667,69.46333333333332,100.0,1.0533333333333337,63.403333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3911
2025-03-12 17:30:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3559.6666666666665,75.52333333333333,69.44333333333333,100.0,1.08,63.78,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3912
2025-03-12 17:45:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.6666666666665,76.12333333333333,69.53333333333335,100.0,1.106666666666667,64.01,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3913
2025-03-12 18:00:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3507.6666666666665,76.30333333333333,69.60000000000001,100.0,1.1366666666666667,63.92000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3914
2025-03-12 18:15:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3505.6666666666665,76.56333333333333,69.53666666666668,100.0,1.16,63.88666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3915
2025-03-12 18:30:00,0.0,0.05,41.66666666666666,2.0,1.0,3.0,75.0,52.0,58.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3413.6666666666665,76.96333333333334,69.32333333333334,100.0,1.19,59.0,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3916
2025-03-12 18:45:00,-0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3718.3333333333335,76.93666666666667,68.71,100.0,1.09,55.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3917
2025-03-12 19:00:00,-0.0499999999999999,0.05,50.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3653.3333333333335,76.62333333333333,68.48666666666666,100.0,1.08,54.88,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3918
2025-03-12 19:15:00,0.01,0.05,50.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3698.3333333333335,76.31666666666666,68.30333333333333,100.0,1.0733333333333337,54.39000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3919
2025-03-12 19:30:00,-0.0166666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3809.6666666666665,76.53333333333335,68.25333333333333,100.0,1.0666666666666669,54.27,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3920
2025-03-12 19:45:00,0.0166666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3821.3333333333335,77.11666666666666,68.22,100.0,1.05,54.30666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3921
2025-03-12 20:00:00,-0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.3333333333335,77.12666666666667,68.21333333333332,100.0,1.0566666666666666,54.28333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3922
2025-03-12 20:15:00,-0.0433333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3730.3333333333335,77.33666666666666,68.25666666666667,100.0,1.06,54.36000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3923
2025-03-12 20:30:00,-0.02,0.05,50.0,2.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3685.0,77.54333333333334,68.27,100.0,1.096666666666667,54.23333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3924
2025-03-12 20:45:00,0.0033333333333333,0.05,33.333333333333336,2.0,1.0,3.0,75.0,52.0,59.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3596.333333333333,77.50333333333333,68.41000000000001,100.0,1.1666666666666667,58.196666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3925
2025-03-12 21:00:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3411.6666666666665,77.97,69.07333333333334,100.0,1.2933333333333332,63.156666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3926
2025-03-12 21:15:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3407.0,77.74333333333333,69.35000000000001,100.0,1.36,63.10999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3927
2025-03-12 21:30:00,-0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3420.6666666666665,77.62666666666667,69.49,100.0,1.3333333333333333,63.21333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3928
2025-03-12 21:45:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3412.0,77.7,69.63666666666667,100.0,1.33,63.3,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3929
2025-03-12 22:00:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3468.333333333333,77.25333333333333,69.62333333333333,100.0,1.2966666666666666,63.17666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3930
2025-03-12 22:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3389.0,76.97333333333334,69.65333333333332,100.0,1.2966666666666666,63.083333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3931
2025-03-12 22:30:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.0,76.63333333333333,69.72666666666667,100.0,1.29,62.95666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3932
2025-03-12 22:45:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3482.333333333333,76.27333333333333,69.71666666666667,100.0,1.2766666666666666,62.85,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3933
2025-03-12 23:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3498.0,75.99333333333334,69.66666666666667,100.0,1.25,62.693333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3934
2025-03-12 23:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3655.3333333333335,75.08333333333333,69.58666666666666,100.0,1.26,62.27666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3935
2025-03-12 23:30:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3564.333333333333,74.44666666666666,69.42333333333333,100.0,1.25,61.91333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3936
2025-03-12 23:45:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.3333333333335,73.85666666666667,69.27666666666666,100.0,1.2666666666666666,61.65,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3937
2025-03-13 00:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.3333333333335,73.27333333333333,69.14,100.0,1.29,61.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3938
2025-03-13 00:15:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,71.64999999999999,68.94,100.0,1.3166666666666669,60.53,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3939
2025-03-13 00:30:00,0.03,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,45.333333333333336,3271.0,69.92666666666666,68.76,100.0,1.3766666666666667,59.803333333333335,0.0,62.0,0.0,99.66666666666669,2.0,85.0,45.0,3940
2025-03-13 00:45:00,-0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2981.0,69.10333333333334,68.45666666666666,100.0,1.4,59.34,0.0,62.0,0.0,99.66666666666669,2.0,85.0,45.0,3941
2025-03-13 01:00:00,0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2901.6666666666665,69.24,68.39,100.0,1.3766666666666667,59.35999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3942
2025-03-13 01:15:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2968.0,67.61333333333333,68.25,100.0,1.3033333333333337,58.89000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3943
2025-03-13 01:30:00,0.0266666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2775.6666666666665,65.82666666666667,68.14,100.0,1.2733333333333334,58.55666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3944
2025-03-13 01:45:00,-0.0533333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2979.6666666666665,65.10333333333334,68.20666666666666,100.0,1.22,59.120000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3945
2025-03-13 02:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2743.6666666666665,63.97666666666667,68.11666666666666,100.0,1.2066666666666668,58.946666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3946
2025-03-13 02:15:00,-0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2451.6666666666665,63.25333333333333,68.25333333333333,100.0,1.2133333333333332,58.84333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3947
2025-03-13 02:30:00,-0.0266666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2760.0,62.906666666666666,68.33333333333333,100.0,1.1833333333333331,58.833333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3948
2025-03-13 02:45:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2893.333333333333,63.46333333333333,68.37666666666667,100.0,1.096666666666667,59.00333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3949
2025-03-13 03:00:00,0.0933333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2676.6666666666665,63.14666666666667,68.42333333333333,100.0,1.1166666666666667,58.870000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3950
2025-03-13 03:15:00,-0.0499999999999999,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2932.0,62.38666666666666,68.41000000000001,100.0,1.0533333333333337,58.71,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3951
2025-03-13 03:30:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2986.6666666666665,61.98333333333333,68.53666666666668,100.0,1.0633333333333337,58.53,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3952
2025-03-13 03:45:00,0.0366666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3298.0,61.35666666666666,68.52999999999999,100.0,1.0533333333333337,58.673333333333325,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3953
2025-03-13 04:00:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3035.333333333333,60.303333333333335,68.44666666666666,100.0,1.086666666666667,58.31,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3954
2025-03-13 04:15:00,0.03,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2877.333333333333,59.973333333333336,68.40333333333334,100.0,1.1366666666666667,58.28,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3955
2025-03-13 04:30:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2910.333333333333,60.01,68.33333333333333,100.0,1.11,58.21,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3956
2025-03-13 04:45:00,0.03,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3104.333333333333,59.66666666666666,68.35666666666667,100.0,1.0933333333333335,58.080000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3957
2025-03-13 05:00:00,-0.06,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2787.333333333333,59.82666666666666,68.34333333333332,100.0,1.106666666666667,57.98666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3958
2025-03-13 05:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3002.333333333333,58.626666666666665,68.32666666666667,100.0,1.11,57.95333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3959
2025-03-13 05:30:00,-0.0166666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3126.333333333333,57.71,68.36,100.0,1.06,60.620000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3960
2025-03-13 05:45:00,0.0,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2910.333333333333,57.656666666666666,68.7,100.0,1.16,61.696666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3961
2025-03-13 06:00:00,0.0133333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2754.6666666666665,57.26666666666667,68.39666666666666,100.0,1.143333333333333,58.45,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3962
2025-03-13 06:15:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2660.0,57.91,68.68666666666667,100.0,1.1566666666666665,64.15333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3963
2025-03-13 06:30:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3073.6666666666665,57.546666666666674,68.47333333333334,100.0,1.096666666666667,60.38,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3964
2025-03-13 06:45:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2877.0,57.44,68.78333333333333,100.0,1.1666666666666667,61.96333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3965
2025-03-13 07:00:00,-0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2793.0,56.88333333333333,68.56,100.0,1.1266666666666667,61.23,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3966
2025-03-13 07:15:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2478.6666666666665,56.94,68.75,100.0,1.21,61.42666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3967
2025-03-13 07:30:00,0.02,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2676.6666666666665,56.68333333333334,68.41333333333334,100.0,1.1466666666666665,58.91333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3968
2025-03-13 07:45:00,0.0233333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2854.6666666666665,56.76666666666667,68.78666666666666,100.0,1.1466666666666667,63.78666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3969
2025-03-13 08:00:00,0.0166666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3211.333333333333,55.8,68.64,100.0,1.12,60.51,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3970
2025-03-13 08:15:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2879.6666666666665,55.876666666666665,68.81666666666666,100.0,1.17,61.70000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3971
2025-03-13 08:30:00,-0.0033333333333333,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3120.6666666666665,55.36666666666667,68.77333333333333,100.0,1.09,63.56666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3972
2025-03-13 08:45:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3250.6666666666665,55.173333333333325,68.80666666666667,100.0,1.09,60.69,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3973
2025-03-13 09:00:00,0.0066666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3251.333333333333,55.22666666666667,68.96,100.0,1.09,63.41,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3974
2025-03-13 09:15:00,0.0,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3355.0,55.06,68.8,100.0,1.0633333333333337,62.85,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3975
2025-03-13 09:30:00,-0.02,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3269.0,56.45666666666667,69.02333333333333,100.0,1.106666666666667,60.65,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3976
2025-03-13 09:45:00,0.03,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3196.0,57.57333333333333,68.98666666666666,100.0,1.0833333333333333,62.86000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3977
2025-03-13 10:00:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3136.6666666666665,57.51333333333333,68.85000000000001,100.0,1.0766666666666669,59.96666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3978
2025-03-13 10:15:00,0.0,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3274.0,57.96333333333333,69.05333333333334,100.0,1.09,63.34333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3979
2025-03-13 10:30:00,0.01,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3018.333333333333,57.93333333333334,68.85333333333334,100.0,1.0533333333333337,60.84666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3980
2025-03-13 10:45:00,0.04,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3143.6666666666665,57.85333333333333,69.11666666666667,100.0,1.0733333333333337,61.01666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3981
2025-03-13 11:00:00,-0.0233333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3248.6666666666665,58.13666666666666,68.92666666666666,100.0,1.0066666666666666,63.78,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3982
2025-03-13 11:15:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3341.6666666666665,58.50666666666666,68.98333333333333,100.0,1.0466666666666666,59.51333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3983
2025-03-13 11:30:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3212.6666666666665,58.63333333333333,68.73333333333333,100.0,1.0533333333333337,58.29,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3984
2025-03-13 11:45:00,0.0133333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3378.0,57.73666666666667,68.66000000000001,100.0,0.9933333333333332,60.32,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3985
2025-03-13 12:00:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3273.0,57.41,69.11333333333333,100.0,1.0666666666666669,62.31666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3986
2025-03-13 12:15:00,0.0166666666666666,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3466.6666666666665,56.78333333333333,68.98666666666666,100.0,1.0133333333333334,63.30666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3987
2025-03-13 12:30:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3539.0,56.330000000000005,69.16333333333334,100.0,1.0166666666666666,60.64333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3988
2025-03-13 12:45:00,0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3416.6666666666665,56.26333333333333,69.21333333333332,100.0,1.0333333333333334,64.3,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3989
2025-03-13 13:00:00,0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3254.333333333333,56.580000000000005,69.03333333333335,100.0,1.0833333333333333,58.02333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3990
2025-03-13 13:15:00,-0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3490.6666666666665,57.49666666666667,68.98666666666666,100.0,1.02,63.59,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3991
2025-03-13 13:30:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3545.6666666666665,58.34,69.19,100.0,1.04,60.06666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3992
2025-03-13 13:45:00,-0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3207.6666666666665,59.81333333333333,68.87666666666667,100.0,1.06,58.78666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3993
2025-03-13 14:00:00,0.0566666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3132.0,61.04,68.83666666666666,100.0,1.07,59.49666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3994
2025-03-13 14:15:00,0.04,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3105.6666666666665,62.27,68.86333333333333,100.0,1.09,60.080000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3995
2025-03-13 14:30:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3075.6666666666665,63.03333333333333,68.97333333333334,100.0,1.1033333333333333,60.43666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3996
2025-03-13 14:45:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3228.0,63.21666666666667,68.95333333333333,100.0,1.0533333333333337,60.580000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3997
2025-03-13 15:00:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3122.0,64.57000000000001,69.04666666666667,100.0,1.096666666666667,61.20333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3998
2025-03-13 15:15:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3046.333333333333,65.64333333333333,68.93333333333334,100.0,1.1566666666666665,61.61666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,3999
2025-03-13 15:30:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2998.6666666666665,66.52666666666666,68.93666666666667,100.0,1.1766666666666663,61.82666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4000
2025-03-13 15:45:00,-0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3669.0,67.17,69.07333333333334,100.0,1.0633333333333337,61.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4001
2025-03-13 16:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.66666666666666,3833.0,68.56333333333333,69.14333333333333,100.0,1.0566666666666666,61.67333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4002
2025-03-13 16:15:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3826.0,70.12333333333333,69.12666666666667,100.0,1.0633333333333337,61.61666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4003
2025-03-13 16:30:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3808.0,71.49,69.19333333333334,100.0,1.0766666666666669,62.13333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4004
2025-03-13 16:45:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3802.6666666666665,72.00666666666666,69.29333333333334,100.0,1.09,62.29666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4005
2025-03-13 17:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3796.3333333333335,73.01,69.34666666666666,100.0,1.1033333333333335,62.67666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4006
2025-03-13 17:15:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3831.3333333333335,73.49,69.42,100.0,1.1,62.98333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4007
2025-03-13 17:30:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3671.3333333333335,74.14999999999999,69.47000000000001,100.0,1.14,63.23333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4008
2025-03-13 17:45:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.333333333333,74.81666666666666,69.51,100.0,1.143333333333333,63.32333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4009
2025-03-13 18:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.3333333333335,75.43333333333334,69.56666666666666,100.0,1.1466666666666665,63.52666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4010
2025-03-13 18:15:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.0,76.00333333333333,69.60333333333334,100.0,1.1266666666666667,63.78,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4011
2025-03-13 18:30:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3796.3333333333335,76.71,69.66000000000001,100.0,1.1466666666666665,64.05333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4012
2025-03-13 18:45:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3775.6666666666665,77.43666666666667,69.82333333333334,100.0,1.1666666666666667,64.33,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4013
2025-03-13 19:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3594.333333333333,78.2,69.88,100.0,1.2066666666666668,64.75333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4014
2025-03-13 19:15:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3650.6666666666665,77.13,69.84333333333332,100.0,1.21,64.07,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4015
2025-03-13 19:30:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3678.3333333333335,76.38,69.84666666666666,100.0,1.2133333333333332,63.626666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4016
2025-03-13 19:45:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.3333333333335,76.46666666666667,69.76666666666667,100.0,1.21,63.82,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4017
2025-03-13 20:00:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3666.6666666666665,76.35000000000001,69.77333333333333,100.0,1.1966666666666663,63.64333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4018
2025-03-13 20:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3773.3333333333335,76.47333333333334,69.75,100.0,1.1933333333333334,63.71333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4019
2025-03-13 20:30:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.3333333333335,75.95333333333333,69.75,100.0,1.1966666666666663,63.39666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4020
2025-03-13 20:45:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3772.6666666666665,74.46,69.63333333333334,100.0,1.2066666666666668,62.620000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4021
2025-03-13 21:00:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.3333333333335,71.10666666666667,69.5,100.0,1.25,61.383333333333326,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4022
2025-03-13 21:15:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3664.6666666666665,65.69333333333333,69.31666666666666,100.0,1.2733333333333334,60.39666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4023
2025-03-13 21:30:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,58.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3739.6666666666665,65.15666666666667,69.26333333333334,100.0,1.25,60.42333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4024
2025-03-13 21:45:00,0.0,0.05,33.333333333333336,2.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3785.3333333333335,66.48666666666666,69.24666666666667,100.0,1.2533333333333332,59.51,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4025
2025-03-13 22:00:00,-0.01,0.05,50.0,2.0,1.0,3.0,75.0,52.0,55.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3771.0,65.31666666666666,68.72666666666667,100.0,1.163333333333333,53.98666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4026
2025-03-13 22:15:00,-0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3866.0,66.15333333333332,68.43333333333334,100.0,1.0066666666666666,54.383333333333326,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4027
2025-03-13 22:30:00,0.0,0.05,50.0,2.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3795.0,66.88666666666667,68.34666666666668,100.0,0.99,54.76333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4028
2025-03-13 22:45:00,-0.0133333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3702.6666666666665,67.71666666666667,68.38666666666667,100.0,1.0066666666666666,54.75666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4029
2025-03-13 23:00:00,-0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3707.3333333333335,67.65666666666668,68.38,100.0,1.0,54.26,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4030
2025-03-13 23:15:00,-0.0033333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,55.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3714.6666666666665,67.47666666666667,68.32333333333332,100.0,1.0033333333333332,54.15,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4031
2025-03-13 23:30:00,0.0,0.05,50.0,2.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3748.3333333333335,66.82,68.19333333333333,100.0,0.9833333333333334,54.1,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4032
2025-03-13 23:45:00,-0.0033333333333333,0.05,33.333333333333336,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3902.0,66.19666666666667,68.21666666666667,100.0,0.9566666666666668,55.21666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4033
2025-03-14 00:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3769.0,65.53,68.50333333333333,100.0,1.01,58.623333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4034
2025-03-14 00:15:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3698.75,64.94500000000001,68.6625,100.0,1.0550000000000002,59.1475,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4035
2025-03-14 00:30:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3764.3333333333335,65.00333333333333,68.73666666666666,100.0,1.06,59.32666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4036
2025-03-14 00:45:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.3333333333335,65.50666666666666,68.73666666666666,100.0,1.0566666666666666,59.61333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4037
2025-03-14 01:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3735.0,65.12333333333333,68.74,100.0,1.0633333333333337,59.61333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4038
2025-03-14 01:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3696.0,64.84333333333333,68.74666666666667,100.0,1.0533333333333337,59.53,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4039
2025-03-14 01:30:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3564.333333333333,64.55,68.73,100.0,1.0233333333333334,59.51333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4040
2025-03-14 01:45:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3671.0,63.88999999999999,68.71333333333332,100.0,1.0133333333333334,59.403333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4041
2025-03-14 02:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3625.6666666666665,63.76,68.69666666666667,100.0,1.0,59.48,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4042
2025-03-14 02:15:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3564.333333333333,63.876666666666665,68.71,100.0,1.0,59.473333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4043
2025-03-14 02:30:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3730.0,63.41,68.74333333333333,100.0,1.0,59.306666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4044
2025-03-14 02:45:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,72.0,3598.6666666666665,61.806666666666665,68.71666666666665,100.0,0.9866666666666668,58.74,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4045
2025-03-14 03:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.66666666666669,3657.6666666666665,61.803333333333335,68.66666666666667,100.0,0.99,58.76333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4046
2025-03-14 03:15:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3680.0,61.23666666666667,68.65333333333334,100.0,0.99,58.626666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4047
2025-03-14 03:30:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3739.3333333333335,61.22,68.63666666666667,100.0,0.9866666666666668,58.46,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4048
2025-03-14 03:45:00,0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3346.6666666666665,60.75,68.57666666666667,100.0,1.0466666666666666,58.44333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4049
2025-03-14 04:00:00,-0.03,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,47.333333333333336,3573.6666666666665,62.03333333333333,68.53333333333333,100.0,0.99,58.99,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4050
2025-03-14 04:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2996.333333333333,61.48666666666667,68.53,100.0,1.0599999999999998,58.76333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4051
2025-03-14 04:30:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3325.6666666666665,62.10333333333333,68.47000000000001,100.0,1.0166666666666666,58.88,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4052
2025-03-14 04:45:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3038.0,61.53,68.39,100.0,1.0933333333333335,58.46333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4053
