time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,record_index
2025-03-16 07:45:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2594.6666666666665,61.27333333333333,68.61,100.0,0.75,58.876666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4257
2025-03-16 08:00:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2489.6666666666665,61.27666666666667,68.63000000000001,100.0,0.77,58.98666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4258
2025-03-16 08:15:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2377.0,61.53333333333333,68.58999999999999,100.0,0.7666666666666666,59.06,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4259
2025-03-16 08:30:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2387.0,61.34666666666666,68.57666666666667,100.0,0.7466666666666667,58.86666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4260
2025-03-16 08:45:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2442.333333333333,61.02333333333333,68.54666666666667,100.0,0.7866666666666666,58.79333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4261
2025-03-16 09:00:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2507.6666666666665,60.836666666666666,68.56,100.0,0.77,58.60999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4262
2025-03-16 09:15:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2190.6666666666665,60.50666666666666,68.54,100.0,0.81,58.51666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4263
2025-03-16 09:30:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2520.0,60.173333333333325,68.47333333333334,100.0,0.7466666666666667,58.24,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4264
2025-03-16 09:45:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2593.333333333333,59.92333333333334,68.40333333333332,100.0,0.7533333333333333,58.04,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4265
2025-03-16 10:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2163.0,59.59333333333333,68.40666666666667,100.0,0.8000000000000002,57.94333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4266
2025-03-16 10:15:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,1999.6666666666667,59.28666666666667,68.38333333333334,100.0,0.8066666666666666,57.57666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4267
2025-03-16 10:30:00,-0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2340.333333333333,58.6,68.28,100.0,0.7933333333333333,57.47666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4268
2025-03-16 10:45:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2519.6666666666665,58.04666666666666,68.26333333333334,100.0,0.7533333333333333,56.98333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4269
2025-03-16 11:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2615.6666666666665,57.52666666666667,68.3,100.0,0.7266666666666666,56.85333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4270
2025-03-16 11:15:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2690.6666666666665,57.330000000000005,68.30666666666667,100.0,0.7399999999999999,56.89666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4271
2025-03-16 11:30:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2534.6666666666665,56.96,68.31,100.0,0.7566666666666667,56.63333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4272
2025-03-16 11:45:00,0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2508.6666666666665,55.75,68.34666666666666,100.0,0.7666666666666666,56.083333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4273
2025-03-16 12:00:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2830.6666666666665,54.45666666666667,68.14999999999999,100.0,0.7000000000000001,55.66666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4274
2025-03-16 12:15:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3334.6666666666665,53.59,68.10000000000001,100.0,0.68,55.21333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4275
2025-03-16 12:30:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3357.6666666666665,53.66,68.14666666666666,100.0,0.6666666666666666,55.29333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4276
2025-03-16 12:45:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3298.333333333333,53.696666666666665,68.13,100.0,0.66,55.23666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4277
2025-03-16 13:00:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3267.0,53.29666666666666,68.16000000000001,100.0,0.6533333333333333,55.14333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4278
2025-03-16 13:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3298.0,53.54333333333333,68.17333333333333,100.0,0.6633333333333334,55.47666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4279
2025-03-16 13:30:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3186.0,54.04,68.19333333333334,100.0,0.68,55.4,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4280
2025-03-16 13:45:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3181.0,54.25333333333333,68.19666666666666,100.0,0.6699999999999999,55.53666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4281
2025-03-16 14:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3125.0,54.34,68.2,100.0,0.6999999999999998,55.64000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4282
2025-03-16 14:15:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3262.333333333333,53.81333333333333,68.2,100.0,0.7200000000000001,55.43,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4283
2025-03-16 14:30:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3303.333333333333,53.55666666666667,68.14666666666666,100.0,0.7033333333333333,55.31666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4284
2025-03-16 14:45:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3190.0,54.830000000000005,68.19,100.0,0.7366666666666667,56.086666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4285
2025-03-16 15:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3202.6666666666665,55.71333333333333,68.20333333333333,100.0,0.7366666666666667,56.38333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4286
2025-03-16 15:15:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3171.0,56.53333333333333,68.22666666666667,100.0,0.7633333333333333,56.74,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4287
2025-03-16 15:30:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3148.6666666666665,55.36333333333334,68.22666666666667,100.0,0.7333333333333334,55.81333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4288
2025-03-16 15:45:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3130.333333333333,54.60999999999999,68.21,100.0,0.7600000000000001,55.46,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4289
2025-03-16 16:00:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3144.333333333333,53.47,68.19,100.0,0.79,55.25666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4290
2025-03-16 16:15:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3083.6666666666665,51.906666666666666,68.14999999999999,100.0,0.7733333333333334,54.47,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4291
2025-03-16 16:30:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3270.0,50.73333333333333,68.02666666666666,100.0,0.71,53.96,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4292
2025-03-16 16:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3459.333333333333,49.29,68.3,100.0,0.8766666666666666,60.803333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4293
2025-03-16 17:00:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3320.6666666666665,48.23333333333333,68.88666666666667,100.0,1.02,63.28333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4294
2025-03-16 17:15:00,-0.0666666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3293.6666666666665,46.70333333333334,69.0,100.0,1.0666666666666669,62.91333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4295
2025-03-16 17:30:00,-0.0199999999999999,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3265.0,46.56,69.02333333333333,100.0,1.0566666666666666,63.28666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4296
2025-03-16 17:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3214.0,46.35333333333333,69.05333333333333,100.0,1.06,63.13,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4297
2025-03-16 18:00:00,-0.0533333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3314.6666666666665,46.29666666666666,69.05,100.0,1.0333333333333334,63.16333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4298
2025-03-16 18:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3161.333333333333,46.41666666666666,69.04666666666667,100.0,0.99,63.223333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4299
2025-03-16 18:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3215.333333333333,46.68,69.07333333333334,100.0,0.9233333333333332,63.26666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4300
2025-03-16 18:45:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3155.0,46.28,69.11666666666667,100.0,0.89,63.15,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4301
2025-03-16 19:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3232.0,45.56,69.11666666666667,100.0,0.8033333333333333,62.75,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4302
2025-03-16 19:15:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3258.6666666666665,45.20666666666667,69.11,100.0,0.8233333333333333,62.546666666666674,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4303
2025-03-16 19:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3176.6666666666665,45.64666666666667,69.11,100.0,0.84,62.85666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4304
2025-03-16 19:45:00,-0.03,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3137.6666666666665,46.04,69.14,100.0,0.8533333333333334,63.24,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4305
2025-03-16 20:00:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3239.6666666666665,46.32666666666666,69.20666666666666,100.0,0.8366666666666666,63.46666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4306
2025-03-16 20:15:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666669,3108.333333333333,46.92333333333334,69.21333333333332,100.0,0.8933333333333332,63.68333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4307
2025-03-16 20:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333331,2999.0,46.66333333333333,69.26333333333334,100.0,0.94,63.75333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4308
2025-03-16 20:45:00,0.0366666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333331,3076.6666666666665,46.28,69.21333333333332,100.0,0.93,63.39333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4309
2025-03-16 21:00:00,-0.0366666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3103.6666666666665,45.90333333333333,69.23,100.0,0.8233333333333333,63.00666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4310
2025-03-16 21:15:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3498.0,45.086666666666666,69.19333333333333,100.0,0.8733333333333334,62.22666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4311
2025-03-16 21:30:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3375.6666666666665,44.29666666666666,69.14666666666666,100.0,0.9033333333333332,62.193333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4312
2025-03-16 21:45:00,-0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3432.6666666666665,43.91666666666666,69.12333333333333,100.0,0.8233333333333333,62.01,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4313
2025-03-16 22:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3347.333333333333,43.82,69.16000000000001,100.0,0.85,62.126666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4314
2025-03-16 22:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3559.333333333333,43.39666666666667,69.14666666666666,100.0,0.8666666666666667,61.66333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4315
2025-03-16 22:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3215.333333333333,43.16,69.15666666666667,100.0,0.8933333333333334,61.95333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4316
2025-03-16 22:45:00,-0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3421.0,43.22666666666667,69.14666666666666,100.0,0.8300000000000001,61.873333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4317
2025-03-16 23:00:00,-2.8912057932946786e-18,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3248.333333333333,43.376666666666665,69.16666666666667,100.0,0.85,62.06333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4318
2025-03-16 23:15:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3284.333333333333,43.20666666666667,69.21666666666665,100.0,0.8533333333333334,62.06,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4319
2025-03-16 23:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3607.0,42.946666666666665,69.19333333333333,100.0,0.85,61.50333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4320
2025-03-16 23:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3462.0,42.49666666666667,69.14666666666666,100.0,0.8033333333333333,61.24333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4321
2025-03-17 00:00:00,0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3594.0,42.28666666666667,69.17333333333333,100.0,0.8133333333333334,61.24333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4322
2025-03-17 00:15:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3475.0,42.39,69.20666666666666,100.0,0.8266666666666667,61.42666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4323
2025-03-17 00:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3543.6666666666665,42.04333333333333,69.18666666666667,100.0,0.8766666666666666,61.13666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4324
2025-03-17 00:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3437.0,42.13333333333333,69.20666666666666,100.0,0.82,61.45666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4325
2025-03-17 01:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3265.6666666666665,41.99,69.23,100.0,0.8633333333333333,61.5,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4326
2025-03-17 01:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3748.6666666666665,41.66666666666666,69.26333333333334,100.0,0.8766666666666666,60.73,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4327
2025-03-17 01:30:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666669,3744.0,41.303333333333335,69.17333333333333,100.0,0.8366666666666666,60.57,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4328
2025-03-17 01:45:00,0.0099999999999999,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3559.6666666666665,41.11666666666667,69.20333333333333,100.0,0.8633333333333333,60.75,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4329
2025-03-17 02:00:00,-0.0266666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3678.3333333333335,41.086666666666666,69.2,100.0,0.9333333333333332,60.81666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4330
2025-03-17 02:15:00,0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3427.0,40.91,69.20333333333333,100.0,0.8333333333333334,60.870000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4331
2025-03-17 02:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3589.333333333333,40.83,69.20666666666666,100.0,0.8166666666666668,60.84333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4332
2025-03-17 02:45:00,-0.02,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3561.6666666666665,40.723333333333336,69.14333333333333,100.0,0.8633333333333333,60.89000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4333
2025-03-17 03:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,96.66666666666669,3603.3333333333335,40.46333333333333,69.17,100.0,0.81,60.44,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4334
2025-03-17 03:15:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,91.33333333333331,3766.6666666666665,40.20666666666667,69.14,100.0,0.8866666666666667,60.24,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4335
2025-03-17 03:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.66666666666667,3792.3333333333335,40.196666666666665,69.10666666666667,100.0,0.86,60.11666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4336
2025-03-17 03:45:00,1.1564823173178713e-18,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,73.33333333333333,3674.0,40.09,69.12666666666667,100.0,0.7999999999999999,60.14666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4337
2025-03-17 04:00:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,3812.3333333333335,39.73666666666667,69.14666666666666,100.0,0.8833333333333333,59.91666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4338
2025-03-17 04:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,47.0,3798.6666666666665,39.653333333333336,69.15333333333334,100.0,0.88,59.73333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4339
2025-03-17 04:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.666666666666668,3687.0,39.66666666666666,69.15333333333332,100.0,0.8099999999999999,59.72666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4340
2025-03-17 04:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.666666666666666,3714.3333333333335,39.623333333333335,69.24666666666667,100.0,0.8633333333333333,59.81333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4341
2025-03-17 05:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3771.0,39.52666666666666,69.22666666666667,100.0,0.8766666666666666,59.98333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4342
2025-03-17 05:15:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.6666666666665,39.61,69.25,100.0,0.87,60.10333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4343
2025-03-17 05:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3659.6666666666665,39.49333333333333,69.31666666666666,100.0,0.8133333333333334,59.96666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4344
2025-03-17 05:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.3333333333335,39.45666666666667,69.31,100.0,0.9066666666666668,59.946666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4345
2025-03-17 06:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3764.0,39.11,69.27666666666667,100.0,0.91,59.81,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4346
2025-03-17 06:15:00,-0.0233333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3794.6666666666665,38.97,69.27666666666667,100.0,0.9433333333333334,59.52333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4347
2025-03-17 06:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3755.3333333333335,38.833333333333336,69.27666666666666,100.0,0.7833333333333333,59.46666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4348
2025-03-17 06:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3718.6666666666665,38.74,69.22,100.0,0.91,59.51666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4349
2025-03-17 07:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3707.3333333333335,38.82,69.23666666666666,100.0,0.9366666666666666,59.653333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4350
2025-03-17 07:15:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3759.6666666666665,38.56666666666667,69.15666666666667,100.0,0.96,59.46333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4351
2025-03-17 07:30:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3705.3333333333335,38.41333333333333,69.17333333333333,100.0,0.92,59.49,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4352
2025-03-17 07:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,3753.3333333333335,38.56666666666667,69.25666666666667,100.0,0.8266666666666667,59.60666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4353
2025-03-17 08:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,3816.6666666666665,38.60666666666666,69.26,100.0,0.8366666666666666,59.24,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4354
2025-03-17 08:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,3653.3333333333335,38.53,69.25,100.0,0.8333333333333334,59.51333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4355
2025-03-17 08:30:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,70.33333333333333,3644.0,38.50666666666667,69.23666666666666,100.0,0.8366666666666666,59.556666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4356
2025-03-17 08:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3696.3333333333335,38.44,69.21333333333332,100.0,0.8233333333333333,59.49666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4357
2025-03-17 09:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3605.6666666666665,37.973333333333336,69.19,100.0,0.8466666666666667,59.446666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4358
2025-03-17 09:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3650.0,37.39666666666667,69.2,100.0,0.8333333333333334,59.16333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4359
2025-03-17 09:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3741.6666666666665,37.0,69.17999999999999,100.0,0.8233333333333333,58.81,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4360
2025-03-17 09:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3668.6666666666665,36.723333333333336,69.16333333333334,100.0,0.8466666666666667,58.76666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4361
2025-03-17 10:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3760.0,36.36,69.12333333333333,100.0,0.8766666666666666,58.723333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4362
2025-03-17 10:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3664.0,36.04,69.12333333333333,100.0,0.8833333333333333,58.64000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4363
2025-03-17 10:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3683.0,35.95333333333333,69.12666666666667,100.0,0.7166666666666667,58.46333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4364
2025-03-17 10:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3662.0,35.85,69.14999999999999,100.0,0.7833333333333333,58.49666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4365
2025-03-17 11:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3635.3333333333335,35.443333333333335,69.16666666666667,100.0,0.7833333333333333,58.51666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4366
2025-03-17 11:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3711.6666666666665,35.193333333333335,69.15666666666667,100.0,0.81,58.49666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4367
2025-03-17 11:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3630.3333333333335,34.946666666666665,69.17,100.0,0.8333333333333334,58.44333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4368
2025-03-17 11:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3617.0,35.14666666666667,69.16666666666667,100.0,0.7366666666666667,58.28666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4369
2025-03-17 12:00:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3621.3333333333335,35.25333333333333,69.22000000000001,100.0,0.7666666666666666,58.41333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4370
2025-03-17 12:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3650.3333333333335,35.346666666666664,69.19333333333333,100.0,0.81,58.41,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4371
2025-03-17 12:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3702.6666666666665,35.553333333333335,69.29333333333334,100.0,0.8266666666666667,58.57,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4372
2025-03-17 12:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3619.0,36.10666666666667,69.31333333333333,100.0,0.7633333333333333,58.89666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4373
2025-03-17 13:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3603.3333333333335,36.97666666666667,69.42999999999999,100.0,0.79,59.42,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4374
2025-03-17 13:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3600.6666666666665,37.53,69.46666666666667,100.0,0.8166666666666668,59.64666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4375
2025-03-17 13:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3693.6666666666665,37.92333333333333,69.53333333333335,100.0,0.8466666666666667,59.903333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4376
2025-03-17 13:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3591.6666666666665,38.53333333333333,69.60333333333334,100.0,0.8866666666666667,60.34,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4377
2025-03-17 14:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,56.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3678.0,38.656666666666666,69.67333333333333,100.0,0.8433333333333333,60.31666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4378
2025-03-17 14:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,58.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3668.6666666666665,39.03333333333333,69.7,100.0,0.8666666666666667,60.66333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4379
2025-03-17 14:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333331,3714.0,39.66,69.74333333333334,100.0,0.8766666666666666,61.06,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4380
2025-03-17 14:45:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3687.3333333333335,40.586666666666666,69.75999999999999,100.0,0.9066666666666668,61.51,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4381
2025-03-17 15:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3652.6666666666665,40.91,69.80333333333333,100.0,0.9166666666666666,61.61666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4382
2025-03-17 15:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3614.0,42.18333333333334,69.87333333333333,100.0,0.8966666666666666,62.403333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4383
2025-03-17 15:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3682.0,42.60333333333333,69.94666666666667,100.0,0.8366666666666666,62.46666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4384
2025-03-17 15:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3544.0,42.57666666666667,69.95333333333333,100.0,0.91,62.64333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4385
2025-03-17 16:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3687.3333333333335,43.27666666666667,69.89999999999999,100.0,0.93,62.870000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4386
2025-03-17 16:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3625.6666666666665,43.49666666666667,69.83,100.0,0.93,62.873333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4387
2025-03-17 16:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666669,3678.0,44.54,69.99,100.0,0.9366666666666666,63.48333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4388
2025-03-17 16:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3675.3333333333335,44.370000000000005,70.00333333333333,100.0,0.9366666666666666,63.38666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4389
2025-03-17 17:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3595.6666666666665,45.17,70.06,100.0,0.85,63.76,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4390
2025-03-17 17:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3677.3333333333335,45.870000000000005,70.01,100.0,0.8566666666666666,63.84,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4391
2025-03-17 17:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3751.6666666666665,46.17,70.08999999999999,100.0,0.8833333333333333,63.96333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4392
2025-03-17 17:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3607.3333333333335,47.32333333333333,70.13,100.0,0.89,64.58666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4393
2025-03-17 18:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3675.6666666666665,47.74333333333333,70.17,100.0,0.8933333333333334,64.68666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4394
2025-03-17 18:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3779.3333333333335,48.54333333333333,70.22333333333333,100.0,0.88,65.03666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4395
2025-03-17 18:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3816.6666666666665,48.81,70.22666666666667,100.0,0.87,65.22000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4396
2025-03-17 18:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3634.6666666666665,49.20000000000001,70.21666666666665,100.0,0.8166666666666668,65.38333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4397
2025-03-17 19:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3792.3333333333335,49.903333333333336,70.27,100.0,0.8466666666666667,65.59333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4398
2025-03-17 19:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3807.0,51.196666666666665,70.33666666666666,100.0,0.8466666666666667,66.17,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4399
2025-03-17 19:30:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3693.6666666666665,51.03333333333334,70.42,100.0,0.94,66.35666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4400
2025-03-17 19:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3480.0,52.50333333333333,70.42,100.0,0.98,66.93666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4401
2025-03-17 20:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3586.6666666666665,53.34,70.50666666666666,100.0,0.98,67.07666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4402
2025-03-17 20:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3517.0,52.88999999999999,70.51333333333334,100.0,0.9833333333333334,66.92666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4403
2025-03-17 20:30:00,0.0,0.05,16.666666666666668,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3579.6666666666665,54.75333333333333,70.29,100.0,0.8566666666666668,61.406666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4404
2025-03-17 20:45:00,0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3301.6666666666665,54.66666666666666,69.45,100.0,0.9033333333333332,57.60666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4405
2025-03-17 21:00:00,-0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3309.6666666666665,54.94,69.17,100.0,0.98,57.66666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4406
2025-03-17 21:15:00,-0.02,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3327.6666666666665,55.22,69.07666666666667,100.0,0.9966666666666668,57.47666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4407
2025-03-17 21:30:00,0.0233333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3382.0,55.49333333333333,69.02666666666666,100.0,0.9966666666666668,57.45333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4408
2025-03-17 21:45:00,0.0133333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3243.333333333333,55.41666666666666,68.94333333333333,100.0,1.1033333333333335,57.47,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4409
2025-03-17 22:00:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3482.333333333333,55.21666666666667,68.83666666666666,100.0,1.16,57.29666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4410
2025-03-17 22:15:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3284.333333333333,55.09666666666666,68.84666666666668,100.0,1.22,57.24333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4411
2025-03-17 22:30:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3280.333333333333,55.1,68.79666666666667,100.0,1.0566666666666666,56.86666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4412
2025-03-17 22:45:00,-0.0066666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3396.0,54.65,68.78333333333335,100.0,1.06,56.50333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4413
2025-03-17 23:00:00,0.0166666666666666,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3222.6666666666665,53.86666666666667,68.67,100.0,1.16,56.35333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4414
2025-03-17 23:15:00,0.0033333333333333,0.05,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3109.6666666666665,53.18333333333334,68.57333333333334,100.0,1.2766666666666666,56.11333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4415
2025-03-17 23:30:00,-0.0166666666666666,0.05,8.333333333333334,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3159.6666666666665,52.36666666666667,68.44,100.0,1.34,58.626666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4416
2025-03-17 23:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3357.333333333333,51.52666666666666,69.07,100.0,1.3166666666666669,65.05333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4417
2025-03-18 00:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3185.6666666666665,50.64666666666667,69.27666666666666,100.0,1.3533333333333335,65.04,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4418
2025-03-18 00:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3252.6666666666665,50.32,69.37,100.0,1.34,64.89333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4419
2025-03-18 00:30:00,0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3277.6666666666665,49.75,69.41666666666667,100.0,1.34,64.59666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4420
2025-03-18 00:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3321.0,49.26333333333333,69.32000000000001,100.0,1.32,64.31333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4421
2025-03-18 01:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3366.333333333333,48.74666666666667,69.31333333333333,100.0,1.3033333333333337,64.07,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4422
2025-03-18 01:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3357.333333333333,47.78666666666667,69.3,100.0,1.2766666666666666,63.65333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4423
2025-03-18 01:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3488.6666666666665,47.57666666666666,69.25666666666667,100.0,1.2166666666666666,63.39666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4424
2025-03-18 01:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3477.6666666666665,48.56333333333333,69.27666666666666,100.0,1.18,63.80666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4425
2025-03-18 02:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3546.0,47.67333333333334,69.27666666666666,100.0,1.14,63.46,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4426
2025-03-18 02:15:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3534.6666666666665,47.81999999999999,69.28333333333333,100.0,1.09,63.43666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4427
2025-03-18 02:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3462.333333333333,47.43000000000001,69.28333333333335,100.0,1.0466666666666666,63.21666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4428
2025-03-18 02:45:00,-0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3477.6666666666665,47.88333333333333,69.27666666666666,100.0,0.8866666666666667,63.36000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4429
2025-03-18 03:00:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3553.0,47.41333333333333,69.32,100.0,0.9766666666666666,63.196666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4430
2025-03-18 03:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3531.6666666666665,46.71333333333333,69.31666666666666,100.0,1.0233333333333334,63.01666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4431
2025-03-18 03:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3536.6666666666665,46.67,69.31,100.0,1.0366666666666668,62.89000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4432
2025-03-18 03:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3495.6666666666665,45.906666666666666,69.28,100.0,1.0366666666666668,62.66,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4433
2025-03-18 04:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3443.6666666666665,45.3,69.29333333333334,100.0,1.0133333333333334,62.32333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4434
2025-03-18 04:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3520.6666666666665,44.870000000000005,69.18333333333334,100.0,0.9733333333333332,62.083333333333336,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4435
2025-03-18 04:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3432.6666666666665,44.76666666666667,69.08999999999999,100.0,0.8233333333333334,61.946666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4436
2025-03-18 04:45:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3559.6666666666665,44.77333333333333,69.15,100.0,0.84,61.943333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4437
2025-03-18 05:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3566.6666666666665,44.89666666666667,69.23,100.0,0.8933333333333334,62.14000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4438
2025-03-18 05:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3641.3333333333335,45.31999999999999,69.34666666666668,100.0,0.89,62.38666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4439
2025-03-18 05:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3571.0,45.27666666666666,69.36,100.0,0.9033333333333332,62.4,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4440
2025-03-18 05:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3576.0,44.98,69.30333333333333,100.0,0.88,62.22,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4441
2025-03-18 06:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3610.0,44.75666666666667,69.29,100.0,0.8266666666666667,62.13999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4442
2025-03-18 06:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3592.0,44.656666666666666,69.27666666666667,100.0,0.8433333333333333,62.053333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4443
2025-03-18 06:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3566.6666666666665,44.45,69.44333333333333,100.0,0.8566666666666666,62.17666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4444
2025-03-18 06:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3507.6666666666665,44.10666666666666,69.46333333333334,100.0,0.8633333333333333,62.01333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4445
2025-03-18 07:00:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3366.0,44.09,69.45333333333333,100.0,0.8633333333333333,62.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4446
2025-03-18 07:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3427.6666666666665,43.68333333333334,69.40666666666667,100.0,0.87,61.85999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4447
2025-03-18 07:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3375.6666666666665,43.4,69.42,100.0,0.7833333333333333,61.626666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4448
2025-03-18 07:45:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3423.333333333333,43.79,69.42,100.0,0.8266666666666667,61.830000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4449
2025-03-18 08:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3537.0,44.28,69.46666666666667,100.0,0.8333333333333334,62.13999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4450
2025-03-18 08:15:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3450.0,44.32666666666666,69.48,100.0,0.8533333333333334,62.1,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4451
2025-03-18 08:30:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3494.333333333333,43.73333333333333,69.45666666666666,100.0,0.86,61.88,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4452
2025-03-18 08:45:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3407.6666666666665,43.53666666666667,69.41333333333334,100.0,0.8733333333333334,61.84333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4453
2025-03-18 09:00:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3362.333333333333,43.77,69.46333333333332,100.0,0.7766666666666667,61.9,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4454
2025-03-18 09:15:00,0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3494.333333333333,44.17333333333334,69.47333333333334,100.0,0.8233333333333333,62.17,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4455
2025-03-18 09:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3414.0,44.51666666666667,69.48333333333333,100.0,0.85,62.26666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4456
2025-03-18 09:45:00,-0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3409.6666666666665,44.52,69.47333333333333,100.0,0.8566666666666666,62.306666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4457
2025-03-18 10:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3541.6666666666665,44.63666666666666,69.52666666666667,100.0,0.8533333333333334,62.29666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4458
