time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,record_index
2025-03-18 10:15:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3486.333333333333,43.92,69.48333333333333,100.0,0.8533333333333334,61.95000000000001,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4459
2025-03-18 10:30:00,-0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3562.0,43.830000000000005,69.48666666666666,100.0,0.7600000000000001,61.92,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4460
2025-03-18 10:45:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3571.333333333333,43.63,69.49333333333334,100.0,0.8233333333333333,61.85333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4461
2025-03-18 11:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3536.6666666666665,43.836666666666666,69.49,100.0,0.85,61.92,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4462
2025-03-18 11:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3609.6666666666665,43.61666666666667,69.49666666666667,100.0,0.8633333333333333,61.93333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4463
2025-03-18 11:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3398.6666666666665,43.60666666666666,69.48666666666666,100.0,0.86,61.96333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4464
2025-03-18 11:45:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3414.333333333333,44.14333333333334,69.49666666666667,100.0,0.8533333333333334,62.10333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4465
2025-03-18 12:00:00,0.0133333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3464.0,44.46333333333333,69.54333333333334,100.0,0.8433333333333334,62.15,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4466
2025-03-18 12:15:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3671.6666666666665,44.330000000000005,69.55333333333333,100.0,0.7533333333333334,62.16333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4467
2025-03-18 12:30:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3641.3333333333335,45.52333333333333,69.59666666666668,100.0,0.8266666666666667,62.67666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4468
2025-03-18 12:45:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3454.6666666666665,47.10666666666666,69.69666666666667,100.0,0.8633333333333333,63.44,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4469
2025-03-18 13:00:00,0.0,0.05,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3612.0,49.42666666666667,69.81,100.0,0.8966666666666666,64.39999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4470
2025-03-18 13:15:00,0.0033333333333333,0.05,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3571.333333333333,51.89666666666667,69.92666666666666,100.0,0.96,65.52,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4471
2025-03-18 13:30:00,-0.0066666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3582.333333333333,53.41333333333333,69.91666666666667,100.0,0.9499999999999998,66.10666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4472
2025-03-18 13:45:00,-0.0133333333333333,0.05,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3462.333333333333,54.876666666666665,69.99,100.0,0.8866666666666667,62.796666666666674,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4473
2025-03-18 14:00:00,0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3448.0,56.26,69.36666666666666,100.0,0.8433333333333334,63.626666666666665,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4474
2025-03-18 14:15:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3167.6666666666665,57.66666666666666,69.34,100.0,0.8266666666666667,58.803333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4475
2025-03-18 14:30:00,-0.0433333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3437.0,58.77333333333333,68.98666666666666,100.0,0.8066666666666666,58.31666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4476
2025-03-18 14:45:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3135.6666666666665,60.30666666666667,68.98333333333333,100.0,0.8766666666666666,58.95666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4477
2025-03-18 15:00:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2818.333333333333,62.32333333333333,68.97666666666667,100.0,0.96,59.96,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4478
2025-03-18 15:15:00,0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2983.6666666666665,63.66333333333333,68.91666666666667,100.0,0.97,60.35,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4479
2025-03-18 15:30:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2910.0,65.25,68.90333333333332,100.0,0.8366666666666666,60.553333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4480
2025-03-18 15:45:00,0.03,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2935.0,65.33999999999999,68.66333333333334,100.0,0.92,60.49,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4481
2025-03-18 16:00:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3202.0,65.75666666666667,68.67666666666666,100.0,0.9233333333333332,60.74666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4482
2025-03-18 16:15:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3147.6666666666665,66.26666666666667,68.70666666666666,100.0,0.9733333333333332,61.01,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4483
2025-03-18 16:30:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3213.333333333333,67.41333333333334,68.81666666666666,100.0,1.0433333333333332,61.34333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4484
2025-03-18 16:45:00,-0.0366666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3182.6666666666665,68.75999999999999,68.88333333333333,100.0,1.0433333333333332,61.55666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4485
2025-03-18 17:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3362.0,69.61,69.01,100.0,1.0633333333333337,62.3,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4486
2025-03-18 17:15:00,-0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3322.6666666666665,71.35333333333334,69.20333333333333,100.0,1.0933333333333335,63.04666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4487
2025-03-18 17:30:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3502.6666666666665,72.05666666666667,69.24333333333334,100.0,1.0766666666666669,63.38,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4488
2025-03-18 17:45:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.3333333333335,72.66666666666667,69.38,100.0,1.06,63.73666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4489
2025-03-18 18:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3562.0,73.32,69.49,100.0,1.086666666666667,64.0,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4490
2025-03-18 18:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.0,74.13,69.41,100.0,1.0666666666666669,63.27333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4491
2025-03-18 18:30:00,-0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3473.0,74.42,69.41333333333334,100.0,1.0733333333333337,63.00666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4492
2025-03-18 18:45:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3482.6666666666665,74.57666666666667,69.47666666666667,100.0,1.096666666666667,63.05,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4493
2025-03-18 19:00:00,0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3427.6666666666665,74.29,69.43333333333334,100.0,1.106666666666667,62.96333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4494
2025-03-18 19:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3550.6666666666665,75.15333333333334,69.44666666666667,100.0,1.12,63.31666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4495
2025-03-18 19:30:00,-0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3516.0,75.86666666666666,69.55666666666667,100.0,1.15,63.43666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4496
2025-03-18 19:45:00,-0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3360.0,75.46666666666667,69.49666666666667,100.0,1.2066666666666668,63.17,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4497
2025-03-18 20:00:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3346.333333333333,75.44,69.53666666666668,100.0,1.19,63.16333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4498
2025-03-18 20:15:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3427.6666666666665,75.89,69.60333333333334,100.0,1.1666666666666667,63.43666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4499
2025-03-18 20:30:00,-0.0333333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3513.6666666666665,76.47666666666667,69.7,100.0,1.13,63.63666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4500
2025-03-18 20:45:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3636.6666666666665,76.36666666666667,69.74333333333333,100.0,1.08,63.7,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4501
2025-03-18 21:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3466.0,74.79333333333334,69.69666666666667,100.0,1.06,62.9,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4502
2025-03-18 21:15:00,-0.0233333333333333,0.05,41.66666666666666,2.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3530.333333333333,75.57000000000001,69.52999999999999,100.0,0.8666666666666667,57.93666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4503
2025-03-18 21:30:00,0.0233333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3459.6666666666665,75.31666666666666,68.77333333333333,100.0,0.96,53.56666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4504
2025-03-18 21:45:00,0.0133333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3380.0,75.83666666666666,68.46999999999998,100.0,1.0566666666666666,53.26666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4505
2025-03-18 22:00:00,-0.0066666666666666,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3170.0,76.06333333333333,68.36,100.0,0.9233333333333332,52.64333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4506
2025-03-18 22:15:00,-0.0133333333333333,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3371.0,74.97333333333334,68.23,100.0,1.0366666666666668,52.03,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4507
2025-03-18 22:30:00,-0.01,0.05,33.333333333333336,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3446.0,73.67333333333333,68.28666666666668,100.0,1.1833333333333331,57.17666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4508
2025-03-18 22:45:00,-0.0266666666666666,0.05,41.66666666666666,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3439.0,73.05,68.46333333333332,100.0,1.3500000000000003,55.370000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4509
2025-03-18 23:00:00,-0.04,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3521.0,73.47000000000001,67.98,100.0,1.3633333333333333,52.14666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4510
2025-03-18 23:15:00,0.0,0.05,50.0,2.0,1.0,3.0,75.0,52.0,56.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3589.333333333333,73.21,67.89,100.0,1.32,51.96666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4511
2025-03-18 23:30:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,58.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3530.333333333333,72.37333333333333,68.25333333333333,100.0,1.2866666666666668,60.09666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4512
2025-03-18 23:45:00,0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3500.333333333333,71.08333333333333,68.52,100.0,1.3333333333333333,60.17,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4513
2025-03-19 00:00:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,68.33333333333333,2988.0,70.06333333333333,68.53,100.0,1.3733333333333333,59.82333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4514
2025-03-19 00:15:00,0.0166666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2651.333333333333,69.58333333333333,68.3,100.0,1.3966666666666665,59.53333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4515
2025-03-19 00:30:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2946.0,69.14999999999999,68.27333333333333,100.0,1.2866666666666668,59.553333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4516
2025-03-19 00:45:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2899.0,68.73666666666666,68.28333333333333,100.0,1.2533333333333332,59.48333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4517
2025-03-19 01:00:00,-0.0366666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2652.6666666666665,68.21666666666667,68.23666666666666,100.0,1.2433333333333334,59.24666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4518
2025-03-19 01:15:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2726.0,67.62666666666667,68.20333333333333,100.0,1.22,59.05666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4519
2025-03-19 01:30:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3141.0,67.57666666666667,68.31666666666666,100.0,1.163333333333333,59.26666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4520
2025-03-19 01:45:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2888.0,67.31666666666666,68.30333333333333,100.0,1.2133333333333332,59.13,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4521
2025-03-19 02:00:00,0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2874.0,66.93666666666667,68.24333333333333,100.0,1.1933333333333334,59.123333333333335,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4522
2025-03-19 02:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2737.6666666666665,66.91666666666667,68.2,100.0,1.1833333333333331,59.24333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4523
2025-03-19 02:30:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2669.0,67.02999999999999,68.31333333333333,100.0,1.1766666666666663,59.16666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4524
2025-03-19 02:45:00,-0.0333333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3043.333333333333,67.00999999999999,68.28333333333335,100.0,1.1333333333333333,59.14666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4525
2025-03-19 03:00:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2632.333333333333,67.13666666666667,68.34,100.0,1.2033333333333334,59.22666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4526
2025-03-19 03:15:00,-0.0366666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2743.333333333333,67.06666666666666,68.34333333333332,100.0,1.16,59.23,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4527
2025-03-19 03:30:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3160.333333333333,66.54,68.33666666666666,100.0,1.11,59.03666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4528
2025-03-19 03:45:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2985.333333333333,66.41666666666667,68.27999999999999,100.0,1.11,58.93666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4529
2025-03-19 04:00:00,0.0366666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2938.333333333333,65.98333333333333,68.29666666666667,100.0,1.1466666666666665,58.85333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4530
2025-03-19 04:15:00,-0.0666666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3027.6666666666665,65.52999999999999,68.27666666666666,100.0,1.11,59.81,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4531
2025-03-19 04:30:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3120.0,65.22000000000001,68.28333333333333,100.0,1.106666666666667,59.71666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4532
2025-03-19 04:45:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3140.6666666666665,65.18333333333334,68.27,100.0,1.1266666666666667,59.72666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4533
2025-03-19 05:00:00,0.04,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3046.0,64.93666666666667,68.30333333333333,100.0,1.13,59.68333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4534
2025-03-19 05:15:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2643.0,64.77333333333333,68.28000000000002,100.0,1.1266666666666667,59.53,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4535
2025-03-19 05:30:00,0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2428.0,64.78333333333335,68.36,100.0,1.1666666666666667,59.7,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4536
2025-03-19 05:45:00,0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2716.6666666666665,64.61666666666667,68.30666666666667,100.0,1.13,59.620000000000005,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4537
2025-03-19 06:00:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2771.0,64.39333333333333,68.37666666666667,100.0,1.1233333333333333,59.54333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4538
2025-03-19 06:15:00,-0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2815.6666666666665,63.99333333333334,68.39666666666666,100.0,1.13,59.35666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4539
2025-03-19 06:30:00,0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3070.6666666666665,63.446666666666665,68.45333333333333,100.0,1.086666666666667,59.06666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4540
2025-03-19 06:45:00,-0.0333333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2838.0,63.26333333333333,68.41333333333334,100.0,1.09,59.13,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4541
2025-03-19 07:00:00,0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2683.333333333333,63.07333333333333,68.54333333333334,100.0,1.1366666666666667,59.16333333333333,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4542
2025-03-19 07:15:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2573.333333333333,62.74333333333333,68.57333333333334,100.0,1.11,59.14333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4543
2025-03-19 07:30:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2768.0,62.36666666666667,68.58333333333333,100.0,1.106666666666667,58.99,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4544
2025-03-19 07:45:00,-0.04,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2754.6666666666665,62.01,68.58,100.0,1.1133333333333333,58.94,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4545
2025-03-19 08:00:00,-0.09,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2832.0,61.9,68.56,100.0,1.05,58.85999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4546
2025-03-19 08:15:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2645.6666666666665,61.88666666666666,68.54,100.0,1.0633333333333337,58.60666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4547
2025-03-19 08:30:00,0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2830.6666666666665,61.9,68.53666666666668,100.0,1.0,58.53,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4548
2025-03-19 08:45:00,0.0066666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2552.333333333333,61.88333333333333,68.55666666666667,100.0,0.9266666666666667,58.43333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4549
2025-03-19 09:00:00,-0.0033333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2776.333333333333,61.86333333333334,68.53666666666668,100.0,0.8366666666666666,58.49,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4550
2025-03-19 09:15:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2757.6666666666665,61.93,68.58333333333333,100.0,0.7766666666666667,58.336666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4551
2025-03-19 09:30:00,0.0866666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2779.0,62.080000000000005,68.56,100.0,0.8300000000000001,58.42,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4552
2025-03-19 09:45:00,0.0249999999999999,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3005.5,62.16,68.58500000000001,100.0,0.78,58.455,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4553
2025-03-19 10:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2968.0,61.88,68.56,100.0,0.86,58.49666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4554
2025-03-19 10:15:00,-0.0333333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2552.0,61.870000000000005,68.56666666666666,100.0,0.9233333333333332,58.63999999999999,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4555
2025-03-19 10:30:00,-0.01,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2760.0,61.083333333333336,68.58333333333333,100.0,0.8333333333333334,58.13,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4556
2025-03-19 10:45:00,0.02,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2965.6666666666665,60.86333333333334,68.52333333333333,100.0,0.8033333333333333,58.03666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4557
2025-03-19 11:00:00,-0.08,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3057.0,60.63333333333333,68.49,100.0,0.7733333333333333,57.97666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4558
2025-03-19 11:15:00,-0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3080.0,60.42,68.46666666666665,100.0,0.7600000000000001,57.89333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4559
2025-03-19 11:30:00,0.0166666666666666,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2918.6666666666665,60.37,68.70333333333333,100.0,0.96,64.52,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4560
2025-03-19 11:45:00,-0.0233333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2931.6666666666665,60.16,68.74,100.0,0.9833333333333334,58.27,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4561
2025-03-19 12:00:00,0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3345.6666666666665,60.02333333333333,68.55666666666667,100.0,0.8933333333333334,57.8,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4562
2025-03-19 12:15:00,0.0,0.05,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3350.333333333333,60.5,68.95333333333333,100.0,0.9766666666666668,64.80666666666667,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4563
2025-03-19 12:30:00,0.0266666666666666,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3204.333333333333,60.79333333333333,68.73666666666666,100.0,0.91,58.26,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4564
2025-03-19 12:45:00,0.0333333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2899.333333333333,61.45666666666667,68.57,100.0,0.8233333333333333,58.20333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4565
2025-03-19 13:00:00,0.0,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3030.0,62.43666666666667,68.62666666666667,100.0,0.8966666666666666,58.82666666666668,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4566
2025-03-19 13:15:00,-0.0133333333333333,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3081.333333333333,63.32666666666666,68.66333333333334,100.0,0.9433333333333334,59.14333333333334,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4567
2025-03-19 13:30:00,-0.0499999999999999,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3245.333333333333,63.85333333333333,68.73333333333333,100.0,0.9566666666666668,59.25666666666666,0.0,62.0,0.0,100.0,2.0,85.0,45.0,4568
