time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,record_index
2025-01-30 14:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.373333333333335,67.50666666666667,100.0,0.33,60.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,212
2025-01-30 14:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.73333333333333,67.66333333333334,100.0,0.3266666666666666,61.193333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,213
2025-01-30 15:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.3,67.8,100.0,0.33,61.78666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,214
2025-01-30 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.48333333333333,67.96333333333332,100.0,0.3233333333333333,62.373333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,215
2025-01-30 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.13,68.13,100.0,0.3266666666666666,63.086666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,216
2025-01-30 15:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,44.26666666666667,68.36,100.0,0.32,63.56333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,217
2025-01-30 16:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.666666666666666,5000.0,45.16,68.54,100.0,0.33,63.943333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,218
2025-01-30 16:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.71,68.65666666666667,100.0,0.3433333333333333,63.39666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,219
2025-01-30 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.23666666666667,68.69333333333333,100.0,0.3499999999999999,63.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,220
2025-01-30 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.60999999999999,68.76333333333334,100.0,0.3533333333333333,63.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,221
2025-01-30 17:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.78333333333333,68.76333333333334,100.0,0.3633333333333333,63.153333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,222
2025-01-30 17:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.11666666666667,68.74333333333334,100.0,0.3633333333333333,63.156666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,223
2025-01-30 17:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.81999999999999,68.77666666666667,100.0,0.3633333333333333,63.49333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,224
2025-01-30 17:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.666666666666668,5000.0,48.903333333333336,68.80666666666667,100.0,0.38,63.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,225
2025-01-30 18:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.0,5000.0,49.32666666666668,68.76666666666667,100.0,0.3933333333333333,63.25333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,226
2025-01-30 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.0,5000.0,49.36333333333334,68.72666666666667,100.0,0.3933333333333333,63.28333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,227
2025-01-30 18:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.666666666666668,5000.0,50.373333333333335,68.74,100.0,0.4133333333333333,63.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,228
2025-01-30 18:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.79333333333333,68.60666666666667,100.0,0.4666666666666666,62.75,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,229
2025-01-30 19:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.96666666666667,68.42,100.0,0.4833333333333333,62.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,230
2025-01-30 19:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.57333333333333,68.31,100.0,0.4766666666666666,61.906666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,231
2025-01-30 19:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,47.906666666666666,68.29333333333334,100.0,0.48,61.48,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,232
2025-01-30 19:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,46.63,68.17,100.0,0.4866666666666666,60.80666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,233
2025-01-30 20:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.33333333333333,5000.0,45.123333333333335,68.10666666666667,100.0,0.4399999999999999,60.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,234
2025-01-30 20:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.666666666666668,5000.0,44.89000000000001,68.16666666666667,100.0,0.41,60.49333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,235
2025-01-30 20:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.666666666666666,5000.0,44.45666666666667,68.26,100.0,0.41,60.45333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,236
2025-01-30 20:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.196666666666665,68.27,100.0,0.3933333333333333,60.52333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,237
2025-01-30 21:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.376666666666665,68.41000000000001,100.0,0.3933333333333333,60.70666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,238
2025-01-30 21:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.10333333333333,68.42333333333333,100.0,0.3933333333333333,60.63333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,239
2025-01-30 21:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,43.99333333333334,68.46333333333332,100.0,0.3999999999999999,60.49,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,240
2025-01-30 21:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,43.97666666666667,68.44666666666667,100.0,0.3933333333333333,60.52,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,241
2025-01-30 22:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.25666666666667,68.46666666666667,100.0,0.3899999999999999,60.66333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,242
2025-01-30 22:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.67,68.47666666666667,100.0,0.3866666666666667,60.80666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,243
2025-01-30 22:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.99333333333334,68.39666666666666,100.0,0.3833333333333333,61.01,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,244
2025-01-30 22:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.29,68.41,100.0,0.3733333333333333,61.126666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,245
2025-01-30 23:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.31666666666666,68.42333333333333,100.0,0.3833333333333333,61.13333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,246
2025-01-30 23:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.93,68.42,100.0,0.38,60.98,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,247
2025-01-30 23:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.94333333333333,68.44333333333333,100.0,0.3833333333333333,61.0,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,248
2025-01-30 23:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.77666666666666,68.41333333333334,100.0,0.3866666666666667,60.93666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,249
2025-01-31 00:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.77666666666666,68.39333333333333,100.0,0.3766666666666666,60.873333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,250
2025-01-31 00:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.98,68.43,100.0,0.3833333333333333,60.98333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,251
2025-01-31 00:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.01333333333333,68.35000000000001,100.0,0.3833333333333333,61.02,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,252
2025-01-31 00:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.11333333333334,68.43666666666667,100.0,0.3899999999999999,61.01333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,253
2025-01-31 01:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.123333333333335,68.41666666666667,100.0,0.4033333333333333,61.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,254
2025-01-31 01:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.14666666666667,68.41666666666667,100.0,0.3999999999999999,61.04,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,255
2025-01-31 01:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.02,68.42666666666666,100.0,0.3999999999999999,60.92666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,256
2025-01-31 01:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.21,68.42,100.0,0.3999999999999999,60.943333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,257
2025-01-31 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.20333333333334,68.47,100.0,0.3933333333333333,60.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,258
2025-01-31 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.27,68.46,100.0,0.3966666666666666,61.06666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,259
2025-01-31 02:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.60333333333333,68.48333333333333,100.0,0.4000000000000001,61.156666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,260
2025-01-31 02:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.623333333333335,68.50333333333333,100.0,0.4033333333333333,61.21666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,261
2025-01-31 03:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.870000000000005,68.49333333333333,100.0,0.42,61.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,262
2025-01-31 03:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.88333333333333,68.51333333333334,100.0,0.3899999999999999,61.903333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,263
2025-01-31 03:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.26666666666667,68.54,100.0,0.3766666666666666,61.98333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,264
2025-01-31 03:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.28666666666667,68.53333333333335,100.0,0.3766666666666666,62.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,265
2025-01-31 04:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.40333333333333,68.57666666666667,100.0,0.3766666666666666,62.080000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,266
2025-01-31 04:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.42,68.65666666666667,100.0,0.3933333333333333,62.123333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,267
2025-01-31 04:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.126666666666665,68.7,100.0,0.3899999999999999,62.03666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,268
2025-01-31 04:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.02666666666667,68.75333333333333,100.0,0.4033333333333333,61.95666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,269
2025-01-31 05:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.68666666666667,68.75666666666666,100.0,0.3966666666666666,61.82666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,270
2025-01-31 05:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.79666666666666,68.75,100.0,0.3833333333333333,61.84,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,271
2025-01-31 05:30:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.656666666666666,68.72333333333334,100.0,0.42,61.78333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,272
2025-01-31 05:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.75666666666666,68.77,100.0,0.4066666666666667,61.76666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,273
2025-01-31 06:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.02666666666666,68.78666666666668,100.0,0.42,61.91333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,274
2025-01-31 06:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.2,68.79666666666667,100.0,0.43,61.97666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,275
2025-01-31 06:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,48.02333333333333,68.83999999999999,100.0,0.43,62.35333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,276
2025-01-31 06:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,49.61333333333334,68.97666666666667,100.0,0.4233333333333333,63.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,277
2025-01-31 07:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,49.56333333333333,68.93666666666667,100.0,0.4033333333333333,63.16,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,278
2025-01-31 07:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.333333333333332,5000.0,50.870000000000005,69.04666666666667,100.0,0.4066666666666667,63.76333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,279
2025-01-31 07:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,51.11333333333334,69.09666666666668,100.0,0.4399999999999999,63.63666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,280
2025-01-31 07:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,50.88666666666666,69.03,100.0,0.48,63.156666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,281
2025-01-31 08:00:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,50.10333333333333,68.99,100.0,0.51,62.75666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,282
2025-01-31 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.50666666666666,68.83999999999999,100.0,0.4966666666666666,62.376666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,283
2025-01-31 08:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.903333333333336,68.89999999999999,100.0,0.5133333333333333,62.35999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,284
2025-01-31 08:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.85333333333333,68.85000000000001,100.0,0.5066666666666667,62.44333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,285
2025-01-31 09:00:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.39666666666667,68.72,100.0,0.48,62.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,286
2025-01-31 09:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.27333333333333,68.59666666666668,100.0,0.5066666666666667,62.09666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,287
2025-01-31 09:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.13666666666666,68.55333333333333,100.0,0.5066666666666667,62.21333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,288
2025-01-31 09:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.95666666666667,68.52,100.0,0.5166666666666667,61.870000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,289
2025-01-31 10:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.830000000000005,68.49,100.0,0.51,61.91,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,290
2025-01-31 10:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.79,68.46,100.0,0.4933333333333333,61.74,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,291
2025-01-31 10:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.7,68.45,100.0,0.4933333333333333,61.88666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,292
2025-01-31 10:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.75333333333333,68.46333333333332,100.0,0.48,61.84,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,293
2025-01-31 11:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.96,68.55,100.0,0.5,61.95666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,294
2025-01-31 11:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.803333333333335,68.59333333333333,100.0,0.5,61.91333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,295
2025-01-31 11:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.57,68.46666666666667,100.0,0.49,61.74666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,296
2025-01-31 11:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.88333333333333,68.52999999999999,100.0,0.5066666666666667,62.00333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,297
2025-01-31 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.11666666666667,68.48666666666666,100.0,0.5033333333333333,62.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,298
2025-01-31 12:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.95666666666667,68.52333333333333,100.0,0.4833333333333333,62.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,299
2025-01-31 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,51.44333333333333,68.67,100.0,0.48,63.196666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,300
2025-01-31 12:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,52.623333333333335,68.70333333333333,100.0,0.5333333333333333,63.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,301
2025-01-31 13:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.33333333333333,5000.0,53.93333333333334,68.84666666666666,100.0,0.6,63.656666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,302
2025-01-31 13:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,55.19,68.84666666666666,100.0,0.7000000000000001,63.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,303
2025-01-31 13:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,55.38,68.79,100.0,0.6933333333333334,63.443333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,304
2025-01-31 13:45:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,55.56,68.65666666666667,100.0,0.7633333333333333,63.41,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,305
2025-01-31 14:00:00,-0.0499999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.333333333333336,5000.0,56.34333333333333,68.64,100.0,0.7933333333333333,63.63666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,306
2025-01-31 14:15:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.333333333333336,5000.0,57.0,68.63333333333334,100.0,0.8666666666666667,63.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,307
2025-01-31 14:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,45.66666666666666,5000.0,57.72666666666667,68.64999999999999,100.0,0.9366666666666666,63.73666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,308
2025-01-31 14:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,52.333333333333336,5000.0,58.30666666666667,68.60666666666667,100.0,1.07,63.82666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,309
2025-01-31 15:00:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,60.333333333333336,5000.0,58.63333333333333,68.46,100.0,1.17,63.88333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,310
2025-01-31 15:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,70.33333333333333,5000.0,59.01333333333333,68.41333333333334,100.0,1.2266666666666666,64.05,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,311
2025-01-31 15:30:00,0.0433333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,82.66666666666667,5000.0,59.22,68.28666666666668,100.0,1.1766666666666663,64.07666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,312
2025-01-31 15:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,92.0,5000.0,59.18,68.08,100.0,1.1466666666666665,63.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,313
2025-01-31 16:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.0,5000.0,59.626666666666665,67.71,100.0,1.12,63.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,314
2025-01-31 16:15:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,5000.0,59.626666666666665,67.94333333333333,100.0,1.086666666666667,63.406666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,315
2025-01-31 16:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,5000.0,59.48,68.07666666666667,100.0,1.0766666666666669,63.32333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,316
2025-01-31 16:45:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,5000.0,59.09,67.96666666666665,100.0,1.12,62.97,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,317
2025-01-31 17:00:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,5000.0,58.81333333333333,67.82,100.0,1.11,62.72666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,318
2025-01-31 17:15:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,5000.0,58.906666666666666,67.72333333333334,100.0,1.0833333333333333,62.71333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,319
2025-01-31 17:30:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,5000.0,59.05,67.65666666666668,100.0,1.0566666666666666,62.95,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,320
2025-01-31 17:45:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,5000.0,59.2,67.62666666666667,100.0,1.0766666666666669,63.09333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,321
2025-01-31 18:00:00,0.07,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.66666666666669,5000.0,59.7,67.69666666666667,100.0,1.09,63.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,322
2025-01-31 18:15:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.57666666666666,67.79,100.0,1.07,64.13333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,323
2025-01-31 18:30:00,-0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.053333333333335,67.92,100.0,1.08,64.62333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,324
2025-01-31 18:45:00,-0.0766666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.120000000000005,67.97,100.0,1.106666666666667,64.86,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,325
2025-01-31 19:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.51,68.07000000000001,100.0,1.1033333333333333,65.01333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,326
2025-01-31 19:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.75,68.2,100.0,1.0833333333333333,65.33999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,327
2025-01-31 19:30:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.54,68.24333333333333,100.0,1.1566666666666665,65.11666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,328
2025-01-31 19:45:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.35999999999999,68.26333333333334,100.0,1.1466666666666667,64.99,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,329
2025-01-31 20:00:00,0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.556666666666665,68.27333333333333,100.0,1.15,65.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,330
2025-01-31 20:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.6666666666666666,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.39333333333334,68.26666666666667,100.0,1.1966666666666663,65.01333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,331
2025-01-31 20:30:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.86333333333334,68.26333333333334,100.0,1.163333333333333,64.55333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,332
2025-01-31 20:45:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.52333333333333,68.18333333333334,100.0,1.16,64.08666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,333
2025-01-31 21:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.39000000000001,68.08666666666666,100.0,1.1933333333333334,63.98,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,334
2025-01-31 21:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.17,68.11,100.0,1.1833333333333331,63.84666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,335
2025-01-31 21:30:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.97666666666667,67.97333333333334,100.0,1.21,63.60666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,336
2025-01-31 21:45:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.74333333333333,67.88666666666667,100.0,1.22,63.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,337
2025-01-31 22:00:00,-0.0566666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.39000000000001,67.84666666666666,100.0,1.19,62.89333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,338
2025-01-31 22:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.26,67.7,100.0,1.163333333333333,61.88333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,339
2025-01-31 22:30:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.81333333333333,67.5,100.0,1.096666666666667,61.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,340
2025-01-31 22:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.41,67.40333333333334,100.0,1.0633333333333337,61.21666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,341
2025-01-31 23:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.14000000000001,67.23666666666666,100.0,1.04,60.873333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,342
2025-01-31 23:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,5000.0,56.54,67.07333333333334,100.0,1.0233333333333334,60.41,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,343
2025-01-31 23:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,94.33333333333331,5000.0,56.17,66.96,100.0,0.9966666666666668,60.15333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,344
2025-01-31 23:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,85.0,5000.0,55.48333333333333,66.64333333333333,100.0,1.0166666666666666,60.20666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,345
2025-02-01 00:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,83.33333333333333,5000.0,55.59,66.72333333333334,100.0,1.0333333333333334,60.423333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,346
2025-02-01 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,79.66666666666667,5000.0,54.89666666666667,66.53666666666668,100.0,1.0533333333333337,60.196666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,347
2025-02-01 00:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,69.66666666666667,5000.0,54.63666666666666,66.5,100.0,1.0633333333333337,60.02333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,348
2025-02-01 00:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,56.333333333333336,5000.0,54.13333333333333,66.52666666666667,100.0,1.04,59.876666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,349
2025-02-01 01:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,45.0,5000.0,53.74666666666667,66.72333333333334,100.0,0.9366666666666666,60.09666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,350
2025-02-01 01:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.0,5000.0,53.07333333333333,66.92999999999999,100.0,0.87,60.330000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,351
2025-02-01 01:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.333333333333336,5000.0,52.55666666666667,67.04333333333334,100.0,0.8466666666666667,60.34333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,352
2025-02-01 01:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.666666666666664,5000.0,51.80666666666667,67.19666666666667,100.0,0.7633333333333333,60.41666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,353
2025-02-01 02:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,51.45333333333334,67.30333333333333,100.0,0.7333333333333334,60.43333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,354
2025-02-01 02:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.33333333333333,5000.0,51.11666666666667,67.33999999999999,100.0,0.7133333333333333,60.38666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,355
2025-02-01 02:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.666666666666668,5000.0,50.98666666666667,67.37,100.0,0.69,60.473333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,356
2025-02-01 02:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.666666666666668,5000.0,50.20333333333334,67.43666666666667,100.0,0.6266666666666666,60.52333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,357
2025-02-01 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.33333333333333,5000.0,49.66666666666666,67.41666666666667,100.0,0.6066666666666666,60.52666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,358
2025-02-01 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.666666666666668,5000.0,48.98,67.37333333333333,100.0,0.5966666666666667,60.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,359
2025-02-01 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.74333333333334,67.38666666666667,100.0,0.5633333333333334,60.5,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,360
2025-02-01 03:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.22666666666667,67.37666666666667,100.0,0.55,60.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,361
2025-02-01 04:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.33333333333333,5000.0,47.92333333333334,67.38333333333333,100.0,0.5333333333333333,60.45000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,362
2025-02-01 04:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.50333333333333,67.38666666666667,100.0,0.5166666666666667,60.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,363
2025-02-01 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.903333333333336,67.43666666666667,100.0,0.5133333333333333,60.82666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,364
2025-02-01 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.63666666666666,67.49333333333333,100.0,0.51,60.803333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,365
2025-02-01 05:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.75,67.48333333333333,100.0,0.5233333333333333,60.86666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,366
2025-02-01 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.93,67.51666666666667,100.0,0.5133333333333333,61.0,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,367
2025-02-01 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,48.23333333333333,67.54,100.0,0.52,61.156666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,368
2025-02-01 05:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,48.333333333333336,67.62,100.0,0.53,61.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,369
2025-02-01 06:00:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,48.35,67.65666666666668,100.0,0.6,61.13333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,370
2025-02-01 06:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.81333333333333,67.62333333333333,100.0,0.5766666666666667,60.96,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,371
2025-02-01 06:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.0,5000.0,44.35999999999999,67.67333333333333,100.0,0.4766666666666667,60.00666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,372
2025-02-01 06:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,43.32,67.98666666666666,100.0,0.3899999999999999,60.97666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,373
2025-02-01 07:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,43.11666666666667,68.09333333333333,100.0,0.4166666666666667,61.03,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,374
2025-02-03 21:15:00,0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.135,68.62,100.0,0.375,60.57,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,375
2025-02-03 21:30:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.03,68.62666666666667,100.0,0.36,60.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,376
2025-02-03 21:45:00,-0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.93,68.51333333333334,100.0,0.3266666666666666,59.92,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,377
2025-02-03 22:00:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.23333333333333,68.42666666666666,100.0,0.3266666666666666,59.55666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,378
2025-02-03 22:15:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.24666666666667,68.34666666666666,100.0,0.3233333333333333,59.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,379
2025-02-03 22:30:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.85666666666667,68.27333333333333,100.0,0.32,59.35,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,380
2025-02-03 22:45:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.75666666666666,68.17,100.0,0.33,59.29333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,381
2025-02-03 23:00:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.60666666666667,68.12333333333333,100.0,0.3266666666666666,59.196666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,382
2025-02-03 23:15:00,-0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.29666666666667,68.05666666666666,100.0,0.3266666666666666,58.96,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,383
2025-02-03 23:30:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.27666666666666,68.01333333333334,100.0,0.3166666666666666,58.92,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,384
2025-02-03 23:45:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.01666666666667,67.99666666666667,100.0,0.3066666666666666,58.73333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,385
2025-02-04 00:00:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.70666666666666,67.97333333333333,100.0,0.3166666666666666,58.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,386
2025-02-04 00:15:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.58333333333333,67.92333333333333,100.0,0.3333333333333333,58.68666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,387
2025-02-04 00:30:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.14999999999999,67.87333333333333,100.0,0.3233333333333333,58.45333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,388
2025-02-04 00:45:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.64,67.88666666666667,100.0,0.3233333333333333,58.28333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,389
2025-02-04 01:00:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.54666666666667,67.79333333333334,100.0,0.3166666666666666,58.13666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,390
2025-02-04 01:15:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.44666666666667,67.83,100.0,0.32,58.13,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,391
2025-02-04 01:30:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.27666666666666,67.81,100.0,0.34,58.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,392
2025-02-04 01:45:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.37333333333333,67.81666666666666,100.0,0.3366666666666666,58.2,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,393
2025-02-04 02:00:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.24,67.86333333333333,100.0,0.3233333333333333,58.153333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,394
2025-02-04 02:15:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.00666666666667,67.81666666666666,100.0,0.3233333333333333,58.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,395
2025-02-04 02:30:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,65.79333333333334,67.79666666666667,100.0,0.3166666666666666,57.946666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,396
2025-02-04 02:45:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.01,67.81333333333333,100.0,0.3233333333333333,58.03666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,397
2025-02-04 03:00:00,-0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.08666666666666,67.87666666666667,100.0,0.3233333333333333,58.13666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,398
2025-02-04 03:15:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,65.84666666666668,67.89,100.0,0.33,58.00666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,399
2025-02-04 03:30:00,-0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,65.94666666666667,67.86666666666666,100.0,0.3266666666666666,58.01,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,400
2025-02-04 03:45:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,65.32666666666667,67.88,100.0,0.3333333333333333,57.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,401
2025-02-04 04:00:00,0.0,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,64.75666666666666,68.27666666666666,100.0,0.3266666666666666,63.25333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,402
2025-02-04 04:15:00,-0.0133333333333333,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,64.32666666666667,68.26333333333334,100.0,0.36,57.75666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,403
2025-02-04 04:30:00,-0.0033333333333333,0.08,14.286666666666669,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,63.63333333333333,68.59666666666668,100.0,0.34,62.836666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,404
2025-02-04 04:45:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,62.71666666666667,68.36,100.0,0.34,58.4,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,405
2025-02-04 05:00:00,-0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,68.33333333333333,5000.0,61.59666666666666,67.50333333333333,100.0,0.7400000000000001,57.24,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,406
2025-02-04 05:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.96333333333333,66.77333333333333,100.0,0.9733333333333332,64.0,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,407
2025-02-04 05:30:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.13666666666666,67.75,100.0,0.9533333333333333,63.68,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,408
2025-02-04 05:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.61666666666667,67.86333333333333,100.0,0.98,63.29333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,409
2025-02-04 06:00:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.98333333333333,67.84666666666666,100.0,0.9533333333333333,62.68,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,410
2025-02-04 06:15:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.86333333333334,67.74333333333334,100.0,0.99,62.52333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,411
2025-02-04 06:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.46,67.68333333333334,100.0,1.0033333333333332,62.22,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,412
2025-02-04 06:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.623333333333335,67.54666666666667,100.0,0.9733333333333332,61.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,413
2025-02-04 07:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.38333333333333,67.39,100.0,0.97,61.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,414
2025-02-04 07:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.35,67.22666666666667,100.0,0.97,61.10666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,415
2025-02-04 07:30:00,-0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.696666666666665,67.19,100.0,0.9533333333333333,61.32,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,416
2025-02-04 07:45:00,-0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.97666666666667,67.12666666666667,100.0,0.9566666666666668,61.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,417
2025-02-04 08:00:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.81,67.16333333333334,100.0,1.0466666666666666,61.50666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,418
2025-02-04 08:15:00,-0.0433333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.53666666666667,67.11666666666666,100.0,1.0533333333333337,61.23,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,419
2025-02-04 08:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.403333333333336,67.09333333333332,100.0,0.97,61.13999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,420
