time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,record_index
2025-02-04 08:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.446666666666665,67.08666666666666,100.0,0.9833333333333334,61.080000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,421
2025-02-04 09:00:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.16666666666666,67.06333333333333,100.0,1.0566666666666666,60.92666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,422
2025-02-04 09:15:00,0.0566666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.07666666666668,67.03333333333335,100.0,1.0633333333333337,60.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,423
2025-02-04 09:30:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.03333333333333,66.96333333333332,100.0,1.0133333333333334,60.620000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,424
2025-02-04 09:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.330000000000005,66.87666666666667,100.0,1.0266666666666666,60.15,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,425
2025-02-04 10:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,53.74,66.58333333333333,100.0,1.02,57.88999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,426
2025-02-04 10:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,52.333333333333336,5000.0,51.20666666666667,65.83,100.0,0.9633333333333334,57.45,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,427
2025-02-04 10:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.33333333333333,5000.0,50.31,66.59666666666666,100.0,0.6466666666666666,60.370000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,428
2025-02-04 10:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.49,66.99666666666667,100.0,0.6233333333333334,60.57666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,429
2025-02-04 11:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.0,5000.0,48.32666666666668,67.15666666666667,100.0,0.6133333333333333,60.370000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,430
2025-02-04 11:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.666666666666668,5000.0,47.49333333333333,67.29,100.0,0.5633333333333334,60.403333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,431
2025-02-04 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.333333333333332,5000.0,46.57333333333333,67.54666666666667,100.0,0.5166666666666667,60.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,432
2025-02-04 11:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,46.43333333333334,67.65,100.0,0.5033333333333333,60.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,433
2025-02-04 12:00:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.333333333333332,5000.0,45.75,67.69666666666667,100.0,0.52,60.50666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,434
2025-02-04 12:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.05666666666667,67.72666666666667,100.0,0.4966666666666666,60.72333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,435
2025-02-04 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.333333333333334,5000.0,44.54,67.73333333333333,100.0,0.4466666666666667,60.44,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,436
2025-02-04 12:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.223333333333336,67.77,100.0,0.45,60.55666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,437
2025-02-04 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.10666666666666,67.76666666666667,100.0,0.44,60.52666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,438
2025-02-04 13:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.123333333333335,67.76666666666667,100.0,0.4233333333333333,60.53333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,439
2025-02-04 13:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.73,67.79333333333334,100.0,0.4366666666666667,60.53666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,440
2025-02-04 13:45:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.333333333333334,5000.0,42.85666666666666,67.71666666666665,100.0,0.4266666666666667,60.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,441
2025-02-04 14:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,42.61000000000001,67.81666666666666,100.0,0.4133333333333333,60.870000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,442
2025-02-04 14:15:00,0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,42.16333333333333,67.86333333333333,100.0,0.4399999999999999,60.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,443
2025-02-04 14:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,41.89333333333334,67.89999999999999,100.0,0.4133333333333333,60.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,444
2025-02-04 14:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.333333333333334,5000.0,41.36333333333334,67.89999999999999,100.0,0.4066666666666667,60.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,445
2025-02-04 15:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.82,67.91000000000001,100.0,0.3899999999999999,60.77666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,446
2025-02-04 15:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.63666666666666,67.92,100.0,0.3766666666666666,60.78,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,447
2025-02-04 15:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.53333333333333,67.91000000000001,100.0,0.38,60.74666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,448
2025-02-04 15:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.51,67.89999999999999,100.0,0.3899999999999999,60.74333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,449
2025-02-04 16:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.556666666666665,67.91666666666667,100.0,0.3733333333333333,60.803333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,450
2025-02-04 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.77666666666667,67.97333333333333,100.0,0.3766666666666666,60.96666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,451
2025-02-04 16:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.11000000000001,67.97666666666667,100.0,0.3933333333333333,61.086666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,452
2025-02-04 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.43666666666667,68.04666666666667,100.0,0.38,61.27333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,453
2025-02-04 17:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.66666666666666,68.09666666666666,100.0,0.3699999999999999,61.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,454
2025-02-04 17:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,42.46666666666667,68.10666666666667,100.0,0.3766666666666666,61.870000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,455
2025-02-04 17:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,42.673333333333325,68.18666666666667,100.0,0.3699999999999999,61.96,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,456
2025-02-04 17:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.223333333333336,68.24,100.0,0.3666666666666667,62.20666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,457
2025-02-04 18:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.583333333333336,68.36666666666667,100.0,0.3633333333333333,62.42666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,458
2025-02-04 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.73333333333333,68.44333333333333,100.0,0.3666666666666667,62.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,459
2025-02-04 18:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.72666666666667,68.47666666666667,100.0,0.3666666666666667,62.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,460
2025-02-04 18:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.63,68.49000000000001,100.0,0.3666666666666667,62.60666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,461
2025-02-04 19:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.373333333333335,68.54333333333334,100.0,0.3733333333333333,62.86666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,462
2025-02-04 19:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.52,68.61,100.0,0.3733333333333333,62.99333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,463
2025-02-04 19:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.82666666666666,68.57333333333334,100.0,0.3633333333333333,62.74333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,464
2025-02-04 19:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.60333333333333,68.56333333333333,100.0,0.3733333333333333,63.01666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,465
2025-02-04 20:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,45.31,68.6,100.0,0.3633333333333333,63.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,466
2025-02-04 20:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.333333333333334,5000.0,45.71666666666667,68.69666666666667,100.0,0.3699999999999999,63.72333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,467
2025-02-04 20:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.96,68.69666666666667,100.0,0.3833333333333333,63.553333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,468
2025-02-04 20:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.95333333333334,68.72,100.0,0.3966666666666666,63.27333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,469
2025-02-04 21:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.93666666666667,68.72,100.0,0.4133333333333333,63.16,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,470
2025-02-04 21:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.23333333333333,68.73333333333333,100.0,0.4333333333333333,63.24333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,471
2025-02-04 21:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.89666666666667,68.69333333333333,100.0,0.43,63.10999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,472
2025-02-04 21:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.03,68.70666666666666,100.0,0.4366666666666667,63.13333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,473
2025-02-04 22:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.03333333333333,68.71666666666665,100.0,0.4366666666666667,63.13999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,474
2025-02-04 22:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.99333333333334,68.69666666666667,100.0,0.43,63.04333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,475
2025-02-04 22:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.836666666666666,68.64333333333333,100.0,0.43,62.81666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,476
2025-02-04 22:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.75333333333333,68.54,100.0,0.4233333333333333,62.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,477
2025-02-04 23:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.43000000000001,68.44,100.0,0.4133333333333333,62.45666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,478
2025-02-04 23:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.34,68.34666666666666,100.0,0.3966666666666666,62.29333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,479
2025-02-04 23:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.03333333333333,68.21666666666667,100.0,0.38,62.1,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,480
2025-02-04 23:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,44.59333333333333,68.10666666666667,100.0,0.3733333333333333,61.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,481
2025-02-05 00:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,44.34,67.99333333333334,100.0,0.3866666666666667,61.73666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,482
2025-02-05 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,43.95666666666667,67.95333333333333,100.0,0.3766666666666666,61.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,483
2025-02-05 00:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,43.75,67.91666666666667,100.0,0.3733333333333333,61.44,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,484
2025-02-05 00:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,43.28666666666667,67.86333333333333,100.0,0.38,61.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,485
2025-02-05 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,42.9,67.83333333333333,100.0,0.38,61.086666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,486
2025-02-05 01:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,42.68333333333334,67.79333333333334,100.0,0.38,60.97666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,487
2025-02-05 01:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,42.56666666666666,67.80666666666667,100.0,0.3766666666666666,60.91333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,488
2025-02-05 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,42.16,67.74,100.0,0.3833333333333333,60.75,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,489
2025-02-05 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,42.02,67.71666666666665,100.0,0.3833333333333333,60.673333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,490
2025-02-05 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,41.723333333333336,67.66333333333334,100.0,0.38,60.583333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,491
2025-02-05 02:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,41.82666666666666,67.67666666666666,100.0,0.3833333333333333,60.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,492
2025-02-05 02:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,41.653333333333336,67.67,100.0,0.3766666666666666,60.53333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,493
2025-02-05 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.333333333333332,5000.0,41.54,67.59333333333333,100.0,0.3833333333333333,60.45666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,494
2025-02-05 03:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.333333333333332,5000.0,41.51333333333333,67.62666666666667,100.0,0.3766666666666666,60.45,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,495
2025-02-05 03:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,41.73,67.66333333333334,100.0,0.38,60.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,496
2025-02-05 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,41.58,67.67333333333333,100.0,0.3766666666666666,60.553333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,497
2025-02-05 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.333333333333334,5000.0,41.28666666666667,67.68666666666667,100.0,0.3766666666666666,60.42,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,498
2025-02-05 04:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.333333333333334,5000.0,41.12,67.69,100.0,0.3766666666666666,60.376666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,499
2025-02-05 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,41.09333333333333,67.69666666666666,100.0,0.3699999999999999,60.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,500
2025-02-05 04:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,40.89333333333334,67.69,100.0,0.3766666666666666,60.49,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,501
2025-02-05 05:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.666666666666666,5000.0,40.77,67.65666666666667,100.0,0.3666666666666667,60.44333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,502
2025-02-05 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.333333333333334,5000.0,40.81333333333333,67.67666666666666,100.0,0.3699999999999999,60.583333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,503
2025-02-05 05:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.09,67.69333333333333,100.0,0.3633333333333333,60.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,504
2025-02-05 05:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.11,67.7,100.0,0.3633333333333333,60.84,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,505
2025-02-05 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.75333333333334,67.67666666666668,100.0,0.3699999999999999,60.723333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,506
2025-02-05 06:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.696666666666665,67.72666666666667,100.0,0.3666666666666667,60.65,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,507
2025-02-05 06:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.47666666666667,67.73,100.0,0.3666666666666667,60.63999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,508
2025-02-05 06:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.51,67.75333333333333,100.0,0.3766666666666666,60.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,509
2025-02-05 07:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.46666666666666,67.77333333333333,100.0,0.3666666666666667,60.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,510
2025-02-05 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.42666666666667,67.78,100.0,0.3733333333333333,60.64333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,511
2025-02-05 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.59,67.79333333333334,100.0,0.3699999999999999,60.71,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,512
2025-02-05 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.59666666666667,67.82333333333334,100.0,0.3766666666666666,60.73333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,513
2025-02-05 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.57333333333333,67.85000000000001,100.0,0.3733333333333333,60.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,514
2025-02-05 08:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.37,67.84666666666666,100.0,0.3766666666666666,60.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,515
2025-02-05 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.63666666666666,67.86,100.0,0.3733333333333333,60.71666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,516
2025-02-05 08:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.65,67.88666666666667,100.0,0.3699999999999999,60.76333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,517
2025-02-05 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.64333333333333,67.88333333333333,100.0,0.3699999999999999,60.73333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,518
2025-02-05 09:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.53666666666667,67.88666666666667,100.0,0.3633333333333333,60.75666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,519
2025-02-05 09:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.42666666666667,67.89,100.0,0.3633333333333333,60.74333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,520
2025-02-05 09:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.59,67.91666666666667,100.0,0.3699999999999999,60.77333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,521
2025-02-05 10:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.266666666666666,67.95333333333333,100.0,0.3699999999999999,60.71333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,522
2025-02-05 10:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.36,67.95666666666666,100.0,0.3733333333333333,60.68666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,523
2025-02-05 10:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.31666666666667,67.94,100.0,0.3666666666666667,60.68,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,524
2025-02-05 10:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.24,67.98333333333333,100.0,0.36,60.63666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,525
2025-02-05 11:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.21,67.91666666666667,100.0,0.3699999999999999,60.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,526
2025-02-05 11:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.01333333333333,67.87333333333333,100.0,0.3766666666666666,60.60999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,527
2025-02-05 11:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.123333333333335,67.86333333333333,100.0,0.3733333333333333,60.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,528
2025-02-05 11:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,39.99333333333333,67.89666666666666,100.0,0.3666666666666667,60.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,529
2025-02-05 12:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,39.68,67.89333333333333,100.0,0.3699999999999999,60.5,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,530
2025-02-05 12:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.333333333333334,5000.0,39.43,67.91666666666667,100.0,0.3699999999999999,60.52666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,531
2025-02-05 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.03,67.88666666666667,100.0,0.3633333333333333,60.47666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,532
2025-02-05 12:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.04333333333333,67.94333333333333,100.0,0.3666666666666667,60.53333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,533
2025-02-05 13:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.20333333333333,67.91666666666667,100.0,0.36,60.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,534
2025-02-05 13:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.15,67.93333333333334,100.0,0.3666666666666667,60.586666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,535
2025-02-05 13:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.333333333333333,5000.0,38.71,67.82666666666667,100.0,0.3566666666666666,60.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,536
2025-02-05 13:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,38.72666666666667,67.83999999999999,100.0,0.3533333333333333,60.76666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,537
2025-02-05 14:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,38.906666666666666,67.88666666666667,100.0,0.34,60.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,538
2025-02-05 14:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,38.94,67.86333333333333,100.0,0.3366666666666666,61.080000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,539
2025-02-05 14:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.09666666666666,68.00333333333333,100.0,0.3533333333333333,61.25,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,540
2025-02-05 14:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.07,68.04333333333334,100.0,0.3566666666666666,61.34666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,541
2025-02-05 15:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.49333333333333,68.12666666666667,100.0,0.3466666666666667,61.4,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,542
2025-02-05 15:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.60333333333333,68.19333333333333,100.0,0.35,61.54666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,543
2025-02-05 15:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.67,68.22,100.0,0.3466666666666667,61.673333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,544
2025-02-05 15:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.02,68.27666666666667,100.0,0.3566666666666666,61.8,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,545
2025-02-05 16:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.29333333333333,68.31333333333333,100.0,0.36,61.88666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,546
2025-02-05 16:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.43,68.39,100.0,0.3566666666666667,61.973333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,547
2025-02-05 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.55,68.41666666666667,100.0,0.3566666666666666,62.09666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,548
2025-02-05 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.803333333333335,68.47,100.0,0.3566666666666667,62.23666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,549
2025-02-05 17:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.06333333333333,68.55,100.0,0.3566666666666666,62.31666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,550
2025-02-05 17:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.39,68.58333333333333,100.0,0.36,62.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,551
2025-02-05 17:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.29333333333333,68.63666666666667,100.0,0.3566666666666667,62.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,552
2025-02-05 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.14333333333333,68.62666666666667,100.0,0.35,62.79333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,553
2025-02-05 18:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.120000000000005,68.69,100.0,0.3533333333333333,62.85666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,554
2025-02-05 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.25333333333333,68.70333333333333,100.0,0.3433333333333333,62.946666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,555
2025-02-05 18:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.516666666666666,68.74,100.0,0.3466666666666667,62.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,556
2025-02-05 18:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.626666666666665,68.72666666666667,100.0,0.35,63.04666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,557
2025-02-05 19:00:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,43.053333333333335,68.72333333333334,100.0,0.3466666666666667,63.18333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,558
2025-02-05 19:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.77333333333333,68.74,100.0,0.34,62.99666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,559
2025-02-05 19:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.88333333333333,68.77999999999999,100.0,0.3466666666666667,62.99666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,560
2025-02-05 19:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,43.086666666666666,68.74,100.0,0.3533333333333333,63.17,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,561
2025-02-05 20:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.61666666666667,68.69666666666667,100.0,0.34,62.92666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,562
2025-02-05 20:15:00,-0.005,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.13,68.71000000000001,100.0,0.33,62.685,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,563
2025-02-05 20:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.77666666666666,68.68666666666667,100.0,0.35,62.6,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,564
2025-02-05 20:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.16,68.68,100.0,0.34,62.35,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,565
2025-02-05 21:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.75333333333334,68.63333333333334,100.0,0.34,62.15,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,566
2025-02-05 21:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.766666666666666,68.62333333333333,100.0,0.3366666666666666,62.14666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,567
2025-02-05 21:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.23666666666667,68.60666666666667,100.0,0.3266666666666666,62.02333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,568
2025-02-05 21:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.07333333333333,68.64666666666666,100.0,0.3333333333333333,61.9,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,569
2025-02-05 22:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.04,68.65333333333332,100.0,0.34,61.82333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,570
2025-02-05 22:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.68333333333334,68.62333333333333,100.0,0.3333333333333333,61.70666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,571
2025-02-05 22:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.50666666666667,68.64666666666666,100.0,0.3366666666666666,61.67333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,572
2025-02-05 22:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.43666666666667,68.62333333333333,100.0,0.34,61.70666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,573
2025-02-05 23:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.46,68.68333333333334,100.0,0.33,61.68333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,574
2025-02-05 23:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.45333333333333,68.62666666666667,100.0,0.3333333333333333,61.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,575
2025-02-05 23:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.24,68.66333333333334,100.0,0.3333333333333333,61.59666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,576
2025-02-05 23:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.39666666666667,68.61,100.0,0.33,61.64333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,577
2025-02-06 00:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.36333333333334,68.63333333333333,100.0,0.3333333333333333,61.556666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,578
2025-02-06 00:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.32333333333333,68.67,100.0,0.34,61.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,579
2025-02-06 00:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.29,68.66000000000001,100.0,0.3366666666666666,61.696666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,580
2025-02-06 00:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.55,68.67,100.0,0.3366666666666666,61.75666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,581
2025-02-06 01:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.36000000000001,68.66333333333334,100.0,0.3333333333333333,61.75666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,582
2025-02-06 01:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.406666666666666,68.69666666666667,100.0,0.3333333333333333,61.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,583
2025-02-06 01:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.68666666666667,68.72333333333334,100.0,0.33,61.836666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,584
2025-02-06 01:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.74333333333333,68.72333333333334,100.0,0.3333333333333333,61.84333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,585
2025-02-06 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.68333333333334,68.70666666666666,100.0,0.33,61.870000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,586
2025-02-06 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.59,68.72333333333334,100.0,0.33,61.75333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,587
2025-02-06 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.81333333333333,68.76666666666667,100.0,0.33,61.85333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,588
2025-02-06 02:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.69,68.76333333333334,100.0,0.33,61.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,589
2025-02-06 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.73,68.73,100.0,0.33,61.870000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,590
2025-02-06 03:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.67,68.70666666666666,100.0,0.3233333333333333,61.9,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,591
2025-02-06 03:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.906666666666666,68.74666666666667,100.0,0.3266666666666666,61.89333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,592
2025-02-06 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.85,68.76333333333334,100.0,0.32,61.96666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,593
2025-02-06 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.053333333333335,68.72,100.0,0.3366666666666666,61.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,594
2025-02-06 04:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.57333333333333,68.75333333333333,100.0,0.32,62.13333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,595
2025-02-06 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.63,68.74000000000001,100.0,0.3266666666666666,62.11333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,596
2025-02-06 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.81666666666667,68.81,100.0,0.3266666666666666,62.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,597
2025-02-06 05:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.91,68.82333333333334,100.0,0.32,62.303333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,598
2025-02-06 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.11333333333334,68.91000000000001,100.0,0.32,62.403333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,599
2025-02-06 05:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.303333333333335,68.87666666666667,100.0,0.3266666666666666,62.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,600
2025-02-06 05:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.806666666666665,68.90666666666668,100.0,0.32,62.64333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,601
2025-02-06 06:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.306666666666665,68.91000000000001,100.0,0.3233333333333333,62.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,602
2025-02-06 06:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.946666666666665,68.92333333333333,100.0,0.3233333333333333,62.66333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,603
2025-02-06 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.3,68.98,100.0,0.3333333333333333,62.78666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,604
2025-02-06 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.52,68.99666666666667,100.0,0.34,62.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,605
2025-02-06 07:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.92,69.00333333333333,100.0,0.3266666666666666,62.98666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,606
2025-02-06 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,43.22,69.06666666666666,100.0,0.3366666666666666,63.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,607
2025-02-06 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,43.77,69.07666666666667,100.0,0.3366666666666666,63.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,608
2025-02-06 07:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.43333333333334,69.14333333333333,100.0,0.32,63.63666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,609
2025-02-06 08:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.666666666666666,5000.0,44.56,69.14666666666666,100.0,0.3133333333333333,63.74,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,610
2025-02-06 08:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,45.446666666666665,69.23,100.0,0.3433333333333333,63.61000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,611
2025-02-06 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.33333333333333,5000.0,48.78666666666667,69.16000000000001,100.0,0.3866666666666667,63.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,612
2025-02-06 08:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,43.66666666666666,5000.0,57.82,68.79,100.0,0.8833333333333333,64.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,613
2025-02-06 09:00:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,68.0,5000.0,59.883333333333326,68.67,100.0,1.09,64.91666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,614
2025-02-06 09:15:00,0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.66666666666669,5000.0,60.97666666666667,68.74333333333334,100.0,1.0666666666666669,64.97666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,615
2025-02-06 09:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.91,69.04,100.0,1.08,64.58333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,616
2025-02-06 09:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.61666666666667,69.00666666666667,100.0,1.0366666666666668,64.27333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,617
2025-02-06 10:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.653333333333336,69.00333333333333,100.0,1.0566666666666666,64.30666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,618
2025-02-06 10:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.66666666666666,68.96666666666665,100.0,1.0333333333333334,64.17,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,619
2025-02-06 10:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.93,68.88666666666667,100.0,1.05,63.653333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,620
2025-02-06 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.91666666666666,68.77999999999999,100.0,1.0133333333333334,63.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,621
2025-02-06 11:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.56333333333333,68.68666666666667,100.0,1.01,64.17,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,622
2025-02-06 11:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.89333333333334,68.72,100.0,1.0166666666666666,64.45333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,623
2025-02-06 11:30:00,0.0499999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.10666666666666,68.68,100.0,1.0333333333333334,63.85999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,624
2025-02-06 11:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.46333333333333,68.53,100.0,1.0,63.21333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,625
2025-02-06 12:00:00,-0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.75666666666666,68.29,100.0,0.9833333333333334,62.63666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,626
2025-02-06 12:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.55,68.09666666666668,100.0,1.0633333333333337,61.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,627
2025-02-06 12:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,94.66666666666669,5000.0,55.696666666666665,67.68666666666667,100.0,0.9966666666666668,59.82,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,628
2025-02-06 12:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,74.0,5000.0,54.14666666666667,67.19666666666667,100.0,1.096666666666667,59.60999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,629
2025-02-06 13:00:00,-0.0199999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,49.66666666666666,5000.0,53.16333333333333,67.05666666666667,100.0,0.9833333333333334,59.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,630
