time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 23:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.303333333333335,68.49666666666667,100.0,0.3533333333333333,62.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1056
2025-02-10 23:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.95,68.32666666666667,100.0,0.3499999999999999,62.35999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1057
2025-02-11 00:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.29333333333333,68.22666666666667,100.0,0.3433333333333333,62.11000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1058
2025-02-11 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.34333333333333,68.15333333333334,100.0,0.3466666666666667,62.02,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1059
2025-02-11 00:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.22,68.08333333333333,100.0,0.3433333333333333,61.90333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1060
2025-02-11 00:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.803333333333335,68.05,100.0,0.3433333333333333,61.74,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1061
2025-02-11 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.556666666666665,68.02,100.0,0.3366666666666666,61.60666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1062
2025-02-11 01:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.66,68.01666666666667,100.0,0.34,61.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1063
2025-02-11 01:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.32333333333333,68.0,100.0,0.3433333333333333,61.556666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1064
2025-02-11 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.98,67.96333333333332,100.0,0.3466666666666667,61.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1065
2025-02-11 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.01333333333333,67.96,100.0,0.3433333333333333,61.5,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1066
2025-02-11 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.04666666666667,67.93333333333334,100.0,0.34,61.52,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1067
2025-02-11 02:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.02666666666667,67.97000000000001,100.0,0.3466666666666667,61.50333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1068
2025-02-11 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.973333333333336,67.99666666666667,100.0,0.3433333333333333,61.49,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1069
2025-02-11 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.81333333333333,68.00666666666666,100.0,0.3466666666666667,61.45,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1070
2025-02-11 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.60333333333333,68.0,100.0,0.3366666666666666,61.376666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1071
2025-02-11 03:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.443333333333335,68.00666666666666,100.0,0.3433333333333333,61.28333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1072
2025-02-11 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.49666666666667,68.03,100.0,0.3333333333333333,61.30666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1073
2025-02-11 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.36666666666667,68.02,100.0,0.34,61.3,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1074
2025-02-11 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.34333333333333,68.00333333333333,100.0,0.34,61.23666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1075
2025-02-11 04:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.44,67.98666666666666,100.0,0.3466666666666667,61.28333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1076
2025-02-11 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.39,68.02999999999999,100.0,0.3433333333333333,61.32333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1077
2025-02-11 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.45666666666666,68.03,100.0,0.3433333333333333,61.32666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1078
2025-02-11 05:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.70666666666667,68.06666666666666,100.0,0.3466666666666667,61.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1079
2025-02-11 05:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.59,68.06333333333333,100.0,0.3433333333333333,61.39666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1080
2025-02-11 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.47333333333333,68.05666666666667,100.0,0.3466666666666667,61.29333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1081
2025-02-11 06:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.36333333333334,68.04333333333334,100.0,0.3433333333333333,61.330000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1082
2025-02-11 06:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.32333333333333,68.07333333333334,100.0,0.3433333333333333,61.25,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1083
2025-02-11 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.38333333333333,68.12333333333333,100.0,0.3366666666666666,61.30666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1084
2025-02-11 06:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.306666666666665,68.08333333333333,100.0,0.3466666666666667,61.3,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1085
2025-02-11 07:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.1,68.06666666666666,100.0,0.3466666666666667,61.25666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1086
2025-02-11 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.2,68.08333333333333,100.0,0.3433333333333333,61.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1087
2025-02-11 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.07666666666666,68.06,100.0,0.3433333333333333,61.25,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1088
2025-02-11 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.03666666666667,68.12,100.0,0.3433333333333333,61.20333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1089
2025-02-11 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.23666666666667,68.11666666666667,100.0,0.3433333333333333,61.29333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1090
2025-02-11 08:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.50666666666667,68.14666666666666,100.0,0.3333333333333333,61.38999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1091
2025-02-11 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.85666666666666,68.14666666666666,100.0,0.34,61.54666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1092
2025-02-11 08:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.580000000000005,68.14333333333333,100.0,0.3466666666666667,61.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1093
2025-02-11 09:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.00666666666667,68.15333333333334,100.0,0.3466666666666667,61.583333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1094
2025-02-11 09:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.47,68.14999999999999,100.0,0.3533333333333333,61.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1095
2025-02-11 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.01333333333333,68.15333333333334,100.0,0.3633333333333333,60.31,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1096
2025-02-11 09:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.70666666666667,68.08333333333333,100.0,0.3466666666666667,59.903333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1097
2025-02-11 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.040000000000006,68.095,100.0,0.345,59.7,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1098
2025-02-11 10:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.446666666666665,67.97666666666667,100.0,0.3366666666666666,59.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1099
2025-02-11 10:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.14,67.91666666666667,100.0,0.3266666666666666,59.34,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1100
2025-02-11 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.903333333333336,67.84333333333333,100.0,0.3366666666666666,59.29,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1101
2025-02-11 11:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.96333333333333,67.77666666666666,100.0,0.34,59.16,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1102
2025-02-11 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.026666666666664,67.75,100.0,0.3466666666666667,59.11333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1103
2025-02-11 11:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.99,67.67666666666666,100.0,0.3333333333333333,59.07,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1104
2025-02-11 11:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.04333333333333,67.62,100.0,0.3366666666666666,59.06999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1105
2025-02-11 12:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.87,67.60666666666667,100.0,0.34,59.04333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1106
2025-02-11 12:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.026666666666664,67.55,100.0,0.3366666666666666,59.083333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1107
2025-02-11 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.096666666666664,67.54666666666667,100.0,0.33,59.04666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1108
2025-02-11 12:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.39666666666667,67.49,100.0,0.3366666666666666,59.06,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1109
2025-02-11 13:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.096666666666664,67.44333333333333,100.0,0.3366666666666666,59.03,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1110
2025-02-11 13:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.22,67.46666666666667,100.0,0.34,59.0,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1111
2025-02-11 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.193333333333335,67.44666666666667,100.0,0.34,59.046666666666674,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1112
2025-02-11 13:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.056666666666665,67.43666666666667,100.0,0.3366666666666666,59.09666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1113
2025-02-11 14:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.169999999999995,67.47,100.0,0.3333333333333333,59.153333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1114
2025-02-11 14:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.403333333333336,67.49333333333334,100.0,0.3366666666666666,59.17333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1115
2025-02-11 14:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.38999999999999,67.54,100.0,0.3333333333333333,59.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1116
2025-02-11 14:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.35666666666666,67.56333333333333,100.0,0.3333333333333333,59.22333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1117
2025-02-11 15:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.6,67.54333333333334,100.0,0.3366666666666666,59.27333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1118
2025-02-11 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.62,67.60333333333334,100.0,0.33,59.35333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1119
2025-02-11 15:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.45333333333333,67.65666666666667,100.0,0.3466666666666667,59.34666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1120
2025-02-11 15:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.35333333333333,67.65333333333332,100.0,0.3333333333333333,59.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1121
2025-02-11 16:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.22666666666667,67.70666666666666,100.0,0.3333333333333333,59.45333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1122
2025-02-11 16:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.50333333333334,67.76,100.0,0.3266666666666666,59.53666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1123
2025-02-11 16:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.653333333333336,67.74,100.0,0.34,59.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1124
2025-02-11 16:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.23666666666667,67.79,100.0,0.3133333333333333,59.803333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1125
2025-02-11 17:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.67333333333334,67.96,100.0,0.3133333333333333,61.09666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1126
2025-02-11 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.89,68.05,100.0,0.32,61.31,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1127
2025-02-11 17:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.09666666666666,68.08999999999999,100.0,0.3233333333333333,61.35999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1128
2025-02-11 17:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.18666666666667,68.14333333333333,100.0,0.3266666666666666,61.42,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1129
2025-02-11 18:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.35666666666666,68.16666666666667,100.0,0.3266666666666666,61.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1130
2025-02-11 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.61,68.13666666666667,100.0,0.3333333333333333,61.60999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1131
2025-02-11 18:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.626666666666665,68.22333333333334,100.0,0.32,61.63,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1132
2025-02-11 18:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.61333333333334,68.29333333333334,100.0,0.3233333333333333,61.696666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1133
2025-02-11 19:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.69,68.31666666666666,100.0,0.3166666666666666,61.74333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1134
2025-02-11 19:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.74333333333333,68.37,100.0,0.32,61.81666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1135
2025-02-11 19:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.54666666666667,68.37666666666667,100.0,0.3066666666666666,61.72,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1136
2025-02-11 19:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.46,68.41666666666667,100.0,0.3133333333333333,61.65,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1137
2025-02-11 20:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.10333333333333,68.36666666666666,100.0,0.3166666666666666,61.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1138
2025-02-11 20:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.123333333333335,68.42,100.0,0.3133333333333333,61.52666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1139
2025-02-11 20:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.98333333333333,68.43333333333334,100.0,0.31,61.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1140
2025-02-11 20:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.76333333333333,68.41333333333334,100.0,0.3166666666666666,61.36333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1141
2025-02-11 21:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.70666666666667,68.39,100.0,0.3166666666666666,61.39666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1142
2025-02-11 21:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.75,68.38000000000001,100.0,0.31,61.403333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1143
2025-02-11 21:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.85666666666666,68.38666666666667,100.0,0.3133333333333333,61.49,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1144
2025-02-11 21:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.016666666666666,68.41333333333334,100.0,0.31,61.45333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1145
2025-02-11 22:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.92666666666667,68.39666666666666,100.0,0.3166666666666666,61.43333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1146
2025-02-11 22:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.86333333333334,68.34,100.0,0.32,61.39333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1147
2025-02-11 22:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.92333333333333,68.31,100.0,0.3166666666666666,61.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1148
2025-02-11 22:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.85,68.32333333333334,100.0,0.31,61.43,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1149
2025-02-11 23:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.93666666666667,68.31333333333333,100.0,0.3166666666666666,61.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1150
2025-02-11 23:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.96666666666667,68.35333333333334,100.0,0.3166666666666666,61.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1151
2025-02-11 23:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.0,68.36,100.0,0.32,61.43333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1152
2025-02-11 23:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.03,68.27666666666667,100.0,0.32,61.43333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1153
2025-02-12 00:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.17,68.34,100.0,0.31,61.47333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1154
2025-02-12 00:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.126666666666665,68.38,100.0,0.3133333333333333,61.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1155
2025-02-12 00:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.22666666666667,68.33999999999999,100.0,0.3233333333333333,61.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1156
2025-02-12 00:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.2,68.31666666666666,100.0,0.3166666666666666,61.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1157
2025-02-12 01:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.156666666666666,68.40666666666668,100.0,0.3166666666666666,61.586666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1158
2025-02-12 01:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.910000000000004,68.43,100.0,0.3133333333333333,61.51333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1159
2025-02-12 01:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.93,68.47666666666667,100.0,0.3233333333333333,61.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1160
2025-02-12 01:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.81,68.45666666666666,100.0,0.33,61.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1161
2025-02-12 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.78666666666667,68.48333333333333,100.0,0.3133333333333333,61.49333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1162
2025-02-12 02:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.766666666666666,68.47666666666667,100.0,0.3166666666666666,61.54666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1163
2025-02-12 02:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.81333333333333,68.47333333333334,100.0,0.31,61.54333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1164
2025-02-12 02:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.733333333333334,68.44333333333333,100.0,0.3233333333333333,61.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1165
2025-02-12 03:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.6,68.49333333333333,100.0,0.3166666666666666,61.48666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1166
2025-02-12 03:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.6,68.49666666666667,100.0,0.32,61.47666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1167
2025-02-12 03:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.49666666666667,68.44333333333333,100.0,0.32,61.49,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1168
2025-02-12 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.556666666666665,68.45,100.0,0.3133333333333333,61.47666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1169
2025-02-12 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.38333333333333,68.39999999999999,100.0,0.3166666666666666,61.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1170
2025-02-12 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.53333333333333,68.46333333333332,100.0,0.3133333333333333,61.57666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1171
2025-02-12 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.36000000000001,68.43666666666667,100.0,0.31,61.55,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1172
2025-02-12 04:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.60666666666666,68.51666666666667,100.0,0.31,61.57333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1173
2025-02-12 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.47666666666667,68.51,100.0,0.3133333333333333,61.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1174
2025-02-12 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.79666666666667,68.5,100.0,0.3066666666666666,61.63333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1175
2025-02-12 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.556666666666665,68.51,100.0,0.3066666666666666,61.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1176
2025-02-12 05:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.36666666666667,68.47666666666667,100.0,0.3133333333333333,61.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1177
2025-02-12 06:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.223333333333336,68.41666666666667,100.0,0.3066666666666666,61.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1178
2025-02-12 06:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.31666666666667,68.47333333333334,100.0,0.3133333333333333,61.49333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1179
2025-02-12 06:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.266666666666666,68.44333333333333,100.0,0.3,61.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1180
2025-02-12 06:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.18,68.45333333333333,100.0,0.3066666666666666,61.43,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1181
2025-02-12 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.123333333333335,68.44666666666667,100.0,0.3066666666666666,61.50666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1182
2025-02-12 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.24,68.5,100.0,0.3066666666666666,61.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1183
2025-02-12 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.34,68.45666666666666,100.0,0.3033333333333333,61.51333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1184
2025-02-12 07:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.44,68.47333333333333,100.0,0.3033333333333333,61.53333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1185
2025-02-12 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.46,68.52,100.0,0.3033333333333333,61.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1186
2025-02-12 08:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.32,68.48,100.0,0.3133333333333333,61.60999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1187
2025-02-12 08:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.44,68.50333333333333,100.0,0.3033333333333333,61.57666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1188
2025-02-12 08:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.51,68.5,100.0,0.3,61.63999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1189
2025-02-12 09:00:00,0.0999999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.586666666666666,68.41,100.0,0.2733333333333333,61.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1190
2025-02-12 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.419999999999995,68.47,100.0,0.3,61.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1191
2025-02-12 09:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.56,68.49000000000001,100.0,0.3033333333333333,61.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1192
2025-02-12 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.553333333333335,68.51666666666667,100.0,0.3066666666666666,61.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1193
2025-02-12 10:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.586666666666666,68.51333333333334,100.0,0.3033333333333333,61.673333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1194
2025-02-12 10:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.583333333333336,68.48,100.0,0.3066666666666666,61.63,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1195
2025-02-12 10:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.696666666666665,68.51333333333334,100.0,0.31,61.66333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1196
2025-02-12 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.61333333333334,68.5,100.0,0.3133333333333333,61.67,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1197
2025-02-12 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.63,68.51666666666667,100.0,0.2966666666666666,61.63,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1198
2025-02-12 11:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.63333333333333,68.54,100.0,0.31,61.63,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1199
2025-02-12 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.54666666666667,68.46333333333332,100.0,0.31,61.64000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1200
2025-02-12 11:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.60333333333333,68.52666666666667,100.0,0.3133333333333333,61.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1201
2025-02-12 12:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.86333333333334,68.48333333333333,100.0,0.31,61.74,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1202
2025-02-12 12:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.660000000000004,68.51666666666667,100.0,0.3133333333333333,61.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1203
2025-02-12 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.733333333333334,68.48666666666666,100.0,0.3033333333333333,61.66333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1204
2025-02-12 12:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.39666666666667,68.44666666666667,100.0,0.3133333333333333,61.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1205
2025-02-12 13:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.656666666666666,68.44333333333333,100.0,0.3166666666666666,61.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1206
2025-02-12 13:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.846666666666664,68.29,100.0,0.3133333333333333,61.623333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1207
2025-02-12 13:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.70666666666667,68.09333333333333,100.0,0.3066666666666666,61.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1208
2025-02-12 13:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.81,68.09666666666666,100.0,0.3,61.57333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1209
2025-02-12 14:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.27333333333333,68.14666666666666,100.0,0.3033333333333333,61.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1210
2025-02-12 14:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.14,68.16,100.0,0.3033333333333333,61.73666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1211
2025-02-12 14:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1212
2025-02-12 14:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1213
2025-02-12 15:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1214
2025-02-12 15:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1215
2025-02-12 15:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1216
2025-02-12 15:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1217
2025-02-12 16:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1218
2025-02-12 16:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1219
2025-02-12 16:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1220
2025-02-12 16:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1221
2025-02-12 17:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1222
2025-02-12 17:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1223
2025-02-12 17:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1224
2025-02-12 17:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1225
2025-02-12 18:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1226
2025-02-12 18:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1227
2025-02-12 18:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1228
2025-02-12 18:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1229
2025-02-12 19:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1230
2025-02-12 19:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1231
2025-02-12 19:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1232
2025-02-12 19:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1233
2025-02-12 20:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1234
2025-02-12 20:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1235
2025-02-12 20:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1236
2025-02-12 20:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1237
2025-02-12 21:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1238
2025-02-12 21:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1239
2025-02-12 21:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1240
2025-02-12 21:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1241
2025-02-12 22:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1242
2025-02-12 22:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1243
2025-02-12 22:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1244
2025-02-12 22:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1245
2025-02-12 23:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1246
2025-02-12 23:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1247
2025-02-12 23:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1248
2025-02-12 23:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1249
2025-02-13 00:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1250
2025-02-13 00:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1251
2025-02-13 00:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1252
2025-02-13 00:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1253
2025-02-13 01:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1254
2025-02-13 01:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1255
2025-02-13 01:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1256
2025-02-13 01:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1257
2025-02-13 02:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1258
2025-02-13 02:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1259
2025-02-13 02:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1260
2025-02-13 02:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1261
2025-02-13 03:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1262
2025-02-13 03:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1263
2025-02-13 03:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1264
2025-02-13 03:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1265
2025-02-13 04:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1266
2025-02-13 04:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1267
2025-02-13 04:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1268
2025-02-13 04:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1269
2025-02-13 05:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1270
2025-02-13 05:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1271
2025-02-13 05:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1272
2025-02-13 05:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1273
2025-02-13 06:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1274
2025-02-13 06:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1275
2025-02-13 06:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1276
2025-02-13 06:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1277
2025-02-13 07:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1278
2025-02-13 07:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1279
2025-02-13 07:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1280
2025-02-13 07:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1281
2025-02-13 08:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1282
2025-02-13 08:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.43,68.21,100.0,0.29,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,1283
