time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,record_index
2025-02-22 10:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.56,66.07333333333334,100.0,0.3433333333333333,54.13,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2156
2025-02-22 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.453333333333333,66.06,100.0,0.34,54.123333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2157
2025-02-22 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.64,66.04,100.0,0.3466666666666667,54.09666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2158
2025-02-22 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.320000000000004,65.99666666666667,100.0,0.3433333333333333,53.98333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2159
2025-02-22 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.486666666666668,65.96666666666667,100.0,0.3466666666666667,54.03666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2160
2025-02-22 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.12,65.92666666666666,100.0,0.3433333333333333,53.953333333333326,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2161
2025-02-22 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.17,65.93,100.0,0.35,53.91666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2162
2025-02-22 12:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.183333333333334,65.89999999999999,100.0,0.3433333333333333,53.53333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2163
2025-02-22 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.32333333333333,65.87,100.0,0.3433333333333333,53.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2164
2025-02-22 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.33,65.89,100.0,0.3533333333333333,53.92666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2165
2025-02-22 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.513333333333332,65.91333333333334,100.0,0.3466666666666667,54.120000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2166
2025-02-22 13:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.183333333333337,65.95666666666666,100.0,0.3533333333333333,54.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2167
2025-02-22 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.64,66.02666666666666,100.0,0.34,55.07333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2168
2025-02-22 13:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.826666666666668,66.09666666666668,100.0,0.3433333333333333,55.20666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2169
2025-02-22 14:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.536666666666665,66.19333333333334,100.0,0.3366666666666666,55.153333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2170
2025-02-22 14:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.116666666666664,66.28333333333333,100.0,0.34,55.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2171
2025-02-22 14:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.566666666666663,66.43666666666667,100.0,0.34,55.81666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2172
2025-02-22 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.46333333333333,66.60333333333334,100.0,0.34,56.22666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2173
2025-02-22 15:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.98333333333333,66.75,100.0,0.34,56.6,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2174
2025-02-22 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.936666666666667,66.89,100.0,0.3333333333333333,57.09,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2175
2025-02-22 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.156666666666663,67.04,100.0,0.3333333333333333,57.65333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2176
2025-02-22 15:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.316666666666663,67.26,100.0,0.34,58.32666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2177
2025-02-22 16:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.76,67.51333333333334,100.0,0.3366666666666666,59.1,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2178
2025-02-22 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.82333333333333,67.75333333333333,100.0,0.34,59.25333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2179
2025-02-22 16:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.17333333333333,67.92666666666666,100.0,0.35,59.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2180
2025-02-22 16:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.21333333333333,68.02,100.0,0.3533333333333333,60.09666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2181
2025-02-22 17:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.48333333333333,68.09666666666668,100.0,0.3466666666666667,60.22,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2182
2025-02-22 17:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.32333333333333,68.16666666666667,100.0,0.3466666666666667,60.67,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2183
2025-02-22 17:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.723333333333336,68.26,100.0,0.3433333333333333,60.9,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2184
2025-02-22 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.25333333333334,68.29666666666667,100.0,0.3533333333333333,61.00666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2185
2025-02-22 18:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.193333333333335,68.32666666666667,100.0,0.33,61.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2186
2025-02-22 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.373333333333335,68.36666666666666,100.0,0.3366666666666666,61.473333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2187
2025-02-22 18:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.61333333333334,68.39999999999999,100.0,0.3333333333333333,61.883333333333326,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2188
2025-02-22 18:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.78333333333333,68.46666666666667,100.0,0.3366666666666666,62.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2189
2025-02-22 19:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.29666666666667,68.51666666666667,100.0,0.3333333333333333,62.31,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2190
2025-02-22 19:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.92666666666667,68.62333333333333,100.0,0.34,62.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2191
2025-02-22 19:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.45666666666667,68.71333333333332,100.0,0.34,62.623333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2192
2025-02-22 19:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.080000000000005,68.69333333333333,100.0,0.34,62.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2193
2025-02-22 20:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.53,68.62,100.0,0.3433333333333333,62.01666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2194
2025-02-22 20:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.516666666666666,68.59666666666668,100.0,0.34,61.88,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2195
2025-02-22 20:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.61333333333334,68.54333333333334,100.0,0.3533333333333333,61.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2196
2025-02-22 20:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.14666666666667,68.57,100.0,0.3433333333333333,62.17,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2197
2025-02-22 21:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.59666666666666,68.59666666666666,100.0,0.3433333333333333,62.48666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2198
2025-02-22 21:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.39666666666667,68.58,100.0,0.34,62.34333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2199
2025-02-22 21:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.25,68.63333333333334,100.0,0.3366666666666666,62.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2200
2025-02-22 21:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.873333333333335,68.57666666666667,100.0,0.3333333333333333,61.87,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2201
2025-02-22 22:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.77333333333333,68.48333333333333,100.0,0.3366666666666666,61.73666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2202
2025-02-22 22:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.65,68.39999999999999,100.0,0.3333333333333333,61.64333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2203
2025-02-22 22:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.34,68.33,100.0,0.3366666666666666,61.50333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2204
2025-02-22 22:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.330000000000005,68.28,100.0,0.33,61.41,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2205
2025-02-22 23:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.06333333333333,68.25,100.0,0.3266666666666666,61.28333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2206
2025-02-22 23:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.91,68.23,100.0,0.3366666666666666,61.153333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2207
2025-02-22 23:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.78,68.23,100.0,0.3333333333333333,61.14333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2208
2025-02-22 23:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.28,68.22666666666667,100.0,0.3466666666666667,60.97,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2209
2025-02-23 00:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.78,68.20333333333333,100.0,0.3266666666666666,60.81,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2210
2025-02-23 00:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.75333333333333,68.18,100.0,0.3433333333333333,60.77333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2211
2025-02-23 00:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.52666666666666,68.17,100.0,0.3333333333333333,60.71,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2212
2025-02-23 00:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.196666666666665,68.12333333333333,100.0,0.3466666666666667,60.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2213
2025-02-23 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.17666666666667,68.13333333333334,100.0,0.3433333333333333,60.56333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2214
2025-02-23 01:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.86,68.12,100.0,0.3366666666666666,60.43333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2215
2025-02-23 01:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.626666666666665,68.05333333333333,100.0,0.3366666666666666,60.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2216
2025-02-23 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.41666666666666,68.02666666666667,100.0,0.3266666666666666,60.29333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2217
2025-02-23 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.29,68.03666666666668,100.0,0.3433333333333333,60.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2218
2025-02-23 02:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.98666666666667,68.01666666666667,100.0,0.3366666666666666,60.01333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2219
2025-02-23 02:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.25333333333333,67.93,100.0,0.3333333333333333,59.70333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2220
2025-02-23 02:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.9,67.89666666666666,100.0,0.33,59.52,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2221
2025-02-23 03:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.486666666666665,67.79666666666667,100.0,0.3333333333333333,59.35999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2222
2025-02-23 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.050000000000004,67.73,100.0,0.33,59.196666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2223
2025-02-23 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.88,67.64333333333333,100.0,0.3333333333333333,59.04,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2224
2025-02-23 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.330000000000005,67.61333333333333,100.0,0.3266666666666666,58.84666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2225
2025-02-23 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.233333333333334,67.54666666666667,100.0,0.3333333333333333,58.73666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2226
2025-02-23 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.29333333333333,67.46,100.0,0.3333333333333333,58.39000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2227
2025-02-23 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.513333333333332,67.39333333333333,100.0,0.33,58.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2228
2025-02-23 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.44333333333333,67.29333333333334,100.0,0.3333333333333333,58.123333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2229
2025-02-23 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.29333333333333,67.26333333333334,100.0,0.3333333333333333,58.25666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2230
2025-02-23 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.703333333333333,67.19666666666667,100.0,0.3333333333333333,58.083333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2231
2025-02-23 05:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.4,67.14,100.0,0.3366666666666666,57.84,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2232
2025-02-23 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.51,67.04333333333334,100.0,0.3333333333333333,57.82333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2233
2025-02-23 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.62,66.99333333333334,100.0,0.34,57.546666666666674,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2234
2025-02-23 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.2,66.96333333333332,100.0,0.3333333333333333,57.37,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2235
2025-02-23 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.77333333333333,66.92,100.0,0.3433333333333333,57.44,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2236
2025-02-23 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.99333333333333,66.85666666666667,100.0,0.34,57.21666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2237
2025-02-23 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.043333333333333,66.84666666666666,100.0,0.3366666666666666,57.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2238
2025-02-23 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.75333333333333,66.79,100.0,0.3366666666666666,57.02333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2239
2025-02-23 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.566666666666663,66.75666666666666,100.0,0.34,56.98666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2240
2025-02-23 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.3,66.68666666666667,100.0,0.34,56.81666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2241
2025-02-23 08:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.203333333333333,66.69333333333333,100.0,0.3466666666666667,56.75333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2242
2025-02-23 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.846666666666664,66.62666666666667,100.0,0.34,56.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2243
2025-02-23 08:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.743333333333336,66.58333333333333,100.0,0.3433333333333333,56.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2244
2025-02-23 08:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.89,66.55,100.0,0.3366666666666666,56.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2245
2025-02-23 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.97666666666667,66.54666666666667,100.0,0.3499999999999999,56.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2246
2025-02-23 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.75666666666667,66.52999999999999,100.0,0.3433333333333333,56.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2247
2025-02-23 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.78333333333333,66.47333333333334,100.0,0.34,56.35666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2248
2025-02-23 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.39,66.41000000000001,100.0,0.34,56.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2249
2025-02-23 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.383333333333336,66.38333333333334,100.0,0.3466666666666667,56.23,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2250
2025-02-23 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.22666666666667,66.38333333333333,100.0,0.3466666666666667,56.14333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2251
2025-02-23 10:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.786666666666665,66.36999999999999,100.0,0.34,56.03666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2252
2025-02-23 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.866666666666664,66.36666666666666,100.0,0.3433333333333333,56.05,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2253
2025-02-23 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.976666666666663,66.42,100.0,0.34,55.93000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2254
2025-02-23 11:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.77,66.36,100.0,0.3366666666666666,55.93333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2255
2025-02-23 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.683333333333334,66.37666666666667,100.0,0.34,55.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2256
2025-02-23 11:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.153333333333336,66.37666666666667,100.0,0.3466666666666667,55.72,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2257
2025-02-23 12:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.166666666666668,66.39333333333333,100.0,0.3433333333333333,55.72,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2258
2025-02-23 12:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.406666666666663,66.41666666666667,100.0,0.3466666666666667,55.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2259
2025-02-23 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.02,66.38,100.0,0.3466666666666667,55.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2260
2025-02-23 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.17,66.35666666666667,100.0,0.34,55.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2261
2025-02-23 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.593333333333334,66.35333333333334,100.0,0.3433333333333333,56.00333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2262
2025-02-23 13:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.07333333333333,66.42,100.0,0.3366666666666666,56.64333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2263
2025-02-23 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.74,66.50666666666667,100.0,0.34,57.31666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2264
2025-02-23 13:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.86,66.66333333333334,100.0,0.34,57.88666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2265
2025-02-23 14:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.82666666666666,66.72,100.0,0.33,58.43333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2266
2025-02-23 14:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.43666666666667,66.89333333333333,100.0,0.3333333333333333,59.13666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2267
2025-02-23 14:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.906666666666666,67.11666666666666,100.0,0.33,59.78666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2268
2025-02-23 14:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.91,67.27666666666667,100.0,0.3333333333333333,60.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2269
2025-02-23 15:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.79666666666666,67.42666666666666,100.0,0.3333333333333333,60.76666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2270
2025-02-23 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.84333333333333,67.63333333333334,100.0,0.33,61.25,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2271
2025-02-23 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.73,67.76666666666667,100.0,0.3333333333333333,61.693333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2272
2025-02-23 15:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.36666666666667,67.91,100.0,0.3233333333333333,62.11000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2273
2025-02-23 16:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.65,68.11,100.0,0.3266666666666666,62.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2274
2025-02-23 16:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.71666666666667,68.26,100.0,0.3233333333333333,62.96,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2275
2025-02-23 16:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.126666666666665,68.43666666666667,100.0,0.3233333333333333,63.09333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2276
2025-02-23 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.67666666666667,68.58,100.0,0.3266666666666666,63.48,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2277
2025-02-23 17:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.26,68.71,100.0,0.3266666666666666,63.71,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2278
2025-02-23 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.10666666666666,68.81,100.0,0.3333333333333333,63.85333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2279
2025-02-23 17:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.86666666666667,68.89333333333333,100.0,0.3233333333333333,64.16333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2280
2025-02-23 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,45.42666666666667,68.98,100.0,0.3233333333333333,64.76333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2281
2025-02-23 18:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,45.71666666666667,69.12666666666667,100.0,0.32,64.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2282
2025-02-23 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,45.68,69.22666666666667,100.0,0.32,65.05,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2283
2025-02-23 18:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,46.836666666666666,69.30333333333333,100.0,0.32,65.42333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2284
2025-02-23 18:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,47.81333333333333,69.42,100.0,0.32,65.84666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2285
2025-02-23 19:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,48.03333333333333,69.49666666666667,100.0,0.33,65.91333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2286
2025-02-23 19:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,48.11666666666667,69.57,100.0,0.3233333333333333,65.97333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2287
2025-02-23 19:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,48.02666666666667,69.61,100.0,0.3266666666666666,66.04666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2288
2025-02-23 19:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.666666666666666,5000.0,48.42333333333334,69.62666666666667,100.0,0.4133333333333333,65.10000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2289
2025-02-23 20:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,47.50666666666666,69.17666666666666,100.0,0.48,62.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2290
2025-02-23 20:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,48.05,68.95333333333333,100.0,0.4933333333333333,62.88333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2291
2025-02-23 20:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,48.18000000000001,68.86333333333333,100.0,0.48,62.9,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2292
2025-02-23 20:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,48.65,68.87,100.0,0.5,62.99333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2293
2025-02-23 21:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,48.22666666666667,68.85333333333334,100.0,0.5066666666666667,62.90333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2294
2025-02-23 21:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,48.86333333333334,68.83,100.0,0.5033333333333333,63.09,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2295
2025-02-23 21:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,48.74666666666667,68.82666666666667,100.0,0.5066666666666667,63.02666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2296
2025-02-23 21:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,48.833333333333336,68.84333333333332,100.0,0.5133333333333333,62.946666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2297
2025-02-23 22:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,48.18666666666667,68.79,100.0,0.5133333333333333,62.553333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2298
2025-02-23 22:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,47.85333333333333,68.74,100.0,0.5066666666666667,62.4,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2299
2025-02-23 22:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,47.59333333333333,68.67666666666666,100.0,0.5166666666666667,62.06666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2300
2025-02-23 22:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,47.27,68.62,100.0,0.4933333333333333,61.84666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2301
2025-02-23 23:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,46.373333333333335,68.51333333333334,100.0,0.51,61.35333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2302
2025-02-23 23:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,45.7,68.37,100.0,0.5033333333333333,60.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2303
2025-02-23 23:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.666666666666668,5000.0,44.91333333333333,68.20666666666666,100.0,0.5033333333333333,60.41,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2304
2025-02-23 23:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,44.99333333333334,68.12666666666667,100.0,0.4866666666666666,60.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2305
2025-02-24 00:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,43.50333333333333,68.04333333333334,100.0,0.4066666666666667,60.616666666666674,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2306
2025-02-24 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.53333333333333,68.11,100.0,0.3666666666666667,61.19333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2307
2025-02-24 00:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.64000000000001,68.07,100.0,0.3699999999999999,61.21,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2308
2025-02-24 00:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.666666666666666,5000.0,42.59,68.05,100.0,0.3699999999999999,60.80666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2309
2025-02-24 01:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,42.89000000000001,68.01,100.0,0.3699999999999999,60.973333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2310
2025-02-24 01:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,43.9,68.04666666666667,100.0,0.3666666666666667,61.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2311
2025-02-24 01:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,43.153333333333336,68.07666666666667,100.0,0.3699999999999999,61.13666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2312
2025-02-24 01:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.333333333333334,5000.0,40.57333333333333,68.09666666666666,100.0,0.36,60.6,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2313
2025-02-24 02:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,40.10333333333333,68.18666666666667,100.0,0.3533333333333333,60.89333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2314
2025-02-24 02:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.620000000000005,68.20333333333333,100.0,0.3466666666666667,60.830000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2315
2025-02-24 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.04666666666667,68.20333333333333,100.0,0.3466666666666667,60.54666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2316
2025-02-24 02:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.056666666666665,68.17999999999999,100.0,0.3433333333333333,60.74333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2317
2025-02-24 03:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,38.95666666666667,68.21333333333332,100.0,0.3433333333333333,60.75,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2318
2025-02-24 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,38.656666666666666,68.22333333333333,100.0,0.3466666666666667,60.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2319
2025-02-24 03:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,37.4,68.21333333333334,100.0,0.3266666666666666,60.35333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2320
2025-02-24 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.76333333333333,68.17,100.0,0.34,60.32,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2321
2025-02-24 04:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.54333333333333,68.14333333333333,100.0,0.3366666666666666,60.09,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2322
2025-02-24 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.72,68.10000000000001,100.0,0.33,59.943333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2323
2025-02-24 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.29,68.02333333333333,100.0,0.3366666666666666,59.77333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2324
2025-02-24 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.056666666666665,67.98,100.0,0.3366666666666666,59.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2325
2025-02-24 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.516666666666666,67.89,100.0,0.3233333333333333,59.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2326
2025-02-24 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.28333333333333,67.91333333333334,100.0,0.3366666666666666,59.623333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2327
2025-02-24 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.473333333333336,67.91666666666667,100.0,0.3266666666666666,59.74,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2328
2025-02-24 05:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.336666666666666,67.86,100.0,0.3233333333333333,59.75,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2329
2025-02-24 06:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.01666666666667,67.82,100.0,0.33,59.86666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2330
2025-02-24 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.42333333333334,67.80666666666667,100.0,0.3333333333333333,59.63,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2331
2025-02-24 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.71666666666667,67.75333333333333,100.0,0.33,59.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2332
2025-02-24 06:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.803333333333335,67.68666666666667,100.0,0.3333333333333333,59.45666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2333
2025-02-24 07:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.31,67.69333333333333,100.0,0.3366666666666666,59.57666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2334
2025-02-24 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.85666666666667,67.68,100.0,0.3333333333333333,59.40333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2335
2025-02-24 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.925,67.63,100.0,0.33,59.415,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2336
2025-02-24 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.486666666666665,67.55333333333334,100.0,0.3233333333333333,59.32,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2337
2025-02-24 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.41,67.54333333333334,100.0,0.3266666666666666,59.25333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2338
2025-02-24 08:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.46333333333333,67.52999999999999,100.0,0.3366666666666666,59.17,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2339
2025-02-24 08:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.32,67.50999999999999,100.0,0.3333333333333333,59.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2340
2025-02-24 08:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.82666666666666,67.44333333333333,100.0,0.33,59.01666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2341
2025-02-24 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.23,67.43,100.0,0.3366666666666666,59.09666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2342
2025-02-24 09:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.10333333333333,67.41666666666667,100.0,0.34,58.98333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2343
2025-02-24 09:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.54333333333333,67.37333333333333,100.0,0.3266666666666666,58.79,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2344
2025-02-24 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.70666666666667,67.33666666666666,100.0,0.3333333333333333,58.803333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2345
2025-02-24 10:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.336666666666666,67.27666666666666,100.0,0.3233333333333333,58.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2346
2025-02-24 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.28666666666667,67.26,100.0,0.33,58.73333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2347
2025-02-24 10:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.169999999999995,67.24,100.0,0.33,58.67333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2348
2025-02-24 10:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.21,67.23,100.0,0.3233333333333333,58.696666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2349
2025-02-24 11:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.1,67.20333333333333,100.0,0.3266666666666666,58.68,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2350
2025-02-24 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.06333333333333,67.18333333333334,100.0,0.3233333333333333,58.73666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2351
2025-02-24 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.166666666666664,67.19,100.0,0.3233333333333333,58.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2352
2025-02-24 11:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.303333333333335,67.16333333333334,100.0,0.33,58.71333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2353
2025-02-24 12:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.35,67.14333333333333,100.0,0.3166666666666666,58.71333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2354
2025-02-24 12:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.39666666666667,67.17333333333333,100.0,0.3266666666666666,58.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2355
2025-02-24 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.01,67.08,100.0,0.32,58.60333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2356
2025-02-24 12:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.61333333333334,67.08666666666666,100.0,0.3266666666666666,58.49333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2357
2025-02-24 13:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.2,67.05333333333333,100.0,0.34,58.78666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2358
2025-02-24 13:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.63,67.04,100.0,0.3366666666666666,59.333333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2359
2025-02-24 13:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.56,67.14333333333333,100.0,0.3266666666666666,60.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2360
2025-02-24 13:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.87,67.25666666666667,100.0,0.33,60.93333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2361
2025-02-24 14:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.64333333333334,67.44666666666667,100.0,0.3366666666666666,61.61000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2362
2025-02-24 14:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.18333333333334,67.66666666666667,100.0,0.3433333333333333,62.4,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2363
2025-02-24 14:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.06666666666666,67.82,100.0,0.33,62.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2364
2025-02-24 14:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,45.3,68.01333333333334,100.0,0.3233333333333333,63.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2365
2025-02-24 15:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.333333333333332,5000.0,47.26333333333334,68.27666666666666,100.0,0.35,63.71,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2366
2025-02-24 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.666666666666668,5000.0,47.26666666666666,68.35666666666667,100.0,0.3566666666666667,63.45,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2367
2025-02-24 15:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,47.99666666666667,68.47333333333334,100.0,0.3699999999999999,63.583333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2368
2025-02-24 15:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,48.78333333333333,68.59333333333333,100.0,0.42,63.38666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2369
2025-02-24 16:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.33333333333333,5000.0,49.44333333333333,68.57666666666667,100.0,0.4233333333333333,63.41,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2370
2025-02-24 16:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,50.080000000000005,68.57,100.0,0.4466666666666667,63.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2371
