time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,record_index
2025-02-24 16:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,50.39333333333334,68.55333333333334,100.0,0.5033333333333333,63.30666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2372
2025-02-24 16:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.666666666666668,5000.0,51.27333333333333,68.53,100.0,0.51,63.45,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2373
2025-02-24 17:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.666666666666668,5000.0,51.63999999999999,68.49666666666667,100.0,0.5266666666666667,63.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2374
2025-02-24 17:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.33333333333333,5000.0,52.92333333333334,68.52333333333333,100.0,0.58,63.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2375
2025-02-24 17:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.666666666666668,5000.0,53.76333333333333,68.48666666666666,100.0,0.6233333333333334,63.586666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2376
2025-02-24 17:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,54.71,68.44333333333333,100.0,0.6866666666666666,63.74333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2377
2025-02-24 18:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.0,5000.0,54.57,68.39,100.0,0.7866666666666667,63.10999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2378
2025-02-24 18:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.333333333333336,5000.0,54.906666666666666,68.39333333333333,100.0,0.77,63.29333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2379
2025-02-24 18:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,37.0,5000.0,55.74,68.37,100.0,0.79,63.53666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2380
2025-02-24 18:45:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.0,5000.0,56.6,68.33,100.0,0.8166666666666668,63.7,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2381
2025-02-24 19:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,43.0,5000.0,56.84,68.27999999999999,100.0,0.9266666666666667,63.45666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2382
2025-02-24 19:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,44.66666666666666,5000.0,57.04333333333333,68.18,100.0,0.92,63.50666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2383
2025-02-24 19:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,46.66666666666666,5000.0,57.31,68.12333333333333,100.0,0.9833333333333334,63.56333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2384
2025-02-24 19:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,52.333333333333336,5000.0,57.99333333333333,68.07333333333334,100.0,1.0733333333333337,63.873333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2385
2025-02-24 20:00:00,-1.1564823173178713e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,59.0,5000.0,57.68666666666667,68.01666666666667,100.0,1.15,63.376666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2386
2025-02-24 20:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,59.0,5000.0,57.553333333333335,67.85666666666667,100.0,1.0933333333333335,62.99,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2387
2025-02-24 20:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,59.0,5000.0,56.876666666666665,67.80666666666667,100.0,1.12,62.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2388
2025-02-24 20:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,59.0,5000.0,56.74333333333333,67.66666666666667,100.0,1.11,62.42,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2389
2025-02-24 21:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,59.0,5000.0,56.77666666666666,67.62666666666667,100.0,1.0933333333333335,62.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2390
2025-02-24 21:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,59.0,5000.0,56.74333333333334,67.53,100.0,1.08,62.32333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2391
2025-02-24 21:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,59.0,5000.0,56.60333333333333,67.50666666666667,100.0,1.0666666666666669,62.13666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2392
2025-02-24 21:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,59.0,5000.0,56.46333333333333,67.43,100.0,1.0733333333333337,62.03666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2393
2025-02-24 22:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,59.0,5000.0,56.16,67.36999999999999,100.0,1.0533333333333337,61.77666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2394
2025-02-24 22:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,59.0,5000.0,56.14666666666667,67.29333333333334,100.0,1.04,61.52,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2395
2025-02-24 22:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,59.0,5000.0,55.673333333333325,67.21333333333332,100.0,1.0066666666666666,61.26,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2396
2025-02-24 22:45:00,-2.312964634635743e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,59.0,5000.0,55.74333333333334,67.12333333333333,100.0,0.9866666666666668,61.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2397
2025-02-24 23:00:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,59.0,5000.0,56.01333333333333,67.09333333333333,100.0,1.05,61.61666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2398
2025-02-24 23:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,59.0,5000.0,54.85999999999999,67.0,100.0,1.0633333333333337,60.71333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2399
2025-02-24 23:30:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,55.66666666666666,5000.0,54.06666666666666,66.86666666666666,100.0,1.0066666666666666,60.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2400
2025-02-24 23:45:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,45.0,5000.0,53.57,66.82000000000001,100.0,0.8433333333333334,60.10333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2401
2025-02-25 00:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,41.0,5000.0,53.906666666666666,66.90666666666668,100.0,0.8266666666666667,60.79333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2402
2025-02-25 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,41.0,5000.0,54.06,66.96666666666665,100.0,0.8333333333333334,61.00333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2403
2025-02-25 00:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,41.0,5000.0,53.9,66.99,100.0,0.8233333333333333,60.93666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2404
2025-02-25 00:45:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,41.0,5000.0,54.01,67.02333333333333,100.0,0.7766666666666667,61.02666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2405
2025-02-25 01:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,41.0,5000.0,53.830000000000005,67.06,100.0,0.8233333333333333,60.96333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2406
2025-02-25 01:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,41.0,5000.0,53.28333333333333,67.03333333333333,100.0,0.8333333333333334,60.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2407
2025-02-25 01:30:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.0,5000.0,52.836666666666666,66.99666666666667,100.0,0.8366666666666666,60.39333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2408
2025-02-25 01:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.666666666666664,5000.0,52.77,67.01,100.0,0.79,60.54333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2409
2025-02-25 02:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.666666666666664,5000.0,52.4,67.04333333333334,100.0,0.7366666666666667,60.6,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2410
2025-02-25 02:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,52.10333333333333,67.12,100.0,0.7166666666666667,60.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2411
2025-02-25 02:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.72666666666667,67.17666666666666,100.0,0.6766666666666667,60.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2412
2025-02-25 02:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,51.21333333333333,67.17333333333333,100.0,0.6833333333333332,60.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2413
2025-02-25 03:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,52.23333333333333,67.21,100.0,0.6533333333333333,61.18,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2414
2025-02-25 03:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,51.64666666666667,67.22666666666667,100.0,0.6633333333333334,60.830000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2415
2025-02-25 03:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,51.92666666666667,67.25333333333333,100.0,0.6466666666666666,61.080000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2416
2025-02-25 03:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.33333333333333,5000.0,51.046666666666674,67.26,100.0,0.6533333333333333,60.52666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2417
2025-02-25 04:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.33333333333333,5000.0,51.49,67.25,100.0,0.6233333333333334,61.03666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2418
2025-02-25 04:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.24666666666667,67.43333333333334,100.0,0.6166666666666667,62.29666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2419
2025-02-25 04:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.873333333333335,67.55333333333333,100.0,0.6033333333333334,62.28666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2420
2025-02-25 04:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.85,67.58,100.0,0.6033333333333334,62.27,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2421
2025-02-25 05:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.45666666666667,67.65666666666667,100.0,0.5933333333333333,62.01,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2422
2025-02-25 05:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.77333333333333,67.68666666666667,100.0,0.6066666666666666,62.13333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2423
2025-02-25 05:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.873333333333335,67.72666666666667,100.0,0.6133333333333333,62.30666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2424
2025-02-25 05:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.336666666666666,67.76333333333334,100.0,0.6066666666666666,62.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2425
2025-02-25 06:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.46,67.80333333333333,100.0,0.6166666666666667,62.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2426
2025-02-25 06:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,54.02333333333333,67.87333333333333,100.0,0.6266666666666666,63.01,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2427
2025-02-25 06:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,54.00333333333333,67.89999999999999,100.0,0.6133333333333333,63.06,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2428
2025-02-25 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.94333333333333,67.94666666666667,100.0,0.6266666666666666,63.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2429
2025-02-25 07:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.82,68.02333333333333,100.0,0.6266666666666666,62.99333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2430
2025-02-25 07:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.74333333333334,68.08,100.0,0.6266666666666666,62.95333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2431
2025-02-25 07:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.44,68.09333333333333,100.0,0.61,62.81,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2432
2025-02-25 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.24333333333334,68.09666666666668,100.0,0.6166666666666667,62.74333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2433
2025-02-25 08:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.723333333333336,68.10333333333334,100.0,0.6033333333333334,62.403333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2434
2025-02-25 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.27,68.04666666666667,100.0,0.6033333333333334,62.18333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2435
2025-02-25 08:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.93333333333334,68.04,100.0,0.6033333333333334,62.11666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2436
2025-02-25 08:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.98,68.06333333333333,100.0,0.59,61.943333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2437
2025-02-25 09:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.57333333333333,67.98333333333333,100.0,0.59,61.76333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2438
2025-02-25 09:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.35333333333333,67.95666666666666,100.0,0.59,61.60666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2439
2025-02-25 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.95666666666667,67.86999999999999,100.0,0.6,61.39333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2440
2025-02-25 09:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.02666666666666,67.83333333333333,100.0,0.61,61.35,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2441
2025-02-25 10:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.09666666666666,67.77666666666666,100.0,0.5933333333333333,61.373333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2442
2025-02-25 10:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.66333333333333,67.77666666666666,100.0,0.6233333333333334,61.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2443
2025-02-25 10:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.16333333333333,67.74,100.0,0.5833333333333334,61.27666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2444
2025-02-25 10:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.626666666666665,67.72,100.0,0.61,61.153333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2445
2025-02-25 11:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.03,67.65666666666667,100.0,0.59,60.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2446
2025-02-25 11:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,49.39333333333334,67.59,100.0,0.58,60.443333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2447
2025-02-25 11:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,48.696666666666665,67.58333333333333,100.0,0.5433333333333333,60.45,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2448
2025-02-25 11:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,47.7,67.56666666666666,100.0,0.5166666666666667,60.42333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2449
2025-02-25 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.306666666666665,67.59666666666666,100.0,0.48,60.6,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2450
2025-02-25 12:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.553333333333335,67.62333333333333,100.0,0.4733333333333333,61.04,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2451
2025-02-25 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.03333333333333,67.61,100.0,0.4666666666666666,60.833333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2452
2025-02-25 12:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.92666666666667,67.64333333333333,100.0,0.4666666666666666,61.32666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2453
2025-02-25 13:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,48.64000000000001,67.69333333333333,100.0,0.4633333333333334,61.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2454
2025-02-25 13:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,48.96666666666667,67.80333333333333,100.0,0.4599999999999999,61.946666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2455
2025-02-25 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,49.446666666666665,67.91666666666667,100.0,0.4566666666666667,62.27,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2456
2025-02-25 13:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,50.07,68.03,100.0,0.4566666666666667,62.64000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2457
2025-02-25 14:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,50.906666666666666,68.12,100.0,0.4733333333333333,63.20333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2458
2025-02-25 14:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,51.49666666666667,68.36333333333333,100.0,0.4466666666666667,63.57666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2459
2025-02-25 14:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.666666666666668,5000.0,52.34,68.47333333333334,100.0,0.5,63.72,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2460
2025-02-25 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.92,68.44333333333333,100.0,0.5433333333333333,63.553333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2461
2025-02-25 15:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,53.34,68.36666666666666,100.0,0.6,63.303333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2462
2025-02-25 15:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,53.79,68.27,100.0,0.6066666666666666,63.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2463
2025-02-25 15:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.666666666666668,5000.0,54.53,68.37666666666667,100.0,0.64,63.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2464
2025-02-25 15:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.666666666666664,5000.0,55.32333333333333,68.33999999999999,100.0,0.7166666666666667,63.5,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2465
2025-02-25 16:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.333333333333336,5000.0,55.78333333333333,68.30333333333333,100.0,0.8033333333333333,63.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2466
2025-02-25 16:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,37.66666666666666,5000.0,55.92333333333334,68.28666666666668,100.0,0.82,63.553333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2467
2025-02-25 16:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,43.333333333333336,5000.0,56.84666666666666,68.32333333333334,100.0,0.9133333333333334,63.82666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2468
2025-02-25 16:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,53.66666666666666,5000.0,57.93333333333334,68.35000000000001,100.0,1.0666666666666669,64.02333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2469
2025-02-25 17:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,69.33333333333333,5000.0,58.73333333333333,68.27666666666666,100.0,1.14,64.21333333333332,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2470
2025-02-25 17:15:00,-0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,90.33333333333331,5000.0,59.903333333333336,68.21333333333332,100.0,1.1133333333333333,64.57666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2471
2025-02-25 17:30:00,-0.07,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.94,68.35333333333334,100.0,1.0666666666666669,64.68666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2472
2025-02-25 17:45:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.01333333333333,68.57000000000001,100.0,1.08,65.55333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2473
2025-02-25 18:00:00,0.0666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.46,68.72,100.0,1.1,66.20333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2474
2025-02-25 18:15:00,0.0033333333333333,0.08,14.286666666666669,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.64333333333334,68.77666666666666,100.0,1.1,61.44333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2475
2025-02-25 18:30:00,0.0133333333333333,0.08,7.1433333333333335,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.403333333333336,68.19333333333333,100.0,1.04,63.55333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2476
2025-02-25 18:45:00,0.0466666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.52333333333333,68.14666666666666,100.0,1.04,59.98666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2477
2025-02-25 19:00:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.93,67.62,100.0,0.9566666666666668,58.53333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2478
2025-02-25 19:15:00,0.04,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.13666666666667,67.29,100.0,0.9866666666666668,58.873333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2479
2025-02-25 19:30:00,0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.96333333333332,67.09,100.0,1.03,59.36000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2480
2025-02-25 19:45:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.30666666666667,67.03333333333335,100.0,0.9733333333333332,59.51333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2481
2025-02-25 20:00:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.64999999999999,67.06,100.0,1.0033333333333332,60.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2482
2025-02-25 20:15:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.38666666666667,67.08,100.0,1.0233333333333334,60.55,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2483
2025-02-25 20:30:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.25666666666667,67.16000000000001,100.0,1.08,60.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2484
2025-02-25 20:45:00,-0.0533333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.44666666666666,67.14333333333333,100.0,1.0666666666666669,60.44333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2485
2025-02-25 21:00:00,0.0366666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.82333333333334,67.2,100.0,1.086666666666667,60.620000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2486
2025-02-25 21:15:00,0.04,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.18,67.17666666666666,100.0,1.1833333333333331,60.333333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2487
2025-02-25 21:30:00,0.05,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.23,67.07666666666667,100.0,1.1566666666666665,60.24333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2488
2025-02-25 21:45:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.51333333333334,66.98,100.0,1.1733333333333331,59.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2489
2025-02-25 22:00:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.56333333333333,66.79666666666667,100.0,1.2333333333333334,58.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2490
2025-02-25 22:15:00,-0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.35666666666667,66.7,100.0,1.2133333333333332,58.48,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2491
2025-02-25 22:30:00,-0.0133333333333333,0.08,14.286666666666669,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.76,66.59333333333333,100.0,1.163333333333333,59.126666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2492
2025-02-25 22:45:00,0.0433333333333333,0.08,7.1433333333333335,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.10333333333333,67.06666666666666,100.0,1.2066666666666668,63.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2493
2025-02-25 23:00:00,-0.0033333333333333,0.08,7.1433333333333335,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.41333333333333,67.12,100.0,1.2233333333333334,59.93333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2494
2025-02-25 23:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.85333333333333,67.47666666666667,100.0,1.1833333333333331,65.30333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2495
2025-02-25 23:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.28666666666667,67.94,100.0,1.2,64.82666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2496
2025-02-25 23:45:00,3.469446951953614e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.98333333333333,68.02,100.0,1.11,63.870000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2497
2025-02-26 00:00:00,-0.08,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.54,67.99333333333333,100.0,1.096666666666667,63.35999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2498
2025-02-26 00:15:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.06333333333333,67.91666666666667,100.0,1.0933333333333335,62.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2499
2025-02-26 00:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.193333333333335,67.69,100.0,1.02,62.03333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2500
2025-02-26 00:45:00,-0.0433333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.67333333333334,67.59333333333333,100.0,0.9766666666666666,61.583333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2501
2025-02-26 01:00:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.74666666666667,67.38,100.0,0.9833333333333334,60.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2502
2025-02-26 01:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.36333333333334,67.21333333333332,100.0,0.99,60.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2503
2025-02-26 01:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.56666666666666,67.02,100.0,0.9633333333333332,59.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2504
2025-02-26 01:45:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.73666666666666,66.76333333333334,100.0,0.9533333333333333,58.656666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2505
2025-02-26 02:00:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.10333333333333,66.54666666666667,100.0,0.9866666666666668,58.02666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2506
2025-02-26 02:15:00,0.0733333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.01333333333334,66.32333333333334,100.0,1.0066666666666666,57.92,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2507
2025-02-26 02:30:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,92.0,5000.0,53.126666666666665,66.10666666666667,100.0,1.0266666666666666,57.42666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2508
2025-02-26 02:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,45.0,5000.0,51.44,65.90333333333334,100.0,0.8633333333333333,58.72,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2509
2025-02-26 03:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,51.39666666666667,66.78666666666668,100.0,0.69,60.60666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2510
2025-02-26 03:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,51.15,67.06666666666666,100.0,0.68,60.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2511
2025-02-26 03:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,50.82,67.20666666666666,100.0,0.63,60.586666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2512
2025-02-26 03:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.666666666666668,5000.0,49.68000000000001,67.27,100.0,0.6166666666666667,60.38999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2513
2025-02-26 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.33333333333333,5000.0,48.45666666666667,67.36,100.0,0.5333333333333333,60.50666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2514
2025-02-26 04:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.0,5000.0,48.63666666666666,67.51666666666667,100.0,0.5266666666666667,60.78333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2515
2025-02-26 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.0,5000.0,48.833333333333336,67.56,100.0,0.5333333333333333,60.876666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2516
2025-02-26 04:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,47.88333333333333,67.57,100.0,0.5266666666666667,60.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2517
2025-02-26 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,47.836666666666666,67.54,100.0,0.5166666666666667,60.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2518
2025-02-26 05:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,47.98666666666666,67.56666666666666,100.0,0.5133333333333333,60.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2519
2025-02-26 05:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,47.333333333333336,67.52,100.0,0.5033333333333333,60.61666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2520
2025-02-26 05:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.333333333333332,5000.0,46.91,67.53,100.0,0.4933333333333333,60.63333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2521
2025-02-26 06:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.666666666666666,5000.0,46.75333333333333,67.48666666666666,100.0,0.4766666666666666,60.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2522
2025-02-26 06:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.666666666666666,5000.0,45.96666666666666,67.48333333333333,100.0,0.4399999999999999,60.23666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2523
2025-02-26 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,45.04666666666666,67.59333333333333,100.0,0.4066666666666667,60.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2524
2025-02-26 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,44.38333333333333,67.64,100.0,0.3899999999999999,60.60333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2525
2025-02-26 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,43.51666666666667,67.71,100.0,0.3633333333333333,61.01,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2526
2025-02-26 07:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,43.23333333333333,67.76666666666667,100.0,0.3699999999999999,60.873333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2527
2025-02-26 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.63,67.76666666666667,100.0,0.3633333333333333,60.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2528
2025-02-26 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.42666666666667,67.74333333333334,100.0,0.3633333333333333,60.64000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2529
2025-02-26 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.3,67.76333333333334,100.0,0.3666666666666667,60.57666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2530
2025-02-26 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.666666666666667,5000.0,42.03666666666667,67.76,100.0,0.3633333333333333,60.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2531
2025-02-26 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.56333333333333,67.72,100.0,0.36,60.67333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2532
2025-02-26 08:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,40.69,67.73666666666666,100.0,0.35,60.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2533
2025-02-26 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.31,67.70333333333333,100.0,0.3333333333333333,60.70666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2534
2025-02-26 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.583333333333336,67.77,100.0,0.3533333333333333,60.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2535
2025-02-26 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.37,67.74,100.0,0.3633333333333333,61.01,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2536
2025-02-26 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.17666666666667,67.78666666666668,100.0,0.3499999999999999,60.96,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2537
2025-02-26 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.36,67.8,100.0,0.3433333333333333,61.11666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2538
2025-02-26 10:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.89333333333334,67.81666666666666,100.0,0.3433333333333333,60.99333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2539
2025-02-26 10:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.88,67.82,100.0,0.3433333333333333,60.95666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2540
2025-02-26 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.73,67.75,100.0,0.3433333333333333,60.973333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2541
2025-02-26 11:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.97,67.79333333333334,100.0,0.3433333333333333,61.04,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2542
2025-02-26 11:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.58,67.78333333333335,100.0,0.3433333333333333,60.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2543
2025-02-26 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.32,67.77,100.0,0.3466666666666667,60.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2544
2025-02-26 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.09,67.77666666666667,100.0,0.34,60.75666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2545
2025-02-26 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.12,67.77666666666666,100.0,0.3366666666666666,60.76666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2546
2025-02-26 12:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.86666666666667,67.73,100.0,0.34,60.64333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2547
2025-02-26 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.586666666666666,67.73,100.0,0.3366666666666666,60.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2548
2025-02-26 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.723333333333336,67.70666666666666,100.0,0.3433333333333333,60.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2549
2025-02-26 13:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.123333333333335,67.75333333333333,100.0,0.3366666666666666,60.870000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2550
2025-02-26 13:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.68,67.81,100.0,0.3366666666666666,61.18333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2551
2025-02-26 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.66333333333333,67.86,100.0,0.3466666666666667,61.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2552
2025-02-26 13:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,44.01333333333334,67.96,100.0,0.3533333333333333,62.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2553
2025-02-26 14:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,46.973333333333336,68.2,100.0,0.3333333333333333,63.78666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2554
2025-02-26 14:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,48.403333333333336,68.36666666666666,100.0,0.3533333333333333,63.89000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2555
2025-02-26 14:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.33333333333333,5000.0,49.95000000000001,68.42333333333333,100.0,0.45,63.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2556
2025-02-26 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,50.85,68.36,100.0,0.4866666666666666,63.23666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2557
2025-02-26 15:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.33333333333333,5000.0,51.97333333333333,68.33333333333333,100.0,0.51,63.66333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2558
2025-02-26 15:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.666666666666668,5000.0,53.94333333333333,68.27999999999999,100.0,0.6266666666666666,63.68666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2559
2025-02-26 15:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.666666666666664,5000.0,55.84,68.25,100.0,0.71,63.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2560
2025-02-26 15:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,57.04,68.18666666666667,100.0,0.8300000000000001,63.84333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2561
2025-02-26 16:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,51.66666666666666,5000.0,58.21333333333333,68.08333333333333,100.0,1.0033333333333332,64.03333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2562
2025-02-26 16:15:00,-0.0533333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,73.0,5000.0,59.46333333333333,68.12666666666667,100.0,1.12,64.86,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2563
2025-02-26 16:30:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.66666666666669,5000.0,60.57333333333333,68.27666666666666,100.0,1.0633333333333332,64.77666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2564
2025-02-26 16:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.00333333333333,68.36333333333333,100.0,1.01,65.81333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2565
2025-02-26 17:00:00,-0.0366666666666666,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.44,68.39333333333333,100.0,1.0033333333333332,61.26,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2566
2025-02-26 17:15:00,0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.67,67.74333333333334,100.0,1.0166666666666666,58.906666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2567
2025-02-26 17:30:00,0.0166666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.04,67.38333333333334,100.0,0.9433333333333334,60.80666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2568
2025-02-26 17:45:00,0.0266666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.66666666666666,5000.0,67.92999999999999,67.69666666666667,100.0,0.56,60.5,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2569
2025-02-26 18:00:00,0.0166666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.63333333333334,68.22333333333334,100.0,0.3733333333333333,60.06666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2570
2025-02-26 18:15:00,0.01,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.34333333333332,68.44666666666667,100.0,0.3633333333333333,63.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2571
2025-02-26 18:30:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.06333333333333,68.90333333333334,100.0,0.3666666666666667,63.47333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2572
2025-02-26 18:45:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.66000000000001,68.86,100.0,0.3699999999999999,61.22,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2573
2025-02-26 19:00:00,-0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.64999999999999,68.89,100.0,0.35,61.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2574
2025-02-26 19:15:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.19666666666667,68.9,100.0,0.3533333333333333,61.34333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2575
2025-02-26 19:30:00,-0.0333333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.77666666666666,68.88,100.0,0.3566666666666667,61.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2576
2025-02-26 19:45:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.67,68.84666666666666,100.0,0.36,61.223333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2577
2025-02-26 20:00:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.76666666666667,68.81666666666666,100.0,0.3533333333333333,61.52333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2578
