time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,record_index
2025-02-26 20:15:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.07333333333334,68.90333333333334,100.0,0.3666666666666667,62.156666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2579
2025-02-26 20:30:00,-0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.74666666666667,68.95,100.0,0.3533333333333333,62.24,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2580
2025-02-26 20:45:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.69,68.96,100.0,0.41,61.55,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2581
2025-02-26 21:00:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.09333333333335,68.87666666666667,100.0,0.3699999999999999,61.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2582
2025-02-26 21:15:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.98333333333333,68.79,100.0,0.3666666666666667,61.2,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2583
2025-02-26 21:30:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.49333333333333,68.78000000000002,100.0,0.3733333333333333,60.82333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2584
2025-02-26 21:45:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.81,68.64999999999999,100.0,0.3466666666666667,60.55666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2585
2025-02-26 22:00:00,-0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.90666666666667,68.58333333333333,100.0,0.34,60.54666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2586
2025-02-26 22:15:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.53666666666668,68.53666666666668,100.0,0.3333333333333333,60.38333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2587
2025-02-26 22:30:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.19666666666667,68.44666666666667,100.0,0.3366666666666666,60.15,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2588
2025-02-26 22:45:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.79666666666667,68.36333333333333,100.0,0.3333333333333333,59.98,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2589
2025-02-26 23:00:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.30333333333333,68.32333333333334,100.0,0.3233333333333333,59.57,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2590
2025-02-26 23:15:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.333333333333336,5000.0,67.75999999999999,68.15666666666667,100.0,0.5933333333333333,59.92333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2591
2025-02-26 23:30:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.44,68.19,100.0,0.32,59.26666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2592
2025-02-26 23:45:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.90333333333332,68.21666666666665,100.0,0.3133333333333333,58.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2593
2025-02-27 00:00:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,66.40666666666665,67.85000000000001,100.0,0.5666666666666668,59.28,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2594
2025-02-27 00:15:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,66.53,67.72666666666667,100.0,0.5566666666666666,59.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2595
2025-02-27 00:30:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.96666666666665,68.17,100.0,0.33,58.95666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2596
2025-02-27 00:45:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.21333333333334,68.19666666666666,100.0,0.3166666666666666,59.10333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2597
2025-02-27 01:00:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.29666666666667,68.19333333333334,100.0,0.3266666666666666,59.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2598
2025-02-27 01:15:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.48,68.23666666666666,100.0,0.3533333333333333,59.22666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2599
2025-02-27 01:30:00,0.0499999999999999,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,55.333333333333336,5000.0,67.75,67.91333333333334,100.0,0.86,60.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2600
2025-02-27 01:45:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.08999999999999,67.06333333333333,100.0,0.9466666666666668,60.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2601
2025-02-27 02:00:00,0.0333333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.29333333333334,66.34333333333333,100.0,0.9733333333333332,60.196666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2602
2025-02-27 02:15:00,-0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.52,67.04666666666667,100.0,0.9666666666666668,59.406666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2603
2025-02-27 02:30:00,0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.69666666666667,66.95666666666666,100.0,0.9966666666666668,58.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2604
2025-02-27 02:45:00,0.03,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.60000000000001,66.72333333333334,100.0,0.9566666666666668,58.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2605
2025-02-27 03:00:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.85333333333334,66.56333333333333,100.0,1.0133333333333334,58.70333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2606
2025-02-27 03:15:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.96333333333332,66.53,100.0,0.9933333333333332,58.79333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2607
2025-02-27 03:30:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.89333333333333,66.50666666666667,100.0,0.9533333333333336,58.71,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2608
2025-02-27 03:45:00,-0.0033333333333333,0.08,14.286666666666669,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.68666666666667,66.53666666666668,100.0,0.9633333333333332,60.22666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2609
2025-02-27 04:00:00,0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.65333333333333,67.16333333333334,100.0,1.0433333333333332,64.91666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2610
2025-02-27 04:15:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.28666666666667,67.72,100.0,1.0233333333333334,63.77333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2611
2025-02-27 04:30:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.61666666666667,67.71666666666667,100.0,0.9366666666666666,62.24666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2612
2025-02-27 04:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.82666666666666,67.70666666666666,100.0,0.98,61.61666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2613
2025-02-27 05:00:00,-0.0633333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.31666666666666,67.59666666666668,100.0,0.95,61.21,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2614
2025-02-27 05:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.18666666666667,67.54666666666667,100.0,0.9533333333333333,60.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2615
2025-02-27 05:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.16666666666666,67.27333333333333,100.0,0.9733333333333332,59.91,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2616
2025-02-27 05:45:00,-0.0433333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.01,67.21333333333332,100.0,0.9233333333333332,59.830000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2617
2025-02-27 06:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.48,67.07333333333334,100.0,0.9533333333333333,59.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2618
2025-02-27 06:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.54333333333333,66.99666666666667,100.0,0.97,59.34666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2619
2025-02-27 06:30:00,-2.312964634635743e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.66333333333333,66.98333333333333,100.0,0.99,59.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2620
2025-02-27 06:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.656666666666666,66.95,100.0,0.98,59.5,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2621
2025-02-27 07:00:00,-0.05,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.47666666666667,66.91333333333334,100.0,1.0033333333333332,59.30666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2622
2025-02-27 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.05666666666667,66.85333333333334,100.0,1.0066666666666666,58.85,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2623
2025-02-27 07:30:00,0.0533333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.81,66.71666666666667,100.0,1.0033333333333332,58.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2624
2025-02-27 07:45:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.38,66.57666666666667,100.0,0.99,58.26333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2625
2025-02-27 08:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.66666666666669,5000.0,54.07,66.44,100.0,1.03,57.85999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2626
2025-02-27 08:15:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,5000.0,53.48333333333333,66.12,100.0,1.0533333333333337,58.88666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2627
2025-02-27 08:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.333333333333336,5000.0,53.07666666666666,66.43666666666667,100.0,0.8933333333333332,59.85,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2628
2025-02-27 08:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.666666666666664,5000.0,52.42666666666667,66.84666666666666,100.0,0.7999999999999999,60.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2629
2025-02-27 09:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,52.086666666666666,67.09666666666668,100.0,0.7466666666666667,60.47666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2630
2025-02-27 09:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.666666666666668,5000.0,51.6,67.16333333333334,100.0,0.7599999999999999,60.44,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2631
2025-02-27 09:30:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.666666666666668,5000.0,51.00666666666667,67.26,100.0,0.7033333333333333,60.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2632
2025-02-27 09:45:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.33333333333333,5000.0,50.46666666666667,67.31333333333333,100.0,0.68,60.42,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2633
2025-02-27 10:00:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.33333333333333,5000.0,49.97333333333333,67.40666666666668,100.0,0.6466666666666666,60.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2634
2025-02-27 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.33333333333333,5000.0,49.16666666666666,67.41000000000001,100.0,0.6033333333333334,60.34,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2635
2025-02-27 10:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.33333333333333,5000.0,48.57666666666666,67.48333333333333,100.0,0.5766666666666667,60.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2636
2025-02-27 10:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.0,5000.0,48.05666666666667,67.56333333333333,100.0,0.5733333333333334,60.406666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2637
2025-02-27 11:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,47.903333333333336,67.67333333333333,100.0,0.5533333333333333,60.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2638
2025-02-27 11:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.33333333333333,5000.0,47.70333333333334,67.69333333333333,100.0,0.5333333333333333,60.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2639
2025-02-27 11:30:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.52666666666667,67.65666666666668,100.0,0.5333333333333333,60.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2640
2025-02-27 11:45:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.41666666666666,67.62666666666667,100.0,0.53,60.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2641
2025-02-27 12:00:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.25666666666666,67.63666666666667,100.0,0.53,60.63333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2642
2025-02-27 12:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.02,67.68666666666667,100.0,0.5166666666666667,60.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2643
2025-02-27 12:30:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.91333333333333,67.77999999999999,100.0,0.5033333333333333,60.55666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2644
2025-02-27 12:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.873333333333335,67.90666666666667,100.0,0.53,60.623333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2645
2025-02-27 13:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.92666666666667,68.0,100.0,0.5133333333333333,60.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2646
2025-02-27 13:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,47.06666666666666,67.96333333333332,100.0,0.5233333333333333,60.88,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2647
2025-02-27 13:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.95666666666667,68.07666666666667,100.0,0.52,60.95333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2648
2025-02-27 13:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,47.00333333333333,68.10666666666667,100.0,0.5066666666666667,61.03333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2649
2025-02-27 14:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,47.49666666666667,68.24333333333334,100.0,0.49,61.4,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2650
2025-02-27 14:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,47.67666666666667,68.17666666666666,100.0,0.5166666666666667,61.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2651
2025-02-27 14:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,47.91666666666666,68.27,100.0,0.51,61.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2652
2025-02-27 14:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,48.84,68.48666666666666,100.0,0.52,62.403333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2653
2025-02-27 15:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,49.18000000000001,68.71,100.0,0.49,62.72666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2654
2025-02-27 15:15:00,0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,49.60333333333333,68.65666666666667,100.0,0.5233333333333333,63.00666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2655
2025-02-27 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,50.31666666666666,68.63333333333334,100.0,0.4966666666666666,63.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2656
2025-02-27 15:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,51.126666666666665,68.77333333333333,100.0,0.5133333333333333,63.78,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2657
2025-02-27 16:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,51.88666666666666,68.67333333333333,100.0,0.5566666666666666,63.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2658
2025-02-27 16:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.666666666666668,5000.0,52.46333333333333,68.59333333333332,100.0,0.5766666666666667,63.41,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2659
2025-02-27 16:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.666666666666668,5000.0,53.25666666666667,68.57333333333332,100.0,0.61,63.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2660
2025-02-27 16:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.33333333333333,5000.0,53.88333333333333,68.49666666666667,100.0,0.6566666666666666,63.55,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2661
2025-02-27 17:00:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,54.20333333333334,68.43333333333334,100.0,0.7133333333333333,63.26333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2662
2025-02-27 17:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.666666666666664,5000.0,54.76,68.43333333333334,100.0,0.7000000000000001,63.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2663
2025-02-27 17:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.333333333333336,5000.0,55.59333333333333,68.43666666666667,100.0,0.7533333333333333,63.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2664
2025-02-27 17:45:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.66666666666666,5000.0,56.28333333333333,68.40666666666668,100.0,0.8533333333333334,63.67,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2665
2025-02-27 18:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,41.0,5000.0,56.31333333333333,68.35333333333334,100.0,0.8766666666666666,63.303333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2666
2025-02-27 18:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,43.0,5000.0,56.82333333333333,68.41000000000001,100.0,0.8733333333333334,63.583333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2667
2025-02-27 18:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,46.0,5000.0,56.52666666666667,68.28333333333333,100.0,0.99,63.03,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2668
2025-02-27 18:45:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,48.0,5000.0,57.653333333333336,68.17999999999999,100.0,0.98,63.47666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2669
2025-02-27 19:00:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,54.0,5000.0,58.14666666666667,68.19333333333333,100.0,1.12,63.63,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2670
2025-02-27 19:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,63.0,5000.0,58.88999999999999,68.11,100.0,1.1766666666666663,64.13,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2671
2025-02-27 19:30:00,0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,74.33333333333333,5000.0,58.51333333333333,68.07333333333334,100.0,1.2766666666666666,63.696666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2672
2025-02-27 19:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,83.33333333333333,5000.0,58.97666666666667,68.02333333333333,100.0,1.2233333333333334,63.98666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2673
2025-02-27 20:00:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,89.66666666666667,5000.0,58.98,67.94333333333334,100.0,1.2,63.75666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2674
2025-02-27 20:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,5000.0,58.88666666666666,67.73333333333333,100.0,1.1266666666666667,63.333333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2675
2025-02-27 20:30:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,5000.0,58.6,67.47666666666667,100.0,1.14,62.70333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2676
2025-02-27 20:45:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,5000.0,59.48,67.33666666666666,100.0,1.16,63.29333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2677
2025-02-27 21:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.66666666666669,5000.0,60.0,67.24666666666667,100.0,1.1866666666666663,63.76333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2678
2025-02-27 21:15:00,0.08,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333331,5000.0,59.873333333333335,67.68333333333334,100.0,1.2466666666666666,63.54666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2679
2025-02-27 21:30:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666669,5000.0,59.973333333333336,67.85333333333334,100.0,1.17,63.45666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2680
2025-02-27 21:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.25,67.75333333333333,100.0,1.2366666666666666,62.96333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2681
2025-02-27 22:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.66666666666666,67.65333333333334,100.0,1.1766666666666663,62.38666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2682
2025-02-27 22:15:00,-0.1066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.03666666666667,67.59333333333335,100.0,1.1466666666666665,61.77666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2683
2025-02-27 22:30:00,-0.0433333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.34333333333333,67.41,100.0,1.1466666666666667,62.03666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2684
2025-02-27 22:45:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.403333333333336,67.37666666666667,100.0,1.1266666666666667,62.01666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2685
2025-02-27 23:00:00,-0.0766666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.39333333333334,67.27333333333333,100.0,1.0933333333333335,61.2,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2686
2025-02-27 23:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666669,5000.0,56.63,67.07,100.0,1.07,60.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2687
2025-02-27 23:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,92.33333333333331,5000.0,56.05666666666667,66.85666666666667,100.0,1.0233333333333334,60.04666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2688
2025-02-27 23:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,84.33333333333333,5000.0,55.45333333333334,66.42,100.0,1.1366666666666667,60.24,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2689
2025-02-28 00:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,79.0,5000.0,55.26333333333333,66.39333333333333,100.0,1.1766666666666667,60.28333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2690
2025-02-28 00:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,71.0,5000.0,54.75,66.52,100.0,1.1133333333333333,60.13999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2691
2025-02-28 00:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,60.333333333333336,5000.0,54.38,66.58666666666666,100.0,1.06,59.98333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2692
2025-02-28 00:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,49.0,5000.0,54.16333333333333,66.66333333333334,100.0,1.0666666666666669,60.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2693
2025-02-28 01:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.66666666666666,5000.0,53.71333333333334,66.80666666666666,100.0,0.9466666666666668,60.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2694
2025-02-28 01:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.333333333333336,5000.0,53.25,66.99333333333334,100.0,0.9266666666666667,60.38666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2695
2025-02-28 01:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,37.0,5000.0,52.94333333333333,67.06666666666666,100.0,0.87,60.406666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2696
2025-02-28 01:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,52.19,67.18333333333334,100.0,0.8266666666666667,60.39000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2697
2025-02-28 02:00:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.666666666666664,5000.0,51.946666666666665,67.27,100.0,0.7666666666666666,60.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2698
2025-02-28 02:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,51.080000000000005,67.29333333333334,100.0,0.7033333333333333,60.39000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2699
2025-02-28 02:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,50.91,67.38000000000001,100.0,0.6866666666666666,60.54666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2700
2025-02-28 02:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,50.9,67.38333333333334,100.0,0.68,60.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2701
2025-02-28 03:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,50.92333333333334,67.41666666666667,100.0,0.6699999999999999,60.57666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2702
2025-02-28 03:15:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.63333333333333,67.39666666666666,100.0,0.6666666666666666,60.56333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2703
2025-02-28 03:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,50.056666666666665,67.37333333333333,100.0,0.64,60.583333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2704
2025-02-28 03:45:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.666666666666668,5000.0,49.96666666666667,67.35000000000001,100.0,0.7233333333333333,60.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2705
2025-02-28 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.666666666666668,5000.0,49.84333333333333,67.38000000000001,100.0,0.7233333333333333,60.53333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2706
2025-02-28 04:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,49.23333333333333,67.36666666666666,100.0,0.6866666666666666,60.39333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2707
2025-02-28 04:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.84,67.40666666666667,100.0,0.6166666666666667,60.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2708
2025-02-28 04:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.666666666666668,5000.0,48.55,67.44,100.0,0.5866666666666667,60.50333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2709
2025-02-28 05:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.666666666666668,5000.0,48.153333333333336,67.48,100.0,0.6,60.473333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2710
2025-02-28 05:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,47.75333333333333,67.52,100.0,0.56,60.406666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2711
2025-02-28 05:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.33333333333333,5000.0,47.44333333333333,67.51666666666667,100.0,0.5333333333333333,60.61666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2712
2025-02-28 05:45:00,-0.005,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,47.16,67.58000000000001,100.0,0.52,60.695,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2713
2025-02-28 06:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,46.32666666666666,67.63,100.0,0.4966666666666666,60.43,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2714
2025-02-28 06:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.52333333333333,67.64,100.0,0.4566666666666667,60.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2715
2025-02-28 06:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.02666666666666,67.65333333333334,100.0,0.4333333333333333,60.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2716
2025-02-28 06:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.48666666666667,67.73666666666666,100.0,0.4033333333333333,60.583333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2717
2025-02-28 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.45,67.77333333333333,100.0,0.3966666666666666,60.81,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2718
2025-02-28 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.19,67.74,100.0,0.3899999999999999,60.66333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2719
2025-02-28 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.81,67.72,100.0,0.3899999999999999,60.57333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2720
2025-02-28 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.88666666666666,67.76,100.0,0.3866666666666667,60.78,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2721
2025-02-28 08:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.68333333333334,67.77666666666666,100.0,0.3899999999999999,60.71,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2722
2025-02-28 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.80666666666667,67.74,100.0,0.3899999999999999,60.78666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2723
2025-02-28 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.7,67.7,100.0,0.3899999999999999,60.75,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2724
2025-02-28 08:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.39666666666667,67.70666666666666,100.0,0.3899999999999999,60.61666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2725
2025-02-28 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.31,67.69666666666667,100.0,0.4000000000000001,60.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2726
2025-02-28 09:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.333333333333334,5000.0,43.19,67.69,100.0,0.38,60.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2727
2025-02-28 09:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.666666666666666,5000.0,42.80666666666667,67.69,100.0,0.38,60.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2728
2025-02-28 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.333333333333334,5000.0,42.31333333333333,67.68666666666667,100.0,0.3733333333333333,60.403333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2729
2025-02-28 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.85,67.72333333333333,100.0,0.3533333333333333,60.77666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2730
2025-02-28 10:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,41.02666666666666,67.71666666666667,100.0,0.3466666666666667,60.6,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2731
2025-02-28 10:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.41,67.72666666666667,100.0,0.3466666666666667,60.81666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2732
2025-02-28 10:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.74,67.69333333333333,100.0,0.3533333333333333,60.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2733
2025-02-28 11:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.9,67.67666666666668,100.0,0.3533333333333333,60.92666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2734
2025-02-28 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.98333333333333,67.63666666666667,100.0,0.3499999999999999,60.96333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2735
2025-02-28 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.873333333333335,67.62666666666667,100.0,0.3499999999999999,60.92666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2736
2025-02-28 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,42.053333333333335,67.62666666666667,100.0,0.3499999999999999,60.906666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2737
2025-02-28 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.333333333333334,5000.0,40.88666666666666,67.58999999999999,100.0,0.3566666666666666,60.52666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2738
2025-02-28 12:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.50666666666667,67.55333333333333,100.0,0.3433333333333333,60.29666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2739
2025-02-28 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.81,67.52333333333333,100.0,0.3466666666666667,60.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2740
2025-02-28 12:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.10333333333333,67.50666666666666,100.0,0.3499999999999999,60.23666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2741
2025-02-28 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.9,67.55,100.0,0.34,60.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2742
2025-02-28 13:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.626666666666665,67.59666666666666,100.0,0.34,61.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2743
2025-02-28 13:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.46,67.75,100.0,0.34,61.68333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2744
2025-02-28 13:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.18333333333334,67.95666666666666,100.0,0.34,62.51333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2745
2025-02-28 14:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,45.89000000000001,68.07,100.0,0.33,63.620000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2746
2025-02-28 14:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.333333333333332,5000.0,47.34,68.14666666666666,100.0,0.3433333333333333,63.88666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2747
2025-02-28 14:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.666666666666668,5000.0,48.42666666666667,68.24666666666667,100.0,0.3766666666666666,63.47666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2748
2025-02-28 14:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.666666666666668,5000.0,49.31333333333333,68.30333333333333,100.0,0.4333333333333333,63.42666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2749
2025-02-28 15:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.33333333333333,5000.0,50.99666666666667,68.24000000000001,100.0,0.4966666666666666,63.52,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2750
2025-02-28 15:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,51.46333333333333,68.21,100.0,0.5266666666666667,63.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2751
2025-02-28 15:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.666666666666668,5000.0,52.25666666666667,68.24666666666667,100.0,0.5433333333333333,63.653333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2752
2025-02-28 15:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.86333333333334,68.25666666666666,100.0,0.56,63.54333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2753
2025-02-28 16:00:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.33333333333333,5000.0,54.0,68.25,100.0,0.6266666666666666,63.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2754
2025-02-28 16:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.666666666666664,5000.0,54.583333333333336,68.18666666666667,100.0,0.7066666666666667,63.61000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2755
2025-02-28 16:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.0,5000.0,55.01666666666667,68.15666666666667,100.0,0.7633333333333333,63.34,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2756
2025-02-28 16:45:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.666666666666664,5000.0,55.60666666666666,68.11666666666666,100.0,0.7999999999999999,63.50333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2757
2025-02-28 17:00:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.0,5000.0,56.54,68.11,100.0,0.8333333333333334,63.72333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2758
2025-02-28 17:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,47.0,5000.0,57.373333333333335,68.08,100.0,0.92,63.89333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2759
2025-02-28 17:30:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,54.0,5000.0,57.73,67.98666666666666,100.0,0.99,63.81999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2760
2025-02-28 17:45:00,-0.0499999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.33333333333333,5000.0,58.66666666666666,67.97666666666667,100.0,1.0533333333333337,64.22000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2761
2025-02-28 18:00:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,88.0,5000.0,59.333333333333336,68.02333333333333,100.0,1.03,64.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2762
2025-02-28 18:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.66666666666669,5000.0,59.70333333333334,67.85000000000001,100.0,0.9933333333333332,63.86666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2763
2025-02-28 18:30:00,0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.57,68.16666666666667,100.0,1.0066666666666666,64.33,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2764
2025-02-28 18:45:00,-1.1564823173178713e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.803333333333335,68.26333333333334,100.0,0.9466666666666668,64.83333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2765
2025-02-28 19:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.65,68.41666666666667,100.0,1.0366666666666668,65.36333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2766
2025-02-28 19:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.01,68.51,100.0,1.0599999999999998,65.62666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2767
2025-02-28 19:30:00,-0.0266666666666666,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.46333333333333,68.67999999999999,100.0,1.0933333333333335,65.58999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2768
2025-02-28 19:45:00,0.1066666666666666,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.91666666666666,68.24666666666667,100.0,1.0233333333333334,60.24333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2769
2025-02-28 20:00:00,-0.0233333333333333,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.18,68.12333333333333,100.0,1.0266666666666666,63.22666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2770
2025-02-28 20:15:00,-0.01,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.973333333333336,67.73333333333333,100.0,1.0033333333333332,58.02666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2771
2025-02-28 20:30:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.56666666666666,67.20666666666666,100.0,1.0,58.43000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2772
2025-02-28 20:45:00,-0.0433333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.52,66.96666666666668,100.0,1.0166666666666666,58.38333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2773
2025-02-28 21:00:00,-0.0333333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.95,66.84333333333333,100.0,1.02,58.6,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2774
2025-02-28 21:15:00,-0.0066666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.29,66.75333333333333,100.0,1.086666666666667,58.89000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2775
2025-02-28 21:30:00,-0.07,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.51,66.72666666666667,100.0,1.0433333333333332,58.98,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2776
2025-02-28 21:45:00,-0.05,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.66333333333334,66.72666666666667,100.0,1.086666666666667,59.126666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2777
2025-02-28 22:00:00,-0.0366666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.82,66.64666666666666,100.0,1.0266666666666666,59.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2778
2025-02-28 22:15:00,0.0,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.11,66.71,100.0,1.0366666666666668,59.373333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2779
2025-02-28 22:30:00,-0.0699999999999999,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.07333333333332,66.7,100.0,1.0033333333333332,59.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2780
2025-02-28 22:45:00,-0.0366666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.93666666666667,66.72000000000001,100.0,1.03,59.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2781
2025-02-28 23:00:00,0.0133333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.64333333333333,66.69666666666667,100.0,1.05,59.01666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2782
2025-02-28 23:15:00,0.0433333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.37666666666667,66.57333333333332,100.0,0.9966666666666668,58.66333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2783
2025-02-28 23:30:00,-0.0233333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.76333333333334,66.51333333333334,100.0,0.9499999999999998,58.22666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2784
