time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,record_index
2025-02-28 23:45:00,-0.0066666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.27333333333333,66.35000000000001,100.0,0.9333333333333332,57.84,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2785
2025-03-01 00:00:00,0.0333333333333333,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.14,66.66333333333334,100.0,0.9333333333333332,63.126666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2786
2025-03-01 00:15:00,0.0366666666666666,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.82333333333333,66.90333333333332,100.0,0.97,60.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2787
2025-03-01 00:30:00,0.01,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.47333333333333,67.20666666666666,100.0,0.9366666666666666,63.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2788
2025-03-01 00:45:00,-0.0033333333333333,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.18666666666667,67.12333333333333,100.0,0.91,62.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2789
2025-03-01 01:00:00,0.0033333333333333,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.02333333333333,67.58333333333333,100.0,0.95,63.38666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2790
2025-03-01 01:15:00,-0.0133333333333333,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.7,67.31666666666666,100.0,0.9833333333333334,61.11666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2791
2025-03-01 01:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.31333333333333,67.67666666666666,100.0,0.9666666666666668,65.58,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2792
2025-03-01 01:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.583333333333336,67.98333333333333,100.0,0.9633333333333332,64.89333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2793
2025-03-01 02:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.373333333333335,68.06333333333333,100.0,0.9433333333333334,64.74,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2794
2025-03-01 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.47666666666667,68.12666666666667,100.0,0.9466666666666668,64.83999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2795
2025-03-01 02:30:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.29,68.16666666666667,100.0,0.9766666666666666,64.64999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2796
2025-03-01 02:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.97666666666667,68.14333333333333,100.0,0.97,64.47666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2797
2025-03-01 03:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.79333333333333,68.12333333333333,100.0,0.97,64.25333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2798
2025-03-01 03:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.98333333333333,68.06333333333333,100.0,0.94,64.32000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2799
2025-03-01 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.72,68.05,100.0,0.9366666666666666,64.19,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2800
2025-03-01 03:45:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.66333333333333,68.04,100.0,0.9866666666666668,64.13333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2801
2025-03-01 04:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.26666666666667,67.99333333333334,100.0,0.9833333333333334,63.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2802
2025-03-01 04:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.05666666666667,67.97,100.0,0.9733333333333332,63.5,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2803
2025-03-01 04:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.73666666666667,67.86666666666666,100.0,0.99,63.22,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2804
2025-03-01 04:45:00,-0.0049999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.510000000000005,67.81,100.0,0.975,62.995000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2805
2025-03-01 05:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.153333333333336,67.78333333333335,100.0,1.0266666666666666,63.60666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2806
2025-03-01 05:15:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.02,67.79333333333334,100.0,1.07,63.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2807
2025-03-01 05:30:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.053333333333335,67.76333333333334,100.0,1.14,62.620000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2808
2025-03-01 05:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.85,67.58,100.0,1.1766666666666663,61.50666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2809
2025-03-01 06:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.64333333333334,67.29,100.0,1.163333333333333,60.48666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2810
2025-03-01 06:15:00,0.0499999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.59333333333333,67.02,100.0,1.2133333333333332,59.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2811
2025-03-01 06:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,53.96333333333333,66.65333333333332,100.0,1.2,58.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2812
2025-03-01 06:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.66666666666667,5000.0,53.14333333333334,66.11666666666667,100.0,1.163333333333333,58.16666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2813
2025-03-01 07:00:00,0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,52.45,66.31333333333333,100.0,0.93,59.68666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2814
2025-03-01 07:15:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,51.89666666666667,66.77,100.0,0.81,60.35999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2815
2025-03-01 07:30:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.15,66.99666666666667,100.0,0.6833333333333332,60.47333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2816
2025-03-01 07:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,50.36000000000001,67.13,100.0,0.6366666666666667,60.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2817
2025-03-01 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,49.45666666666667,67.19666666666667,100.0,0.61,60.32,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2818
2025-03-01 08:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.666666666666668,5000.0,48.54666666666666,67.24,100.0,0.5733333333333334,60.44,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2819
2025-03-01 08:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,48.48666666666667,67.35000000000001,100.0,0.56,60.57666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2820
2025-03-01 08:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.666666666666668,5000.0,47.84,67.37666666666667,100.0,0.5433333333333333,60.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2821
2025-03-01 09:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,47.156666666666666,67.41333333333334,100.0,0.51,60.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2822
2025-03-01 09:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.85,67.51666666666667,100.0,0.5166666666666666,60.73666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2823
2025-03-01 09:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.333333333333332,5000.0,46.56,67.54,100.0,0.4833333333333333,60.57666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2824
2025-03-01 09:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.666666666666668,5000.0,45.93666666666667,67.56666666666666,100.0,0.4633333333333333,60.54333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2825
2025-03-01 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.333333333333334,5000.0,45.22666666666667,67.60333333333334,100.0,0.4266666666666667,60.48666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2826
2025-03-01 10:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.0,5000.0,44.71,67.75333333333333,100.0,0.4033333333333333,60.57333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2827
2025-03-01 10:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.333333333333334,5000.0,44.443333333333335,67.72000000000001,100.0,0.41,60.52333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2828
2025-03-01 10:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.81333333333333,67.74333333333334,100.0,0.43,60.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2829
2025-03-01 11:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.666666666666666,5000.0,43.41,67.77666666666666,100.0,0.42,60.50333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2830
2025-03-01 11:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.666666666666666,5000.0,42.84333333333333,67.70666666666666,100.0,0.4133333333333333,60.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2831
2025-03-01 11:30:00,-0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,42.45666666666667,67.79,100.0,0.4366666666666667,60.66333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2832
2025-03-01 11:45:00,-0.005,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.94,67.75999999999999,100.0,0.4,60.705,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2833
2025-03-01 12:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,41.3,67.75666666666666,100.0,0.3833333333333333,60.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2834
2025-03-01 12:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,41.00333333333333,67.72,100.0,0.3699999999999999,60.61666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2835
2025-03-01 12:30:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,40.66,67.71333333333332,100.0,0.3999999999999999,60.620000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2836
2025-03-01 12:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,40.45,67.69,100.0,0.42,60.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2837
2025-03-01 13:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,40.24666666666666,67.69666666666666,100.0,0.4033333333333333,60.50666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2838
2025-03-01 13:15:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,39.63,67.69,100.0,0.5566666666666666,60.42333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2839
2025-03-01 13:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.333333333333333,5000.0,39.24333333333333,67.66333333333334,100.0,0.4466666666666666,60.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2840
2025-03-01 13:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.27666666666666,67.64333333333333,100.0,0.4466666666666667,60.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2841
2025-03-01 14:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.126666666666665,67.64,100.0,0.4966666666666666,60.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2842
2025-03-01 14:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.45333333333333,67.65666666666668,100.0,0.4333333333333333,60.71666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2843
2025-03-01 14:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.77,67.72333333333334,100.0,0.42,60.903333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2844
2025-03-01 14:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.09333333333333,67.74333333333334,100.0,0.3866666666666667,61.17333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2845
2025-03-01 15:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.46333333333333,67.81,100.0,0.3933333333333333,61.27,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2846
2025-03-01 15:15:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.65,67.88333333333333,100.0,0.3966666666666666,61.553333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2847
2025-03-01 15:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.13666666666666,67.94,100.0,0.3999999999999999,61.72666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2848
2025-03-01 15:45:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.376666666666665,68.04,100.0,0.3966666666666666,61.88666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2849
2025-03-01 16:00:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.84333333333333,68.16666666666667,100.0,0.42,62.23,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2850
2025-03-01 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.626666666666665,68.22333333333334,100.0,0.3966666666666666,62.07666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2851
2025-03-01 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.92,68.25333333333333,100.0,0.4233333333333333,62.2,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2852
2025-03-01 16:45:00,-2.312964634635743e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.78,68.37,100.0,0.3999999999999999,62.23666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2853
2025-03-01 17:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.48666666666667,68.41666666666667,100.0,0.3666666666666667,62.586666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2854
2025-03-01 17:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.06333333333333,68.49333333333334,100.0,0.3566666666666666,62.873333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2855
2025-03-01 17:30:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.086666666666666,68.52666666666667,100.0,0.4133333333333333,62.97,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2856
2025-03-01 17:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.46666666666667,68.57666666666667,100.0,0.3933333333333333,63.1,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2857
2025-03-01 18:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.71666666666666,68.55666666666667,100.0,0.3699999999999999,62.68,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2858
2025-03-01 18:15:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.29,68.65333333333332,100.0,0.38,62.98666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2859
2025-03-01 18:30:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.22666666666667,68.60000000000001,100.0,0.41,62.876666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2860
2025-03-01 18:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.9,68.58999999999999,100.0,0.4466666666666667,62.70666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2861
2025-03-01 19:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.28,68.58666666666666,100.0,0.3866666666666666,62.93000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2862
2025-03-01 19:15:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.77666666666666,68.58666666666666,100.0,0.4166666666666667,63.36000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2863
2025-03-01 19:30:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.666666666666667,5000.0,43.66666666666666,68.65666666666668,100.0,0.36,63.55,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2864
2025-03-01 19:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,42.93,68.68333333333334,100.0,0.3566666666666667,63.083333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2865
2025-03-01 20:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.92,68.64,100.0,0.3633333333333333,62.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2866
2025-03-01 20:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,42.06,68.56,100.0,0.3666666666666667,62.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2867
2025-03-01 20:30:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,42.18,68.55666666666667,100.0,0.3566666666666666,62.55,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2868
2025-03-01 20:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.75,68.51333333333334,100.0,0.3566666666666667,62.42666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2869
2025-03-01 21:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.88666666666666,68.45,100.0,0.36,62.34666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2870
2025-03-01 21:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.91,68.40333333333334,100.0,0.3633333333333333,62.38999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2871
2025-03-01 21:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.06666666666666,68.35666666666667,100.0,0.36,62.01666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2872
2025-03-01 21:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.32,68.29333333333334,100.0,0.3633333333333333,61.68333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2873
2025-03-01 22:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.68666666666667,68.21333333333332,100.0,0.3566666666666667,61.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2874
2025-03-01 22:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.67,68.14999999999999,100.0,0.3566666666666666,61.35333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2875
2025-03-01 22:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.333333333333336,68.07000000000001,100.0,0.36,61.120000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2876
2025-03-01 22:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,38.95,68.01,100.0,0.3633333333333333,60.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2877
2025-03-01 23:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,38.54333333333333,67.90666666666667,100.0,0.3633333333333333,60.79333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2878
2025-03-01 23:15:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,38.32,67.85333333333334,100.0,0.36,60.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2879
2025-03-01 23:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.333333333333333,5000.0,37.43666666666667,67.77,100.0,0.3666666666666667,60.27333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2880
2025-03-01 23:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.10333333333333,67.67,100.0,0.3533333333333333,60.05,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2881
2025-03-02 00:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.73,67.60000000000001,100.0,0.36,59.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2882
2025-03-02 00:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.473333333333336,67.54333333333334,100.0,0.3566666666666666,59.75,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2883
2025-03-02 00:30:00,5.782411586589358e-19,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.31333333333333,67.5,100.0,0.3566666666666666,59.61000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2884
2025-03-02 00:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.53,67.47333333333333,100.0,0.3533333333333333,59.34666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2885
2025-03-02 01:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.78,67.42666666666666,100.0,0.3566666666666667,59.03,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2886
2025-03-02 01:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.93333333333334,67.35666666666667,100.0,0.36,58.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2887
2025-03-02 01:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.50333333333333,67.29666666666667,100.0,0.3533333333333333,58.44,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2888
2025-03-02 01:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.95,67.23333333333333,100.0,0.3466666666666667,58.27666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2889
2025-03-02 02:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.580000000000005,67.14333333333333,100.0,0.3566666666666666,58.07666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2890
2025-03-02 02:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.153333333333336,67.11,100.0,0.3466666666666667,57.870000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2891
2025-03-02 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.813333333333333,67.01,100.0,0.3466666666666667,57.68666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2892
2025-03-02 02:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.45,66.93,100.0,0.3466666666666667,57.583333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2893
2025-03-02 03:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.46666666666667,66.89666666666666,100.0,0.3533333333333333,57.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2894
2025-03-02 03:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.016666666666666,66.84333333333333,100.0,0.3466666666666667,57.32,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2895
2025-03-02 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.723333333333333,66.77,100.0,0.3433333333333333,57.20333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2896
2025-03-02 03:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.416666666666668,66.74666666666667,100.0,0.3466666666666667,57.080000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2897
2025-03-02 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.22666666666667,66.69333333333333,100.0,0.3533333333333333,57.0,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2898
2025-03-02 04:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.976666666666663,66.62666666666667,100.0,0.34,56.88,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2899
2025-03-02 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.71333333333333,66.57666666666667,100.0,0.34,56.67333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2900
2025-03-02 04:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.44666666666667,66.51333333333334,100.0,0.3433333333333333,56.59666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2901
2025-03-02 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.286666666666665,66.46666666666667,100.0,0.3499999999999999,56.44333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2902
2025-03-02 05:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.83333333333333,66.43,100.0,0.34,56.32,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2903
2025-03-02 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.65333333333333,66.38333333333334,100.0,0.3433333333333333,56.20666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2904
2025-03-02 05:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.35333333333333,66.31,100.0,0.3466666666666667,56.080000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2905
2025-03-02 06:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.203333333333333,66.26,100.0,0.3466666666666667,55.946666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2906
2025-03-02 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.94333333333333,66.22333333333334,100.0,0.34,55.81666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2907
2025-03-02 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.540000000000003,66.16,100.0,0.3433333333333333,55.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2908
2025-03-02 06:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.47666666666667,66.07666666666667,100.0,0.3499999999999999,55.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2909
2025-03-02 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.316666666666663,66.00666666666667,100.0,0.34,55.48,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2910
2025-03-02 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.796666666666667,65.98333333333333,100.0,0.3433333333333333,55.32333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2911
2025-03-02 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.346666666666664,65.91333333333334,100.0,0.34,55.13,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2912
2025-03-02 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.706666666666667,65.88333333333334,100.0,0.34,55.10333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2913
2025-03-02 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.30666666666667,65.83,100.0,0.3433333333333333,54.97666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2914
2025-03-02 08:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.39,65.76666666666667,100.0,0.3466666666666667,54.95333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2915
2025-03-02 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.176666666666662,65.73,100.0,0.3433333333333333,54.85333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2916
2025-03-02 08:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.1,65.66666666666667,100.0,0.34,54.70333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2917
2025-03-02 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.006666666666664,65.65333333333332,100.0,0.3466666666666667,54.71,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2918
2025-03-02 09:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.32,65.62,100.0,0.3433333333333333,54.73666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2919
2025-03-02 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.84,65.59333333333332,100.0,0.3466666666666667,54.583333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2920
2025-03-02 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.65,65.61666666666666,100.0,0.3466666666666667,54.52333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2921
2025-03-02 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.666666666666668,65.60000000000001,100.0,0.3466666666666667,54.52333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2922
2025-03-02 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.526666666666667,65.61333333333333,100.0,0.3466666666666667,54.5,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2923
2025-03-02 10:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.28,65.58666666666666,100.0,0.3466666666666667,54.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2924
2025-03-02 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.16,65.58999999999999,100.0,0.3466666666666667,54.29333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2925
2025-03-02 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.656666666666663,65.58,100.0,0.3566666666666666,54.20666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2926
2025-03-02 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.836666666666662,65.55666666666666,100.0,0.3433333333333333,54.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2927
2025-03-02 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.53333333333333,65.60666666666667,100.0,0.34,54.1,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2928
2025-03-02 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.35,65.59333333333333,100.0,0.3466666666666667,54.04333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2929
2025-03-02 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.326666666666668,65.57666666666667,100.0,0.3433333333333333,53.96333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2930
2025-03-02 12:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.17333333333333,65.53333333333333,100.0,0.3499999999999999,53.91333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2931
2025-03-02 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.17333333333333,65.52333333333333,100.0,0.3499999999999999,53.91,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2932
2025-03-02 12:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.356666666666666,65.52,100.0,0.3466666666666667,54.05,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2933
2025-03-02 13:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.653333333333336,65.53,100.0,0.3499999999999999,54.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2934
2025-03-02 13:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.320000000000004,65.57000000000001,100.0,0.3499999999999999,54.53666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2935
2025-03-02 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.576666666666668,65.65333333333332,100.0,0.3533333333333333,54.79,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2936
2025-03-02 13:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.94333333333333,65.71666666666667,100.0,0.3433333333333333,54.99,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2937
2025-03-02 14:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.493333333333336,65.83666666666666,100.0,0.3466666666666667,55.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2938
2025-03-02 14:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.88,65.99333333333334,100.0,0.34,55.67,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2939
2025-03-02 14:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.68,66.17333333333333,100.0,0.3466666666666667,56.07666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2940
2025-03-02 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.016666666666666,66.26,100.0,0.35,56.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2941
2025-03-02 15:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.45,66.39333333333333,100.0,0.3466666666666667,56.57666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2942
2025-03-02 15:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.05,66.49666666666667,100.0,0.3433333333333333,56.96666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2943
2025-03-02 15:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.6,66.63,100.0,0.3533333333333333,57.29,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2944
2025-03-02 15:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.383333333333336,66.75,100.0,0.3499999999999999,57.68333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2945
2025-03-02 16:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.13,66.91000000000001,100.0,0.3566666666666667,58.18,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2946
2025-03-02 16:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.17,67.00333333333333,100.0,0.34,58.32333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2947
2025-03-02 16:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.02,67.16000000000001,100.0,0.35,58.75333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2948
2025-03-02 16:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.346666666666664,67.27333333333333,100.0,0.3433333333333333,58.98,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2949
2025-03-02 17:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.11333333333334,67.42333333333333,100.0,0.35,59.24666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2950
2025-03-02 17:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.593333333333334,67.53666666666668,100.0,0.3533333333333333,59.51333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2951
2025-03-02 17:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.943333333333335,67.62,100.0,0.35,59.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2952
2025-03-02 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.916666666666664,67.71,100.0,0.34,59.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2953
2025-03-02 18:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.876666666666665,67.89666666666666,100.0,0.3433333333333333,60.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2954
2025-03-02 18:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.20666666666667,68.01,100.0,0.35,60.56999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2955
2025-03-02 18:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.82333333333333,68.10333333333334,100.0,0.34,60.80666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2956
2025-03-02 18:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.54333333333333,68.27333333333333,100.0,0.34,61.196666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2957
2025-03-02 19:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.88666666666666,68.41666666666667,100.0,0.35,61.370000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2958
2025-03-02 19:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.73333333333333,68.55666666666667,100.0,0.3366666666666666,61.74333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2959
2025-03-02 19:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.77,68.68,100.0,0.3366666666666666,61.76333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2960
2025-03-02 19:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.303333333333335,68.81333333333333,100.0,0.34,62.06,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2961
2025-03-02 20:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.53,68.84333333333333,100.0,0.3266666666666666,62.11000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2962
2025-03-02 20:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.73,68.87333333333333,100.0,0.33,62.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2963
2025-03-02 20:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.55,68.91000000000001,100.0,0.3333333333333333,62.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2964
2025-03-02 20:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.51666666666667,68.91333333333334,100.0,0.3333333333333333,62.45666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2965
2025-03-02 21:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.766666666666666,68.89,100.0,0.3433333333333333,62.55,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2966
2025-03-02 21:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.67666666666667,68.92666666666666,100.0,0.35,62.403333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2967
2025-03-02 21:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.45,68.91333333333334,100.0,0.3633333333333333,62.60666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2968
2025-03-02 21:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.336666666666666,68.92333333333333,100.0,0.3633333333333333,62.65,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2969
2025-03-02 22:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.370000000000005,68.90333333333332,100.0,0.3733333333333333,62.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2970
2025-03-02 22:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.75666666666667,68.89333333333333,100.0,0.3699999999999999,62.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2971
2025-03-02 22:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.906666666666666,68.88333333333333,100.0,0.3699999999999999,62.68000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2972
2025-03-02 22:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.1,68.83666666666666,100.0,0.3699999999999999,62.35666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2973
2025-03-02 23:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.03333333333333,68.81,100.0,0.38,62.22,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2974
2025-03-02 23:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.03,68.71,100.0,0.3733333333333333,61.973333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2975
2025-03-02 23:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.796666666666674,68.62,100.0,0.38,61.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2976
2025-03-02 23:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.32333333333333,68.47000000000001,100.0,0.3733333333333333,61.406666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2977
2025-03-03 00:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.07666666666666,68.3,100.0,0.3566666666666667,61.153333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2978
2025-03-03 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.70666666666667,68.14666666666666,100.0,0.3366666666666666,60.99666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2979
2025-03-03 00:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.74666666666666,67.96,100.0,0.3333333333333333,60.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2980
2025-03-03 00:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.79,67.78333333333333,100.0,0.3333333333333333,60.06666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2981
2025-03-03 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.84666666666666,67.64,100.0,0.3333333333333333,60.02333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2982
2025-03-03 01:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.20666666666667,67.53333333333335,100.0,0.34,59.623333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2983
2025-03-03 01:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.64666666666667,67.42333333333333,100.0,0.3333333333333333,59.51333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2984
2025-03-03 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.10666666666666,67.37,100.0,0.3333333333333333,58.906666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2985
2025-03-03 02:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.056666666666665,67.33,100.0,0.3333333333333333,58.91666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2986
2025-03-03 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.92666666666667,67.28666666666668,100.0,0.34,58.85999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2987
2025-03-03 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.48,67.22,100.0,0.3366666666666666,58.97333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2988
2025-03-03 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.50333333333334,67.20666666666666,100.0,0.3366666666666666,58.873333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2989
2025-03-03 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.333333333333336,67.14666666666666,100.0,0.3366666666666666,58.88,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2990
2025-03-03 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.88999999999999,67.12333333333333,100.0,0.34,58.72,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2991
2025-03-03 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.94,67.09333333333333,100.0,0.3333333333333333,58.34333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2992
2025-03-03 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.51333333333333,67.03333333333335,100.0,0.3366666666666666,58.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2993
2025-03-03 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.39333333333334,66.96666666666665,100.0,0.33,58.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2994
2025-03-03 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.163333333333334,66.93666666666667,100.0,0.3333333333333333,58.28,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2995
2025-03-03 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.68333333333333,66.85333333333334,100.0,0.34,58.06666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2996
