time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,record_index
2025-03-03 04:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.03333333333334,66.78,100.0,0.3433333333333333,57.78666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2997
2025-03-03 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.050000000000004,66.73,100.0,0.3433333333333333,57.84666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2998
2025-03-03 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.12,66.69,100.0,0.34,57.82333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,2999
2025-03-03 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.85333333333333,66.69,100.0,0.3366666666666666,57.63333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3000
2025-03-03 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.51,66.63333333333334,100.0,0.3366666666666666,57.14666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3001
2025-03-03 06:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.746666666666663,66.55333333333333,100.0,0.3433333333333333,56.80666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3002
2025-03-03 06:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.416666666666668,66.45333333333333,100.0,0.3366666666666666,56.68,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3003
2025-03-03 06:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.85333333333333,66.44333333333333,100.0,0.34,56.8,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3004
2025-03-03 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.043333333333333,66.38333333333334,100.0,0.3366666666666666,56.82666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3005
2025-03-03 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.69333333333333,66.38,100.0,0.34,56.97,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3006
2025-03-03 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.08333333333333,66.34,100.0,0.34,56.73333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3007
2025-03-03 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.816666666666663,66.30666666666666,100.0,0.3433333333333333,56.71,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3008
2025-03-03 07:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.35333333333333,66.32,100.0,0.34,56.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3009
2025-03-03 08:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.453333333333333,66.33333333333333,100.0,0.3433333333333333,56.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3010
2025-03-03 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.016666666666666,66.30333333333334,100.0,0.3433333333333333,56.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3011
2025-03-03 08:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.83333333333333,66.29333333333334,100.0,0.3466666666666667,56.620000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3012
2025-03-03 08:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.21333333333333,66.25666666666666,100.0,0.3433333333333333,56.423333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3013
2025-03-03 09:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.866666666666664,66.21666666666667,100.0,0.34,56.303333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3014
2025-03-03 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.88,66.2,100.0,0.3366666666666666,56.30666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3015
2025-03-03 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.986666666666665,66.2,100.0,0.34,56.373333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3016
2025-03-03 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.10333333333333,66.24333333333333,100.0,0.34,56.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3017
2025-03-03 10:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.85333333333333,66.25,100.0,0.34,56.56333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3018
2025-03-03 10:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.55,66.33,100.0,0.3366666666666666,56.60666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3019
2025-03-03 10:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.473333333333333,66.33999999999999,100.0,0.3433333333333333,56.60666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3020
2025-03-03 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.516666666666666,66.39,100.0,0.3366666666666666,56.68333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3021
2025-03-03 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.60333333333333,66.41333333333334,100.0,0.3333333333333333,56.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3022
2025-03-03 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.796666666666667,66.47333333333333,100.0,0.3333333333333333,56.89333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3023
2025-03-03 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.93,66.51333333333334,100.0,0.3366666666666666,57.03333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3024
2025-03-03 11:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.95,66.55333333333333,100.0,0.3433333333333333,57.09,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3025
2025-03-03 12:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.02333333333333,66.56333333333333,100.0,0.34,57.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3026
2025-03-03 12:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.266666666666666,66.65333333333332,100.0,0.3333333333333333,57.56333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3027
2025-03-03 12:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.07333333333333,66.70666666666666,100.0,0.3466666666666667,57.78,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3028
2025-03-03 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.49333333333333,66.72666666666667,100.0,0.3466666666666667,58.02,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3029
2025-03-03 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.56666666666666,66.78000000000002,100.0,0.3433333333333333,58.02666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3030
2025-03-03 13:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.99333333333333,66.83,100.0,0.3466666666666667,58.34666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3031
2025-03-03 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.97666666666667,66.96,100.0,0.3433333333333333,58.77333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3032
2025-03-03 13:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.82666666666666,67.04666666666667,100.0,0.3499999999999999,59.18,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3033
2025-03-03 14:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.553333333333335,67.17333333333333,100.0,0.3466666666666667,59.54666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3034
2025-03-03 14:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.06333333333333,67.29333333333334,100.0,0.35,60.196666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3035
2025-03-03 14:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.50666666666667,67.45333333333333,100.0,0.34,60.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3036
2025-03-03 14:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.48,67.64666666666666,100.0,0.34,61.35999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3037
2025-03-03 15:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.77333333333333,67.88,100.0,0.3433333333333333,61.96333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3038
2025-03-03 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.79,68.08666666666666,100.0,0.33,62.47666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3039
2025-03-03 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.873333333333335,68.24666666666667,100.0,0.33,63.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3040
2025-03-03 15:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.43,68.45,100.0,0.34,63.42666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3041
2025-03-03 16:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.223333333333336,68.62333333333333,100.0,0.3366666666666666,63.85666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3042
2025-03-03 16:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.81666666666666,68.82666666666667,100.0,0.33,64.25,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3043
2025-03-03 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,45.86000000000001,68.99666666666667,100.0,0.33,64.8,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3044
2025-03-03 16:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,46.45,69.17333333333333,100.0,0.3266666666666666,65.17,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3045
2025-03-03 17:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,47.4,69.36666666666667,100.0,0.33,65.64666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3046
2025-03-03 17:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,48.50666666666666,69.48333333333333,100.0,0.3233333333333333,66.12666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3047
2025-03-03 17:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.333333333333332,5000.0,48.21666666666667,69.48,100.0,0.3999999999999999,64.37333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3048
2025-03-03 17:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.31,69.15666666666667,100.0,0.4533333333333333,63.34333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3049
2025-03-03 18:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.23666666666667,68.97333333333334,100.0,0.51,63.080000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3050
2025-03-03 18:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.906666666666666,68.93,100.0,0.49,63.303333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3051
2025-03-03 18:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.23333333333333,68.83333333333333,100.0,0.5166666666666667,63.336666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3052
2025-03-03 18:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,51.30666666666667,68.78333333333333,100.0,0.5433333333333333,63.57666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3053
2025-03-03 19:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.29333333333333,68.68666666666667,100.0,0.6133333333333333,63.330000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3054
2025-03-03 19:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.33333333333333,5000.0,52.35333333333333,68.61666666666666,100.0,0.6233333333333334,63.193333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3055
2025-03-03 19:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,52.88666666666666,68.55333333333333,100.0,0.6433333333333334,63.28,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3056
2025-03-03 19:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,53.64333333333334,68.55333333333333,100.0,0.6766666666666667,63.50666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3057
2025-03-03 20:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.666666666666664,5000.0,54.25666666666667,68.52666666666667,100.0,0.7599999999999999,63.31666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3058
2025-03-03 20:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,54.44333333333333,68.39666666666666,100.0,0.8233333333333333,63.07,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3059
2025-03-03 20:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,54.77666666666666,68.29666666666667,100.0,0.8566666666666666,63.196666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3060
2025-03-03 20:45:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,54.77666666666666,68.31,100.0,0.89,63.2,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3061
2025-03-03 21:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.66666666666666,5000.0,55.92666666666667,68.33666666666666,100.0,0.9433333333333334,63.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3062
2025-03-03 21:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,41.66666666666666,5000.0,56.54666666666666,68.3,100.0,1.07,63.48666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3063
2025-03-03 21:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,56.11666666666667,68.15666666666665,100.0,1.086666666666667,63.03333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3064
2025-03-03 21:45:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,56.32,68.06666666666666,100.0,1.09,63.10666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3065
2025-03-03 22:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,56.44,68.02666666666666,100.0,1.08,62.97666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3066
2025-03-03 22:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,56.21333333333333,67.99,100.0,1.0666666666666669,62.98,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3067
2025-03-03 22:30:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,55.98333333333333,67.92333333333333,100.0,1.07,62.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3068
2025-03-03 22:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,55.52333333333333,67.88000000000001,100.0,1.0433333333333332,62.303333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3069
2025-03-03 23:00:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,54.74666666666667,67.70666666666666,100.0,1.0433333333333332,61.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3070
2025-03-03 23:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,54.13666666666666,67.50666666666666,100.0,1.06,61.26666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3071
2025-03-03 23:30:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.66666666666666,5000.0,52.99666666666667,67.29,100.0,1.02,60.39000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3072
2025-03-03 23:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,52.42,67.13,100.0,0.8866666666666667,60.28333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3073
2025-03-04 00:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,52.370000000000005,67.16666666666667,100.0,0.7833333333333333,60.73333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3074
2025-03-04 00:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.33333333333333,5000.0,51.68333333333334,67.12333333333333,100.0,0.6833333333333332,60.43333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3075
2025-03-04 00:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.33333333333333,5000.0,50.57333333333333,67.14666666666666,100.0,0.6033333333333334,60.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3076
2025-03-04 00:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,49.95333333333334,67.18666666666667,100.0,0.5766666666666667,60.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3077
2025-03-04 01:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.666666666666668,5000.0,49.46333333333333,67.21333333333332,100.0,0.5766666666666667,60.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3078
2025-03-04 01:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.90333333333333,67.24666666666667,100.0,0.5533333333333333,60.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3079
2025-03-04 01:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.34333333333333,67.30333333333333,100.0,0.5333333333333333,60.99,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3080
2025-03-04 01:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.666666666666668,5000.0,48.64666666666667,67.34666666666666,100.0,0.5366666666666667,60.77666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3081
2025-03-04 02:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.14000000000001,67.33,100.0,0.5266666666666667,60.56333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3082
2025-03-04 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.33333333333333,5000.0,47.54,67.36,100.0,0.5066666666666667,60.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3083
2025-03-04 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.33333333333333,5000.0,46.156666666666666,67.35666666666667,100.0,0.4599999999999999,60.32666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3084
2025-03-04 02:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.666666666666666,5000.0,45.47666666666667,67.46,100.0,0.4333333333333333,60.63666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3085
2025-03-04 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.07333333333333,67.52666666666667,100.0,0.4066666666666667,60.73333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3086
2025-03-04 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.40333333333333,67.58,100.0,0.4133333333333333,60.92333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3087
2025-03-04 03:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.98,67.61,100.0,0.4133333333333333,61.06666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3088
2025-03-04 03:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.870000000000005,67.68333333333334,100.0,0.4166666666666667,61.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3089
2025-03-04 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.923333333333325,67.74,100.0,0.42,61.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3090
2025-03-04 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.830000000000005,67.78333333333333,100.0,0.41,61.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3091
2025-03-04 04:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.00666666666666,67.83333333333333,100.0,0.42,61.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3092
2025-03-04 04:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.70333333333334,67.87,100.0,0.4166666666666667,61.49333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3093
2025-03-04 05:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.50666666666667,67.89666666666666,100.0,0.4166666666666667,61.31666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3094
2025-03-04 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.16666666666666,67.86999999999999,100.0,0.4166666666666667,61.35333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3095
2025-03-04 05:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.13666666666666,67.86333333333333,100.0,0.4133333333333333,61.32333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3096
2025-03-04 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.11333333333334,67.86666666666667,100.0,0.4066666666666667,61.2,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3097
2025-03-04 06:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.64333333333334,67.84666666666668,100.0,0.4133333333333333,61.11333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3098
2025-03-04 06:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.29333333333333,67.79333333333334,100.0,0.4066666666666667,60.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3099
2025-03-04 06:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.23333333333333,67.80666666666667,100.0,0.41,60.85,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3100
2025-03-04 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.423333333333325,67.78333333333335,100.0,0.4166666666666667,61.02666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3101
2025-03-04 07:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.36333333333334,67.80333333333334,100.0,0.42,60.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3102
2025-03-04 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.24333333333333,67.74333333333334,100.0,0.4233333333333333,60.85,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3103
2025-03-04 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.6,67.76666666666667,100.0,0.42,60.88,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3104
2025-03-04 07:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.71,67.82000000000001,100.0,0.42,61.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3105
2025-03-04 08:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.42,67.89333333333333,100.0,0.4233333333333333,61.836666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3106
2025-03-04 08:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.583333333333336,67.89,100.0,0.4333333333333333,61.45,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3107
2025-03-04 08:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.84666666666666,67.85666666666667,100.0,0.4366666666666667,61.23666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3108
2025-03-04 08:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.25333333333333,67.89999999999999,100.0,0.4266666666666667,61.25333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3109
2025-03-04 09:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.64666666666667,67.89333333333333,100.0,0.4233333333333333,61.47666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3110
2025-03-04 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.196666666666665,67.91333333333334,100.0,0.4233333333333333,61.67666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3111
2025-03-04 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.60333333333333,67.93333333333334,100.0,0.4166666666666667,62.03666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3112
2025-03-04 09:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,49.00666666666666,68.06,100.0,0.4266666666666667,62.60999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3113
2025-03-04 10:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,49.47666666666667,68.12666666666667,100.0,0.4366666666666667,62.98333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3114
2025-03-04 10:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.666666666666666,5000.0,50.64333333333334,68.23666666666666,100.0,0.4166666666666667,63.5,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3115
2025-03-04 10:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.666666666666668,5000.0,51.91666666666666,68.30333333333333,100.0,0.44,63.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3116
2025-03-04 10:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.33333333333333,5000.0,52.60999999999999,68.25666666666667,100.0,0.51,63.56333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3117
2025-03-04 11:00:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.666666666666668,5000.0,53.22333333333333,68.23333333333333,100.0,0.5366666666666666,63.620000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3118
2025-03-04 11:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.33333333333333,5000.0,53.67,68.19,100.0,0.5566666666666668,63.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3119
2025-03-04 11:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.66333333333333,68.19,100.0,0.55,63.35,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3120
2025-03-04 11:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.73333333333334,68.16666666666667,100.0,0.5533333333333333,63.376666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3121
2025-03-04 12:00:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.68666666666667,68.16333333333334,100.0,0.58,63.306666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3122
2025-03-04 12:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.64333333333334,68.13666666666667,100.0,0.59,63.22,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3123
2025-03-04 12:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.71333333333333,68.19333333333333,100.0,0.6,63.223333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3124
2025-03-04 12:45:00,-0.05,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.66,68.21,100.0,0.6,63.18,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3125
2025-03-04 13:00:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.73666666666666,68.23666666666666,100.0,0.6066666666666666,63.27666666666666,0.0,62.0,0.0,100.0,1.3333333333333333,1.3333333333333333,67.33333333333333,40.66666666666666,3126
2025-03-04 13:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,60.66666666666666,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.0,5000.0,54.34,68.08999999999999,100.0,0.8233333333333333,62.306666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3127
2025-03-04 13:30:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.0,5000.0,55.02333333333333,67.74666666666667,100.0,0.8866666666666667,62.083333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3128
2025-03-04 13:45:00,-0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.0,5000.0,55.556666666666665,67.68333333333334,100.0,0.89,62.39333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3129
2025-03-04 14:00:00,0.05,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.0,5000.0,56.25333333333333,67.70666666666666,100.0,0.9,62.92333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3130
2025-03-04 14:15:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.66666666666666,5000.0,57.11333333333334,67.79333333333334,100.0,0.8866666666666667,63.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3131
2025-03-04 14:30:00,-0.0533333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,46.333333333333336,5000.0,57.830000000000005,67.89,100.0,0.9833333333333334,63.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3132
2025-03-04 14:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,55.333333333333336,5000.0,58.96333333333333,67.84333333333333,100.0,1.13,64.17333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3133
2025-03-04 15:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.66666666666667,5000.0,59.583333333333336,67.87666666666667,100.0,1.2266666666666666,64.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3134
2025-03-04 15:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.66666666666669,5000.0,59.86333333333334,67.64,100.0,1.1133333333333333,64.21,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3135
2025-03-04 15:30:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.13666666666666,67.83333333333333,100.0,1.12,64.82666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3136
2025-03-04 15:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.71333333333333,68.09666666666668,100.0,1.0766666666666669,65.20666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3137
2025-03-04 16:00:00,0.0299999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.64666666666667,68.27,100.0,1.163333333333333,66.22666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3138
2025-03-04 16:15:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.06666666666666,68.08,100.0,1.1233333333333333,58.48,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3139
2025-03-04 16:30:00,0.0699999999999999,0.08,7.1433333333333335,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.67333333333334,67.68333333333334,100.0,1.11,63.16666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3140
2025-03-04 16:45:00,-0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.24333333333333,67.65666666666667,100.0,1.086666666666667,58.68333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3141
2025-03-04 17:00:00,-0.0999999999999999,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.12333333333333,67.20666666666666,100.0,1.0266666666666666,59.303333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3142
2025-03-04 17:15:00,-0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.30666666666667,67.11666666666666,100.0,1.0433333333333332,61.10666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3143
2025-03-04 17:30:00,0.03,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.25333333333333,67.14999999999999,100.0,1.0633333333333337,60.120000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3144
2025-03-04 17:45:00,-0.05,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.77666666666666,67.17333333333333,100.0,1.0433333333333332,61.39666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3145
2025-03-04 18:00:00,0.0633333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.6666666666666666,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,68.67,67.33333333333333,100.0,1.0666666666666669,62.35,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3146
2025-03-04 18:15:00,0.0533333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.89999999999999,67.54666666666667,100.0,1.106666666666667,61.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3147
2025-03-04 18:30:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.74666666666667,67.51333333333334,100.0,1.096666666666667,61.24333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3148
2025-03-04 18:45:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.77666666666666,67.52666666666666,100.0,1.1033333333333333,61.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3149
2025-03-04 19:00:00,0.03,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.49333333333334,67.58333333333333,100.0,1.143333333333333,61.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3150
2025-03-04 19:15:00,0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.28666666666668,67.52999999999999,100.0,1.1366666666666667,61.01333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3151
2025-03-04 19:30:00,0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.99333333333334,67.48666666666666,100.0,1.1166666666666667,61.04,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3152
2025-03-04 19:45:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.91000000000001,67.51333333333334,100.0,1.14,61.57666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3153
2025-03-04 20:00:00,0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,68.14999999999999,67.58999999999999,100.0,1.15,61.74333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3154
2025-03-04 20:15:00,-0.0633333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,68.55,67.65666666666667,100.0,1.1333333333333333,62.09333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3155
2025-03-04 20:30:00,-0.04,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,68.93333333333334,67.70333333333333,100.0,1.17,62.120000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3156
2025-03-04 20:45:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.23666666666666,67.75333333333334,100.0,1.163333333333333,62.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3157
2025-03-04 21:00:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.0,5000.0,69.17,67.94333333333333,100.0,0.7766666666666667,61.553333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3158
2025-03-04 21:15:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.49333333333333,68.40666666666667,100.0,0.3966666666666666,60.13666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3159
2025-03-04 21:30:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.27,68.44666666666666,100.0,0.3699999999999999,59.88,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3160
2025-03-04 21:45:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.94666666666666,68.41333333333334,100.0,0.3633333333333333,59.79,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3161
2025-03-04 22:00:00,0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.99000000000001,68.44666666666666,100.0,0.3999999999999999,59.81,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3162
2025-03-04 22:15:00,-0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.87666666666667,68.41000000000001,100.0,0.3866666666666667,59.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3163
2025-03-04 22:30:00,-0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.75333333333333,68.37,100.0,0.3966666666666666,59.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3164
2025-03-04 22:45:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.62333333333333,68.34333333333333,100.0,0.3766666666666666,59.45,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3165
2025-03-04 23:00:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.45333333333333,68.29,100.0,0.3833333333333333,59.39333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3166
2025-03-04 23:15:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.14333333333333,68.26,100.0,0.36,59.26333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3167
2025-03-04 23:30:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.99666666666667,68.27333333333333,100.0,0.33,59.223333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3168
2025-03-04 23:45:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.83999999999999,68.21666666666667,100.0,0.33,59.26666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3169
2025-03-05 00:00:00,0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.29666666666667,68.22333333333334,100.0,0.3466666666666667,59.01,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3170
2025-03-05 00:15:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.44,68.17,100.0,0.3366666666666666,58.67333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3171
2025-03-05 00:30:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,65.63666666666667,68.09333333333333,100.0,0.33,58.25666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3172
2025-03-05 00:45:00,0.0233333333333333,0.08,14.286666666666669,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,56.0,5000.0,62.64666666666667,67.58999999999999,100.0,0.7200000000000001,59.41333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3173
2025-03-05 01:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.0,67.67,100.0,1.02,64.46333333333332,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3174
2025-03-05 01:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.38,68.18666666666667,100.0,1.0766666666666669,64.08333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3175
2025-03-05 01:30:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.89333333333334,68.33,100.0,1.096666666666667,63.63666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3176
2025-03-05 01:45:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.96666666666666,68.36666666666667,100.0,1.11,63.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3177
2025-03-05 02:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.33333333333333,5000.0,61.45333333333334,68.46666666666667,100.0,1.05,65.14,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3178
2025-03-05 02:15:00,0.0166666666666666,0.08,14.286666666666669,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.33333333333333,5000.0,62.95666666666667,68.99333333333334,100.0,0.65,63.63999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3179
2025-03-05 02:30:00,-0.0333333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,64.32333333333334,68.80333333333333,100.0,0.3999999999999999,58.21666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3180
2025-03-05 02:45:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,64.56666666666666,68.49666666666667,100.0,0.3533333333333333,58.06333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3181
2025-03-05 03:00:00,-0.0233333333333333,0.08,14.286666666666669,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,63.59333333333333,68.33666666666666,100.0,0.35,60.64333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3182
2025-03-05 03:15:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.333333333333336,5000.0,60.85666666666666,68.67333333333333,100.0,0.7866666666666666,66.73333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3183
2025-03-05 03:30:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,74.33333333333333,5000.0,59.85666666666666,68.46666666666665,100.0,1.25,64.63333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3184
2025-03-05 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.33333333333331,5000.0,59.77,68.21666666666665,100.0,1.1833333333333331,64.04333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3185
2025-03-05 04:00:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666669,5000.0,59.59666666666667,68.26666666666667,100.0,1.1033333333333335,63.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3186
2025-03-05 04:15:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.35666666666666,68.36,100.0,1.086666666666667,63.07,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3187
2025-03-05 04:30:00,0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.06333333333333,68.25666666666667,100.0,1.0766666666666669,62.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3188
2025-03-05 04:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.7,68.12666666666667,100.0,1.0166666666666666,62.373333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3189
2025-03-05 05:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.24666666666667,68.00666666666667,100.0,1.0166666666666666,62.13333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3190
2025-03-05 05:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.67666666666667,67.90333333333334,100.0,1.0433333333333332,61.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3191
2025-03-05 05:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.72666666666667,67.72666666666667,100.0,1.0333333333333334,60.9,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3192
2025-03-05 05:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333331,5000.0,56.32333333333333,67.57333333333334,100.0,1.0366666666666668,60.44,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3193
2025-03-05 06:00:00,-0.0833333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,94.0,5000.0,55.97666666666667,67.36333333333333,100.0,0.9966666666666668,60.26666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3194
2025-03-05 06:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,91.0,5000.0,57.27,67.14,100.0,1.0333333333333334,61.41666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3195
2025-03-05 06:30:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,91.0,5000.0,58.96333333333333,67.38333333333333,100.0,0.9666666666666668,63.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3196
2025-03-05 06:45:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,5000.0,59.84666666666666,67.54,100.0,0.99,63.836666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3197
2025-03-05 07:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.16,67.76,100.0,1.0,63.95,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3198
2025-03-05 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.96333333333333,67.88666666666667,100.0,1.0266666666666666,63.74,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3199
2025-03-05 07:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.52666666666666,67.79333333333334,100.0,0.9533333333333333,63.23,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3200
2025-03-05 07:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.93,67.71666666666665,100.0,0.9566666666666668,62.71333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3201
2025-03-05 08:00:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.51333333333333,67.66000000000001,100.0,1.0,62.370000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3202
2025-03-05 08:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.370000000000005,67.62,100.0,0.98,62.17,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3203
2025-03-05 08:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.03666666666667,67.48666666666666,100.0,0.9366666666666666,61.873333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3204
