time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,record_index
2025-03-05 08:45:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.65,67.28666666666668,100.0,0.9133333333333334,61.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3205
2025-03-05 09:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,5000.0,56.92333333333334,67.14666666666666,100.0,0.9366666666666666,60.91333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3206
2025-03-05 09:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,86.33333333333333,5000.0,55.1,66.95,100.0,0.9866666666666668,59.85,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3207
2025-03-05 09:30:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.33333333333333,5000.0,54.870000000000005,66.71333333333332,100.0,1.02,60.296666666666674,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3208
2025-03-05 09:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,74.0,5000.0,55.02,66.61,100.0,1.01,60.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3209
2025-03-05 10:00:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,72.33333333333333,5000.0,54.99666666666667,66.72666666666667,100.0,1.01,60.44,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3210
2025-03-05 10:15:00,0.0566666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,69.33333333333333,5000.0,54.81333333333333,66.69666666666666,100.0,1.02,60.3,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3211
2025-03-05 10:30:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,5000.0,54.42333333333334,66.73666666666666,100.0,0.9866666666666668,60.173333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3212
2025-03-05 10:45:00,-0.0633333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,54.66666666666666,5000.0,54.18,66.74000000000001,100.0,0.9266666666666666,60.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3213
2025-03-05 11:00:00,-0.0433333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,46.0,5000.0,53.68333333333334,66.8,100.0,0.8666666666666667,60.196666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3214
2025-03-05 11:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,43.0,5000.0,53.92,66.87666666666667,100.0,0.8733333333333334,60.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3215
2025-03-05 11:30:00,-0.05,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.333333333333336,5000.0,53.46333333333333,66.89,100.0,0.8033333333333333,60.44,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3216
2025-03-05 11:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.333333333333336,5000.0,52.46,66.96333333333332,100.0,0.7366666666666667,60.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3217
2025-03-05 12:00:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.33333333333333,5000.0,51.21,67.2,100.0,0.6833333333333332,60.27666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3218
2025-03-05 12:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,51.36000000000001,67.37333333333333,100.0,0.6666666666666666,60.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3219
2025-03-05 12:30:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,52.31666666666666,67.49000000000001,100.0,0.6333333333333333,61.34333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3220
2025-03-05 12:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,52.43333333333334,67.62666666666667,100.0,0.6233333333333334,61.50666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3221
2025-03-05 13:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,52.56333333333333,67.83999999999999,100.0,0.6166666666666667,61.55666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3222
2025-03-05 13:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,52.34666666666666,67.89999999999999,100.0,0.6266666666666666,61.583333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3223
2025-03-05 13:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,52.88666666666666,67.88666666666667,100.0,0.63,61.85333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3224
2025-03-05 13:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,54.43666666666667,68.01666666666667,100.0,0.63,62.833333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3225
2025-03-05 14:00:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,54.68333333333334,68.11,100.0,0.65,63.086666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3226
2025-03-05 14:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,55.02333333333333,68.19333333333333,100.0,0.6366666666666667,63.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3227
2025-03-05 14:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,54.46666666666667,68.45333333333333,100.0,0.6333333333333333,63.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3228
2025-03-05 14:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,54.51333333333333,68.48666666666666,100.0,0.63,63.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3229
2025-03-05 15:00:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,54.13666666666666,68.31333333333333,100.0,0.6666666666666666,62.95,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3230
2025-03-05 15:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,50.23666666666667,68.23666666666666,100.0,0.6833333333333332,61.06333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3231
2025-03-05 15:30:00,0.0933333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.33333333333333,5000.0,46.75666666666666,68.36333333333333,100.0,0.62,60.30666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3232
2025-03-05 15:45:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.333333333333334,5000.0,44.78666666666666,68.47333333333334,100.0,0.5299999999999999,60.31,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3233
2025-03-05 16:00:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.333333333333334,5000.0,44.086666666666666,68.62,100.0,0.5066666666666667,60.60333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3234
2025-03-05 16:15:00,0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.11666666666667,68.62333333333333,100.0,0.49,60.86666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3235
2025-03-05 16:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.666666666666666,5000.0,43.553333333333335,68.60333333333334,100.0,0.48,60.60999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3236
2025-03-05 16:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.48333333333333,68.68333333333334,100.0,0.4133333333333333,60.7,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3237
2025-03-05 17:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.51,68.63333333333334,100.0,0.4233333333333333,60.81,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3238
2025-03-05 17:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.28,68.71333333333332,100.0,0.4433333333333333,60.78,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3239
2025-03-05 17:30:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.123333333333335,68.64333333333333,100.0,0.4133333333333333,60.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3240
2025-03-05 17:45:00,-5.782411586589358e-19,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.43,68.62,100.0,0.4366666666666667,60.79333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3241
2025-03-05 18:00:00,-4.625929269271485e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.74,68.65666666666665,100.0,0.43,60.876666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3242
2025-03-05 18:15:00,-0.0766666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.666666666666666,5000.0,41.41,68.70333333333333,100.0,0.4366666666666667,60.74333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3243
2025-03-05 18:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.72,68.79,100.0,0.4066666666666667,61.45333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3244
2025-03-05 18:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.74666666666667,68.75666666666666,100.0,0.41,61.48,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3245
2025-03-05 19:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.79333333333333,68.73,100.0,0.3533333333333333,61.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3246
2025-03-05 19:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.11,68.7,100.0,0.4333333333333333,61.22666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3247
2025-03-05 19:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.10333333333333,68.60333333333334,100.0,0.4566666666666666,60.72666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3248
2025-03-05 19:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.083333333333336,68.52333333333333,100.0,0.41,60.60666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3249
2025-03-05 20:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.09333333333333,68.42333333333333,100.0,0.4466666666666667,60.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3250
2025-03-05 20:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,39.96333333333333,68.36666666666666,100.0,0.4733333333333333,60.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3251
2025-03-05 20:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,39.82,68.32,100.0,0.4766666666666666,60.51333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3252
2025-03-05 20:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,39.626666666666665,68.25666666666666,100.0,0.4133333333333333,60.553333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3253
2025-03-05 21:00:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.52333333333333,68.18333333333334,100.0,0.3999999999999999,60.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3254
2025-03-05 21:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.59,68.14333333333333,100.0,0.4433333333333333,60.81333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3255
2025-03-05 21:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.31333333333333,68.14,100.0,0.3966666666666666,60.75333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3256
2025-03-05 21:45:00,-0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.666666666666667,5000.0,38.56,68.09333333333333,100.0,0.4133333333333333,60.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3257
2025-03-05 22:00:00,-0.0633333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,38.40333333333333,68.02333333333333,100.0,0.3733333333333333,60.723333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3258
2025-03-05 22:15:00,0.0866666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,38.196666666666665,68.04,100.0,0.4233333333333333,60.48666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3259
2025-03-05 22:30:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.25666666666667,67.99333333333334,100.0,0.3733333333333333,59.84,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3260
2025-03-05 22:45:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.876666666666665,67.88333333333334,100.0,0.3633333333333333,59.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3261
2025-03-05 23:00:00,0.0766666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.4,67.82666666666667,100.0,0.42,59.86666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3262
2025-03-05 23:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.84333333333333,67.79666666666667,100.0,0.3899999999999999,59.97666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3263
2025-03-05 23:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.09,67.81666666666666,100.0,0.3999999999999999,60.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3264
2025-03-05 23:45:00,0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.98,67.75333333333333,100.0,0.42,60.09333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3265
2025-03-06 00:00:00,-0.0866666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.72,67.72666666666667,100.0,0.3899999999999999,59.95,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3266
2025-03-06 00:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.45666666666667,67.66333333333334,100.0,0.3933333333333333,59.86666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3267
2025-03-06 00:30:00,0.0566666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.41333333333333,67.68666666666667,100.0,0.41,59.82333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3268
2025-03-06 00:45:00,-0.07,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.13333333333333,67.70666666666666,100.0,0.4133333333333333,59.79333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3269
2025-03-06 01:00:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.89666666666667,67.68333333333334,100.0,0.4066666666666667,59.74,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3270
2025-03-06 01:15:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.74333333333333,67.64333333333333,100.0,0.4266666666666667,59.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3271
2025-03-06 01:30:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.77333333333333,67.71333333333332,100.0,0.4166666666666667,59.6,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3272
2025-03-06 01:45:00,-0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.70666666666667,67.69,100.0,0.4166666666666667,59.63666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3273
2025-03-06 02:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.57666666666666,67.67333333333333,100.0,0.4033333333333333,59.53666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3274
2025-03-06 02:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.47,67.70333333333333,100.0,0.3833333333333333,59.52,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3275
2025-03-06 02:30:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.34,67.67333333333333,100.0,0.4166666666666667,59.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3276
2025-03-06 02:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.43,67.69333333333333,100.0,0.3966666666666666,59.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3277
2025-03-06 03:00:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.45666666666667,67.67333333333333,100.0,0.3899999999999999,59.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3278
2025-03-06 03:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.050000000000004,67.64333333333333,100.0,0.38,59.403333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3279
2025-03-06 03:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.95666666666667,67.62666666666667,100.0,0.3699999999999999,59.303333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3280
2025-03-06 03:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.81666666666666,67.59666666666668,100.0,0.3766666666666666,59.23666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3281
2025-03-06 04:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.71333333333334,67.57666666666667,100.0,0.3699999999999999,59.126666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3282
2025-03-06 04:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.65,67.56666666666666,100.0,0.36,59.126666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3283
2025-03-06 04:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.21666666666667,67.54,100.0,0.38,59.01333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3284
2025-03-06 04:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.35,67.57000000000001,100.0,0.3633333333333333,59.01,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3285
2025-03-06 05:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.51666666666667,67.59333333333333,100.0,0.3566666666666666,59.05,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3286
2025-03-06 05:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.56666666666666,67.56,100.0,0.35,59.14000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3287
2025-03-06 05:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.74,67.55666666666666,100.0,0.3466666666666667,59.14666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3288
2025-03-06 05:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.23,67.53,100.0,0.3533333333333333,59.01333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3289
2025-03-06 06:00:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.26,67.57333333333334,100.0,0.36,59.01,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3290
2025-03-06 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.553333333333335,67.53666666666668,100.0,0.3633333333333333,59.083333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3291
2025-03-06 06:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.86333333333334,67.54666666666667,100.0,0.3866666666666667,59.18,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3292
2025-03-06 06:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.72333333333333,67.57,100.0,0.38,59.17,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3293
2025-03-06 07:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.653333333333336,67.52333333333333,100.0,0.3433333333333333,59.07,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3294
2025-03-06 07:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.846666666666664,67.58333333333333,100.0,0.3799999999999999,59.16666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3295
2025-03-06 07:30:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.72666666666667,67.55333333333334,100.0,0.3833333333333333,59.10666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3296
2025-03-06 07:45:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.42333333333334,67.52666666666666,100.0,0.38,59.09,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3297
2025-03-06 08:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.28666666666667,67.53333333333335,100.0,0.41,58.973333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3298
2025-03-06 08:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.413333333333334,67.49,100.0,0.3866666666666666,58.97666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3299
2025-03-06 08:30:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.45,67.48666666666666,100.0,0.3766666666666666,58.99666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3300
2025-03-06 08:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.43,67.47,100.0,0.3899999999999999,58.99,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3301
2025-03-06 09:00:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.46,67.48333333333333,100.0,0.3899999999999999,59.0,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3302
2025-03-06 09:15:00,-0.0733333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.64666666666667,67.35333333333334,100.0,0.4566666666666667,58.96,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3303
2025-03-06 09:30:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.63666666666666,67.33333333333333,100.0,0.3766666666666666,58.96,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3304
2025-03-06 09:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.74,67.32333333333332,100.0,0.4233333333333333,58.98666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3305
2025-03-06 10:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.75333333333333,67.41000000000001,100.0,0.3933333333333333,59.01333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3306
2025-03-06 10:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.60666666666666,67.37333333333333,100.0,0.3533333333333333,59.00333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3307
2025-03-06 10:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.76333333333333,67.41333333333334,100.0,0.36,59.06666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3308
2025-03-06 10:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.76333333333333,67.42666666666666,100.0,0.3666666666666667,59.086666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3309
2025-03-06 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.79666666666666,67.45333333333333,100.0,0.3666666666666667,59.123333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3310
2025-03-06 11:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.830000000000005,67.48333333333333,100.0,0.36,59.13333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3311
2025-03-06 11:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.68666666666667,67.46666666666665,100.0,0.3866666666666666,59.120000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3312
2025-03-06 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.70333333333334,67.47,100.0,0.3566666666666666,59.1,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3313
2025-03-06 12:00:00,0.0566666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.57333333333333,67.44333333333333,100.0,0.41,59.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3314
2025-03-06 12:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.63999999999999,67.43333333333334,100.0,0.3866666666666666,59.09666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3315
2025-03-06 12:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.71333333333333,67.46,100.0,0.3633333333333333,59.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3316
2025-03-06 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.57333333333333,67.45333333333333,100.0,0.3966666666666666,59.07333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3317
2025-03-06 13:00:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.64333333333334,67.44333333333333,100.0,0.3733333333333333,59.07666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3318
2025-03-06 13:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.656666666666666,67.45666666666666,100.0,0.3766666666666666,59.04666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3319
2025-03-06 13:30:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.67,67.47666666666667,100.0,0.3766666666666666,59.03333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3320
2025-03-06 13:45:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.59,67.45333333333333,100.0,0.3799999999999999,59.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3321
2025-03-06 14:00:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.51333333333333,67.41333333333334,100.0,0.3866666666666666,59.00666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3322
2025-03-06 14:15:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.61,67.39333333333333,100.0,0.3999999999999999,58.99333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3323
2025-03-06 14:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.733333333333334,67.41666666666667,100.0,0.3566666666666666,59.120000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3324
2025-03-06 14:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.800000000000004,67.42333333333333,100.0,0.3666666666666667,59.14333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3325
2025-03-06 15:00:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.98666666666667,67.42333333333333,100.0,0.3699999999999999,59.32,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3326
2025-03-06 15:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.36666666666667,67.5,100.0,0.3566666666666666,59.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3327
2025-03-06 15:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.29333333333333,67.53666666666668,100.0,0.3566666666666666,59.53333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3328
2025-03-06 15:45:00,-0.0433333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.92666666666667,67.57000000000001,100.0,0.3633333333333333,59.723333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3329
2025-03-06 16:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.46,67.66333333333334,100.0,0.3699999999999999,60.09666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3330
2025-03-06 16:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.11,67.73333333333333,100.0,0.3866666666666666,60.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3331
2025-03-06 16:30:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.97666666666667,67.85000000000001,100.0,0.3633333333333333,60.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3332
2025-03-06 16:45:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.95666666666667,68.01333333333334,100.0,0.3633333333333333,61.336666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3333
2025-03-06 17:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.50333333333333,68.16333333333334,100.0,0.36,61.63333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3334
2025-03-06 17:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.84,68.28333333333333,100.0,0.3666666666666667,61.85,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3335
2025-03-06 17:30:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.556666666666665,68.41000000000001,100.0,0.3899999999999999,62.24666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3336
2025-03-06 17:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.05,68.53,100.0,0.35,62.49,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3337
2025-03-06 18:00:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.71666666666667,68.67,100.0,0.3633333333333333,62.78666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3338
2025-03-06 18:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.45333333333334,68.84333333333333,100.0,0.3633333333333333,63.25666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3339
2025-03-06 18:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.49666666666667,68.87,100.0,0.3566666666666666,63.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3340
2025-03-06 18:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,43.17333333333334,68.99333333333334,100.0,0.3466666666666667,63.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3341
2025-03-06 19:00:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.333333333333334,5000.0,43.21,69.05666666666667,100.0,0.3699999999999999,63.623333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3342
2025-03-06 19:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.333333333333334,5000.0,43.586666666666666,69.09666666666666,100.0,0.3633333333333333,63.71333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3343
2025-03-06 19:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,43.906666666666666,69.14999999999999,100.0,0.36,63.36333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3344
2025-03-06 19:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,44.083333333333336,69.11666666666667,100.0,0.3533333333333333,63.1,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3345
2025-03-06 20:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,44.59333333333333,69.10000000000001,100.0,0.3933333333333333,63.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3346
2025-03-06 20:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,44.20333333333334,69.06,100.0,0.3966666666666666,62.95333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3347
2025-03-06 20:30:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.09,69.13333333333334,100.0,0.44,63.24,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3348
2025-03-06 20:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,44.82,69.12,100.0,0.4133333333333333,63.153333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3349
2025-03-06 21:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.68333333333334,69.18333333333334,100.0,0.4166666666666667,63.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3350
2025-03-06 21:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.666666666666668,5000.0,45.96333333333333,69.20666666666666,100.0,0.4233333333333333,63.50333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3351
2025-03-06 21:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.09,69.21333333333332,100.0,0.4266666666666667,63.41666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3352
2025-03-06 21:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.06999999999999,69.19,100.0,0.44,63.25666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3353
2025-03-06 22:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,45.91,69.13,100.0,0.4566666666666667,63.03666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3354
2025-03-06 22:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.046666666666674,69.11666666666666,100.0,0.45,63.04333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3355
2025-03-06 22:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,45.82666666666666,69.09666666666666,100.0,0.45,62.96333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3356
2025-03-06 22:45:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,45.44,69.06,100.0,0.4533333333333333,62.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3357
2025-03-06 23:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,45.2,68.99,100.0,0.4466666666666666,62.51333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3358
2025-03-06 23:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,44.72,68.87,100.0,0.4433333333333333,62.173333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3359
2025-03-06 23:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,44.20666666666667,68.74666666666667,100.0,0.4466666666666667,61.830000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3360
2025-03-06 23:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,43.626666666666665,68.57666666666667,100.0,0.42,61.39666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3361
2025-03-07 00:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,43.17,68.37666666666667,100.0,0.4133333333333333,61.06333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3362
2025-03-07 00:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,42.61,68.17,100.0,0.3899999999999999,60.78333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3363
2025-03-07 00:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.33333333333333,5000.0,42.236666666666665,68.03333333333335,100.0,0.3766666666666666,60.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3364
2025-03-07 00:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.333333333333332,5000.0,41.78666666666667,67.88333333333333,100.0,0.3666666666666667,60.44333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3365
2025-03-07 01:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.0,5000.0,41.29333333333333,67.76666666666667,100.0,0.3666666666666667,60.27666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3366
2025-03-07 01:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,41.02666666666666,67.68,100.0,0.36,60.44,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3367
2025-03-07 01:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.82,67.64999999999999,100.0,0.35,60.63,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3368
2025-03-07 01:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.376666666666665,67.60666666666667,100.0,0.3466666666666667,60.553333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3369
2025-03-07 02:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,40.153333333333336,67.58333333333333,100.0,0.34,60.60333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3370
2025-03-07 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.333333333333333,5000.0,39.656666666666666,67.54,100.0,0.3366666666666666,60.51333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3371
2025-03-07 02:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.65,67.55666666666667,100.0,0.3366666666666666,60.7,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3372
2025-03-07 02:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.07666666666666,67.55666666666667,100.0,0.3333333333333333,60.56333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3373
2025-03-07 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,38.553333333333335,67.55,100.0,0.3366666666666666,60.43,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3374
2025-03-07 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.82333333333333,67.46,100.0,0.34,60.54333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3375
2025-03-07 03:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.41,67.51,100.0,0.3366666666666666,60.75666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3376
2025-03-07 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.97666666666667,67.49333333333334,100.0,0.3333333333333333,60.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3377
2025-03-07 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.81333333333333,67.53333333333333,100.0,0.34,60.556666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3378
2025-03-07 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.92333333333334,67.57666666666667,100.0,0.3333333333333333,60.63999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3379
2025-03-07 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.76333333333333,67.56333333333333,100.0,0.34,60.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3380
2025-03-07 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.36666666666667,67.66333333333334,100.0,0.3366666666666666,60.81333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3381
2025-03-07 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.17,67.68,100.0,0.3366666666666666,60.943333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3382
2025-03-07 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.26,67.75333333333333,100.0,0.34,61.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3383
2025-03-07 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.35,67.79,100.0,0.3333333333333333,60.77333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3384
2025-03-07 05:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.28666666666667,67.82666666666667,100.0,0.3333333333333333,60.79,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3385
2025-03-07 06:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.18,67.84333333333333,100.0,0.3366666666666666,60.71,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3386
2025-03-07 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.443333333333335,67.91333333333334,100.0,0.34,60.583333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3387
2025-03-07 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.88,67.86666666666667,100.0,0.34,60.70333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3388
2025-03-07 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.66666666666666,67.89666666666666,100.0,0.3366666666666666,60.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3389
2025-03-07 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.57333333333333,67.92333333333333,100.0,0.3366666666666666,60.66333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3390
2025-03-07 07:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.88666666666666,67.92999999999999,100.0,0.3433333333333333,60.78333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3391
2025-03-07 07:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.223333333333336,67.92,100.0,0.34,60.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3392
2025-03-07 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.25666666666667,67.99666666666667,100.0,0.34,60.79,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3393
2025-03-07 08:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.42666666666667,68.05,100.0,0.34,60.91,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3394
2025-03-07 08:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.13,68.05333333333334,100.0,0.34,60.870000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3395
2025-03-07 08:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.33,68.08,100.0,0.3266666666666666,60.91666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3396
2025-03-07 08:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.01333333333333,68.11333333333333,100.0,0.3333333333333333,60.84666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3397
2025-03-07 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.973333333333336,68.09666666666666,100.0,0.34,60.946666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3398
2025-03-07 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.00666666666667,68.06333333333333,100.0,0.3499999999999999,60.88666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3399
2025-03-07 09:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.65,67.99,100.0,0.3533333333333333,61.04,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3400
2025-03-07 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.82333333333333,68.04,100.0,0.3499999999999999,61.126666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3401
2025-03-07 10:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.86333333333334,68.02333333333333,100.0,0.3499999999999999,61.13333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3402
2025-03-07 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.56333333333333,68.03666666666668,100.0,0.3433333333333333,61.00666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3403
2025-03-07 10:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.48333333333333,68.02,100.0,0.34,61.02666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3404
2025-03-07 10:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.88666666666666,68.05,100.0,0.34,61.21666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3405
2025-03-07 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.223333333333336,68.08999999999999,100.0,0.3466666666666667,61.31,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3406
2025-03-07 11:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.583333333333336,68.13333333333334,100.0,0.3366666666666666,61.36333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3407
2025-03-07 11:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.35,68.17333333333333,100.0,0.3366666666666666,61.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3408
2025-03-07 11:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.623333333333335,68.18333333333334,100.0,0.3433333333333333,61.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3409
2025-03-07 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.81,68.22333333333334,100.0,0.34,61.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3410
2025-03-07 12:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.056666666666665,68.25333333333333,100.0,0.34,61.32666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3411
2025-03-07 12:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.67,68.27333333333333,100.0,0.33,61.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3412
2025-03-07 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.97,68.28,100.0,0.3466666666666667,61.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3413
2025-03-07 13:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.96,68.28,100.0,0.3266666666666666,61.63666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3414
