time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,record_index
2025-03-07 13:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.13,68.33666666666666,100.0,0.3499999999999999,61.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3415
2025-03-07 13:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.80666666666667,68.36666666666666,100.0,0.3266666666666666,61.99333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3416
2025-03-07 13:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.446666666666665,68.46666666666667,100.0,0.3466666666666667,62.35333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3417
2025-03-07 14:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.29333333333333,68.5,100.0,0.3366666666666666,62.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3418
2025-03-07 14:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.50333333333333,68.55,100.0,0.34,63.16,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3419
2025-03-07 14:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.333333333333334,5000.0,45.32333333333333,68.71,100.0,0.3366666666666666,63.85,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3420
2025-03-07 14:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,45.96333333333333,68.77,100.0,0.3733333333333333,63.64333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3421
2025-03-07 15:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.24,68.75,100.0,0.4000000000000001,62.92666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3422
2025-03-07 15:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,46.8,68.68666666666667,100.0,0.4066666666666667,62.99333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3423
2025-03-07 15:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.64333333333334,68.70666666666666,100.0,0.4066666666666667,63.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3424
2025-03-07 15:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.97,68.71666666666665,100.0,0.4233333333333333,63.35666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3425
2025-03-07 16:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.33333333333333,5000.0,49.19,68.70333333333333,100.0,0.4766666666666666,63.50666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3426
2025-03-07 16:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.626666666666665,68.62,100.0,0.52,63.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3427
2025-03-07 16:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.89333333333334,68.66666666666667,100.0,0.51,63.36000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3428
2025-03-07 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.33333333333333,5000.0,49.93,68.61666666666667,100.0,0.5166666666666667,63.34333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3429
2025-03-07 17:00:00,-1.1564823173178713e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,50.82,68.61333333333333,100.0,0.55,63.3,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3430
2025-03-07 17:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.666666666666668,5000.0,52.01,68.69,100.0,0.6133333333333334,63.50333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3431
2025-03-07 17:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.07333333333333,68.60000000000001,100.0,0.6366666666666667,62.93666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3432
2025-03-07 17:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.74666666666667,68.54,100.0,0.6633333333333333,63.156666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3433
2025-03-07 18:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.33333333333333,5000.0,53.13666666666666,68.58666666666666,100.0,0.6533333333333333,63.41,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3434
2025-03-07 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,53.31,68.62333333333333,100.0,0.6933333333333334,63.196666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3435
2025-03-07 18:30:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,53.26666666666667,68.54333333333334,100.0,0.6833333333333332,63.06,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3436
2025-03-07 18:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,52.97,68.46333333333332,100.0,0.6866666666666666,62.73666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3437
2025-03-07 19:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,53.306666666666665,68.43,100.0,0.6633333333333334,62.84,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3438
2025-03-07 19:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,52.906666666666666,68.37666666666667,100.0,0.6766666666666667,62.72666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3439
2025-03-07 19:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,52.81666666666666,68.29666666666667,100.0,0.66,62.553333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3440
2025-03-07 19:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,53.36000000000001,68.24666666666667,100.0,0.6366666666666667,62.873333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3441
2025-03-07 20:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,53.89000000000001,68.25333333333333,100.0,0.6466666666666666,63.19,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3442
2025-03-07 20:15:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,54.083333333333336,68.29,100.0,0.66,63.25,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3443
2025-03-07 20:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,54.21333333333333,68.32,100.0,0.6566666666666667,63.303333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3444
2025-03-07 20:45:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,54.35999999999999,68.35333333333334,100.0,0.65,63.423333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3445
2025-03-07 21:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.33333333333333,5000.0,54.50333333333333,68.41333333333334,100.0,0.6266666666666666,63.52333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3446
2025-03-07 21:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,54.51,68.41666666666667,100.0,0.66,63.406666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3447
2025-03-07 21:30:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.666666666666668,5000.0,54.973333333333336,68.40333333333334,100.0,0.6733333333333333,63.57333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3448
2025-03-07 21:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.666666666666664,5000.0,55.336666666666666,68.39333333333333,100.0,0.7166666666666667,63.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3449
2025-03-07 22:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,55.48333333333333,68.35666666666667,100.0,0.7266666666666666,63.48,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3450
2025-03-07 22:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,55.84333333333333,68.36666666666666,100.0,0.7166666666666667,63.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3451
2025-03-07 22:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,55.90333333333333,68.35000000000001,100.0,0.7633333333333333,63.35999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3452
2025-03-07 22:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.666666666666664,5000.0,55.97666666666667,68.32,100.0,0.7600000000000001,63.42333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3453
2025-03-07 23:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.0,5000.0,56.06333333333333,68.25333333333333,100.0,0.8066666666666666,63.45333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3454
2025-03-07 23:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,37.333333333333336,5000.0,56.6,68.27333333333333,100.0,0.8233333333333333,63.63333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3455
2025-03-07 23:30:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,38.333333333333336,5000.0,56.66333333333333,68.27666666666666,100.0,0.8666666666666667,63.53666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3456
2025-03-07 23:45:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.333333333333336,5000.0,56.89666666666667,68.30333333333333,100.0,0.8733333333333334,63.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3457
2025-03-08 00:00:00,1.1564823173178713e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.0,5000.0,56.52333333333333,68.21666666666667,100.0,0.89,63.330000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3458
2025-03-08 00:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.0,5000.0,56.19,68.18666666666667,100.0,0.8966666666666666,62.96666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3459
2025-03-08 00:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.0,5000.0,55.48333333333333,68.06333333333333,100.0,0.9,62.52,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3460
2025-03-08 00:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.0,5000.0,54.70666666666667,67.89666666666666,100.0,0.89,61.97666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3461
2025-03-08 01:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.0,5000.0,54.16333333333333,67.75666666666666,100.0,0.88,61.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3462
2025-03-08 01:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.0,5000.0,53.196666666666665,67.60000000000001,100.0,0.8666666666666667,60.88666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3463
2025-03-08 01:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.333333333333336,5000.0,51.78666666666667,67.40333333333332,100.0,0.79,60.25,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3464
2025-03-08 01:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.33333333333333,5000.0,52.25333333333333,67.49,100.0,0.6366666666666667,61.373333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3465
2025-03-08 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,52.46666666666667,67.71333333333332,100.0,0.63,62.15,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3466
2025-03-08 02:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,49.96,67.63,100.0,0.6233333333333334,60.830000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3467
2025-03-08 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,50.92333333333334,67.56666666666666,100.0,0.6333333333333333,60.99666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3468
2025-03-08 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,50.88,67.54666666666667,100.0,0.6366666666666667,60.99,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3469
2025-03-08 03:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,51.54333333333333,67.56666666666666,100.0,0.63,61.28333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3470
2025-03-08 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,51.370000000000005,67.59333333333333,100.0,0.6366666666666667,61.35999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3471
2025-03-08 03:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,50.97666666666667,67.58,100.0,0.6233333333333334,61.20333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3472
2025-03-08 03:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,51.43666666666667,67.64666666666666,100.0,0.6266666666666666,61.48666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3473
2025-03-08 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,50.04,67.66333333333334,100.0,0.6266666666666666,60.65,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3474
2025-03-08 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.33333333333333,5000.0,49.42333333333334,67.67666666666666,100.0,0.6033333333333334,60.48666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3475
2025-03-08 04:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,49.17,67.70666666666666,100.0,0.5866666666666666,60.50666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3476
2025-03-08 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,49.29,67.72333333333334,100.0,0.59,60.63999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3477
2025-03-08 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,49.55,67.74000000000001,100.0,0.58,60.833333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3478
2025-03-08 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,49.04666666666666,67.74666666666667,100.0,0.58,60.57666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3479
2025-03-08 05:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.666666666666668,5000.0,49.120000000000005,67.73333333333333,100.0,0.59,60.673333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3480
2025-03-08 05:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.33333333333333,5000.0,48.85333333333333,67.76333333333334,100.0,0.5566666666666668,60.57333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3481
2025-03-08 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.666666666666668,5000.0,48.29666666666666,67.77333333333333,100.0,0.5566666666666666,60.34333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3482
2025-03-08 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,46.946666666666665,67.81666666666666,100.0,0.52,60.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3483
2025-03-08 06:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,45.51333333333333,67.91666666666667,100.0,0.4666666666666666,60.27333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3484
2025-03-08 06:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.333333333333334,5000.0,44.943333333333335,67.94666666666667,100.0,0.4266666666666667,60.53333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3485
2025-03-08 07:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.666666666666666,5000.0,44.22666666666667,67.99666666666667,100.0,0.4033333333333333,60.45,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3486
2025-03-08 07:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.946666666666665,68.05666666666666,100.0,0.4033333333333333,60.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3487
2025-03-08 07:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.836666666666666,68.06,100.0,0.3899999999999999,60.78666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3488
2025-03-08 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.96,68.08999999999999,100.0,0.3899999999999999,60.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3489
2025-03-08 08:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.97666666666667,68.09666666666668,100.0,0.3866666666666667,60.93333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3490
2025-03-08 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.02666666666666,68.12333333333333,100.0,0.3866666666666667,60.92666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3491
2025-03-08 08:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.88333333333333,68.12666666666667,100.0,0.3899999999999999,60.89333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3492
2025-03-08 08:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.81,68.11,100.0,0.3899999999999999,60.803333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3493
2025-03-08 09:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.59,68.06,100.0,0.3966666666666666,60.79,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3494
2025-03-08 09:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.61666666666667,68.05666666666667,100.0,0.3966666666666666,60.67666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3495
2025-03-08 09:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.67,68.06333333333333,100.0,0.3966666666666666,60.68666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3496
2025-03-08 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.53666666666667,68.02333333333333,100.0,0.4033333333333333,60.623333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3497
2025-03-08 10:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.330000000000005,67.97333333333334,100.0,0.3933333333333333,60.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3498
2025-03-08 10:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.39666666666667,67.98,100.0,0.4033333333333333,60.60666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3499
2025-03-08 10:30:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.17,67.95666666666666,100.0,0.3933333333333333,60.74,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3500
2025-03-08 10:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,42.99666666666667,67.97,100.0,0.3933333333333333,60.68666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3501
2025-03-08 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.666666666666666,5000.0,42.65,67.95666666666666,100.0,0.3999999999999999,60.57,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3502
2025-03-08 11:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.333333333333334,5000.0,42.56666666666667,67.93666666666667,100.0,0.4066666666666667,60.45,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3503
2025-03-08 11:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.666666666666666,5000.0,42.266666666666666,67.92666666666666,100.0,0.3866666666666667,60.553333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3504
2025-03-08 11:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,42.11333333333334,67.97666666666667,100.0,0.38,60.71333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3505
2025-03-08 12:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,41.85666666666666,67.99,100.0,0.3833333333333333,60.67666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3506
2025-03-08 12:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,41.64666666666667,68.01666666666667,100.0,0.3999999999999999,60.60333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3507
2025-03-08 12:30:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,41.623333333333335,67.99333333333334,100.0,0.3866666666666667,60.55,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3508
2025-03-08 12:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.28666666666667,67.99333333333334,100.0,0.3933333333333333,60.553333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3509
2025-03-08 13:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.07666666666666,68.01666666666667,100.0,0.3733333333333333,60.98666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3510
2025-03-08 13:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.18333333333333,68.02666666666666,100.0,0.3733333333333333,61.01333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3511
2025-03-08 13:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.333333333333336,67.99666666666667,100.0,0.3666666666666667,61.2,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3512
2025-03-08 13:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.36333333333334,68.05666666666667,100.0,0.38,61.21,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3513
2025-03-08 14:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.31333333333333,68.04333333333334,100.0,0.3766666666666666,61.10666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3514
2025-03-08 14:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.04333333333333,68.08666666666666,100.0,0.4066666666666667,61.06333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3515
2025-03-08 14:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.34,68.08,100.0,0.38,61.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3516
2025-03-08 14:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.96666666666667,68.11333333333333,100.0,0.38,61.196666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3517
2025-03-08 15:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.76,68.08,100.0,0.3833333333333333,61.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3518
2025-03-08 15:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.080000000000005,68.08,100.0,0.3833333333333333,61.30666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3519
2025-03-08 15:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.50666666666667,68.14999999999999,100.0,0.3699999999999999,61.586666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3520
2025-03-08 15:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,42.35333333333333,68.19666666666667,100.0,0.3633333333333333,62.04333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3521
2025-03-08 16:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,42.76,68.27,100.0,0.3633333333333333,62.296666666666674,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3522
2025-03-08 16:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.623333333333335,68.34666666666666,100.0,0.3899999999999999,62.620000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3523
2025-03-08 16:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.18666666666667,68.42,100.0,0.3633333333333333,62.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3524
2025-03-08 16:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.05,68.53666666666666,100.0,0.3733333333333333,63.02666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3525
2025-03-08 17:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.69,68.58999999999999,100.0,0.3833333333333333,63.27333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3526
2025-03-08 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.666666666666666,5000.0,45.11666666666667,68.69,100.0,0.3633333333333333,63.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3527
2025-03-08 17:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.0,5000.0,45.99333333333333,68.75666666666667,100.0,0.3733333333333333,63.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3528
2025-03-08 17:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.33333333333333,5000.0,46.373333333333335,68.77999999999999,100.0,0.3833333333333333,63.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3529
2025-03-08 18:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.666666666666668,5000.0,46.73,68.79333333333334,100.0,0.3866666666666667,63.29333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3530
2025-03-08 18:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.33333333333333,5000.0,47.31,68.84333333333333,100.0,0.4166666666666667,63.38666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3531
2025-03-08 18:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.33333333333333,5000.0,47.99666666666667,68.8,100.0,0.4466666666666667,63.473333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3532
2025-03-08 18:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.47333333333333,68.67666666666666,100.0,0.5,63.00666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3533
2025-03-08 19:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.26,68.58333333333333,100.0,0.5133333333333333,62.98,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3534
2025-03-08 19:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.583333333333336,68.60333333333334,100.0,0.51,63.17,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3535
2025-03-08 19:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.34666666666666,68.57666666666667,100.0,0.51,62.95666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3536
2025-03-08 19:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.96,68.58333333333333,100.0,0.5366666666666666,63.26,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3537
2025-03-08 20:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.84666666666666,68.58333333333333,100.0,0.5466666666666667,63.15333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3538
2025-03-08 20:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.666666666666668,5000.0,50.34333333333333,68.55333333333334,100.0,0.5866666666666667,63.24,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3539
2025-03-08 20:30:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.39333333333334,68.51,100.0,0.6233333333333334,62.84,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3540
2025-03-08 20:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.34333333333333,68.46666666666665,100.0,0.6733333333333333,62.68333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3541
2025-03-08 21:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.75333333333333,68.43333333333334,100.0,0.6933333333333334,62.92666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3542
2025-03-08 21:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.27666666666666,68.42,100.0,0.6633333333333333,62.623333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3543
2025-03-08 21:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.85,68.42999999999999,100.0,0.6733333333333333,62.876666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3544
2025-03-08 21:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.67,68.42333333333333,100.0,0.6633333333333334,62.74666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3545
2025-03-08 22:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.34,68.39,100.0,0.6433333333333334,62.57666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3546
2025-03-08 22:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.370000000000005,68.32333333333334,100.0,0.6766666666666667,62.43333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3547
2025-03-08 22:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.23666666666667,68.30333333333333,100.0,0.6533333333333333,62.28,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3548
2025-03-08 22:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.17666666666667,68.25333333333333,100.0,0.65,62.27333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3549
2025-03-08 23:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.09333333333333,68.22,100.0,0.65,62.083333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3550
2025-03-08 23:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,49.68,68.08333333333333,100.0,0.6466666666666666,61.77666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3551
2025-03-08 23:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,49.06666666666666,67.97000000000001,100.0,0.64,61.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3552
2025-03-08 23:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,48.403333333333336,67.78666666666668,100.0,0.6333333333333333,61.06999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3553
2025-03-09 00:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.666666666666668,5000.0,47.89333333333334,67.58666666666666,100.0,0.5933333333333333,60.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3554
2025-03-09 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,47.76333333333333,67.45,100.0,0.5366666666666666,60.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3555
2025-03-09 00:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,47.19333333333333,67.33666666666666,100.0,0.51,60.53666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3556
2025-03-09 00:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,47.01,67.31666666666666,100.0,0.4866666666666666,60.656666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3557
2025-03-09 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.33333333333333,5000.0,46.626666666666665,67.26666666666667,100.0,0.49,60.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3558
2025-03-09 01:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.333333333333334,5000.0,45.083333333333336,67.27,100.0,0.4233333333333333,60.27,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3559
2025-03-09 01:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.0,5000.0,45.49,67.39666666666666,100.0,0.3866666666666667,61.07,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3560
2025-03-09 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.666666666666666,5000.0,44.5,67.41333333333334,100.0,0.3899999999999999,60.696666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3561
2025-03-09 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.666666666666666,5000.0,43.24666666666667,67.41666666666667,100.0,0.38,60.5,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3562
2025-03-09 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,43.78333333333333,67.46666666666667,100.0,0.3666666666666667,61.00666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3563
2025-03-09 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,44.376666666666665,67.55,100.0,0.3666666666666667,61.21666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3564
2025-03-09 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,44.39000000000001,67.61666666666667,100.0,0.3666666666666667,61.376666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3565
2025-03-09 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,43.88,67.65333333333334,100.0,0.3666666666666667,61.16666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3566
2025-03-09 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,42.96,67.70666666666666,100.0,0.3766666666666666,60.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3567
2025-03-09 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,42.51,67.63666666666667,100.0,0.36,60.870000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3568
2025-03-09 03:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,42.37,67.67666666666666,100.0,0.3533333333333333,60.9,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3569
2025-03-09 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.53,67.69,100.0,0.3533333333333333,60.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3570
2025-03-09 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,40.56,67.61666666666666,100.0,0.3466666666666667,60.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3571
2025-03-09 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.96666666666667,67.64333333333333,100.0,0.3366666666666666,60.68333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3572
2025-03-09 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.78666666666667,67.58666666666666,100.0,0.34,60.653333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3573
2025-03-09 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.74,67.58333333333333,100.0,0.3433333333333333,60.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3574
2025-03-09 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.34,67.57666666666667,100.0,0.34,60.48,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3575
2025-03-09 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.333333333333333,5000.0,38.71666666666667,67.52999999999999,100.0,0.34,60.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3576
2025-03-09 05:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,38.43666666666667,67.51666666666667,100.0,0.33,60.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3577
2025-03-09 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,38.27666666666666,67.55333333333334,100.0,0.33,60.63,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3578
2025-03-09 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.47,67.55333333333334,100.0,0.3266666666666666,60.45333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3579
2025-03-09 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.93666666666667,67.53333333333335,100.0,0.33,60.53666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3580
2025-03-09 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.96333333333333,67.59666666666668,100.0,0.3333333333333333,60.50666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3581
2025-03-09 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.02333333333333,67.55666666666667,100.0,0.33,60.63666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3582
2025-03-09 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.04,67.62,100.0,0.33,60.620000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3583
2025-03-09 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.07,67.61333333333333,100.0,0.33,60.57333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3584
2025-03-09 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.09333333333333,67.63,100.0,0.3333333333333333,60.61666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3585
2025-03-09 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.99333333333333,67.64333333333333,100.0,0.3266666666666666,60.53333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3586
2025-03-09 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.38333333333333,67.63333333333334,100.0,0.3266666666666666,60.35,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3587
2025-03-09 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.36333333333334,67.58,100.0,0.3333333333333333,60.36333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3588
2025-03-09 08:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.04333333333333,67.62666666666667,100.0,0.3333333333333333,60.3,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3589
2025-03-09 09:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.64333333333334,67.60000000000001,100.0,0.3333333333333333,60.13666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3590
2025-03-09 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.49666666666666,67.62666666666667,100.0,0.3333333333333333,60.11666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3591
2025-03-09 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.526666666666664,67.57,100.0,0.33,59.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3592
2025-03-09 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.123333333333335,67.57333333333334,100.0,0.3333333333333333,59.9,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3593
2025-03-09 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.18,67.57333333333334,100.0,0.3333333333333333,59.873333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3594
2025-03-09 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.56,67.55333333333333,100.0,0.3266666666666666,59.653333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3595
2025-03-09 10:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.379999999999995,67.55,100.0,0.3333333333333333,59.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3596
2025-03-09 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.63666666666666,67.52,100.0,0.33,59.74333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3597
2025-03-09 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.78,67.56333333333333,100.0,0.3366666666666666,59.75,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3598
2025-03-09 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.913333333333334,67.56666666666666,100.0,0.3366666666666666,59.7,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3599
2025-03-09 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.763333333333335,67.55,100.0,0.3366666666666666,59.6,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3600
2025-03-09 11:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.26333333333333,67.52333333333333,100.0,0.33,59.56333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3601
2025-03-09 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.08,67.53333333333335,100.0,0.33,59.47,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3602
2025-03-09 12:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.0,67.48666666666666,100.0,0.3333333333333333,59.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3603
2025-03-09 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.126666666666665,67.49,100.0,0.33,59.47333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3604
2025-03-09 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.28333333333333,67.53,100.0,0.3366666666666666,59.56999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3605
2025-03-09 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.17666666666667,67.51666666666667,100.0,0.33,59.90333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3606
2025-03-09 13:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.13666666666666,67.54666666666667,100.0,0.33,60.35666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3607
2025-03-09 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.32333333333333,67.61,100.0,0.33,60.86666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3608
2025-03-09 13:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.7,67.7,100.0,0.3266666666666666,61.38666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3609
2025-03-09 14:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.63,67.82666666666667,100.0,0.3233333333333333,61.8,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3610
2025-03-09 14:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.04666666666667,67.98,100.0,0.3266666666666666,62.38333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3611
2025-03-09 14:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.34333333333333,68.09666666666668,100.0,0.3233333333333333,62.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3612
2025-03-09 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,44.91666666666666,68.28666666666668,100.0,0.32,63.806666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3613
2025-03-09 15:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,46.44,68.41333333333334,100.0,0.3533333333333333,63.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3614
2025-03-09 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.666666666666668,5000.0,47.64666666666667,68.47333333333334,100.0,0.38,63.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3615
2025-03-09 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.666666666666668,5000.0,48.92666666666667,68.53333333333335,100.0,0.3966666666666666,63.553333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3616
2025-03-09 15:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.77666666666666,68.41,100.0,0.4933333333333333,63.21,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3617
2025-03-09 16:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.71333333333333,68.31333333333333,100.0,0.5066666666666667,62.96666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3618
2025-03-09 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,50.26333333333333,68.28666666666668,100.0,0.5,63.27,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3619
2025-03-09 16:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,50.91,68.4,100.0,0.51,63.49,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3620
2025-03-09 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.33333333333333,5000.0,51.18333333333334,68.37,100.0,0.5266666666666667,63.50333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3621
2025-03-09 17:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,51.60666666666666,68.36666666666667,100.0,0.5433333333333333,63.43,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3622
2025-03-09 17:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.26666666666667,68.38,100.0,0.5766666666666667,63.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3623
2025-03-09 17:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.666666666666668,5000.0,52.59333333333333,68.39999999999999,100.0,0.5933333333333333,63.52666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3624
2025-03-09 17:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.666666666666668,5000.0,53.28,68.38666666666667,100.0,0.62,63.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3625
