time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,record_index
2025-03-11 22:15:00,-0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.46666666666667,69.43333333333334,100.0,0.35,62.21666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3835
2025-03-11 22:30:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.85000000000001,69.33333333333333,100.0,0.3666666666666667,61.96,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3836
2025-03-11 22:45:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.44666666666667,69.41000000000001,100.0,0.3766666666666666,61.8,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3837
2025-03-11 23:00:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.90333333333332,69.32,100.0,0.36,61.54333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3838
2025-03-11 23:15:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.36333333333333,69.22333333333334,100.0,0.3533333333333333,61.29,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3839
2025-03-11 23:30:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.73666666666666,69.12333333333333,100.0,0.3333333333333333,60.93666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3840
2025-03-11 23:45:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.37333333333333,68.96666666666667,100.0,0.3333333333333333,60.41666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3841
2025-03-12 00:00:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.49333333333333,68.77,100.0,0.3333333333333333,59.94333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3842
2025-03-12 00:15:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.66666666666666,5000.0,70.17999999999999,68.5,100.0,0.6466666666666666,60.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3843
2025-03-12 00:30:00,0.04,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.29666666666667,67.87333333333333,100.0,1.1666666666666667,62.24,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3844
2025-03-12 00:45:00,-0.0333333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.42666666666666,67.75,100.0,1.1,62.14666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3845
2025-03-12 01:00:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.23666666666666,67.61,100.0,1.0533333333333337,62.086666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3846
2025-03-12 01:15:00,-0.0499999999999999,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.64666666666666,67.50333333333333,100.0,1.01,60.98333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3847
2025-03-12 01:30:00,0.04,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.28,67.3,100.0,1.0266666666666666,60.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3848
2025-03-12 01:45:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.49333333333334,67.09666666666668,100.0,0.9733333333333332,59.36333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3849
2025-03-12 02:00:00,-0.03,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.24333333333333,66.80666666666667,100.0,0.9833333333333334,58.68,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3850
2025-03-12 02:15:00,0.03,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.81,66.55333333333333,100.0,0.9866666666666668,58.57333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3851
2025-03-12 02:30:00,-0.0666666666666666,0.08,7.1433333333333335,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.84333333333333,66.44333333333333,100.0,0.9766666666666666,60.52,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3852
2025-03-12 02:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.66333333333333,67.04666666666667,100.0,0.9333333333333332,64.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3853
2025-03-12 03:00:00,0.0433333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.10666666666666,67.53333333333333,100.0,0.9833333333333334,64.32333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3854
2025-03-12 03:15:00,-0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.84666666666666,67.65333333333334,100.0,0.98,63.22666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3855
2025-03-12 03:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.78333333333333,67.62333333333333,100.0,0.9866666666666668,63.09333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3856
2025-03-12 03:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.71666666666667,67.64333333333333,100.0,0.95,63.01333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3857
2025-03-12 04:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.16333333333333,67.48333333333333,100.0,0.9533333333333333,61.78666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3858
2025-03-12 04:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.35,67.28,100.0,0.96,61.21666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3859
2025-03-12 04:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.96333333333333,67.10000000000001,100.0,0.9566666666666668,60.11333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3860
2025-03-12 04:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.18333333333334,66.81333333333333,100.0,1.0166666666666666,59.24,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3861
2025-03-12 05:00:00,-0.05,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.14333333333334,66.62,100.0,0.9633333333333334,58.870000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3862
2025-03-12 05:15:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.10999999999999,66.44,100.0,0.94,58.656666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3863
2025-03-12 05:30:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.2,66.32666666666667,100.0,0.9933333333333332,58.76,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3864
2025-03-12 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.30666666666667,66.21333333333332,100.0,0.98,59.07333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3865
2025-03-12 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.2,66.22666666666667,100.0,0.9633333333333332,59.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3866
2025-03-12 06:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.32333333333333,66.19666666666667,100.0,0.9933333333333332,58.406666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3867
2025-03-12 06:30:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,92.66666666666669,5000.0,54.00666666666667,66.08,100.0,1.0233333333333334,58.05,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3868
2025-03-12 06:45:00,0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,56.66666666666666,5000.0,53.49666666666667,66.12,100.0,0.9766666666666668,59.14000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3869
2025-03-12 07:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,37.66666666666666,5000.0,53.36666666666667,66.53666666666666,100.0,0.8333333333333334,60.25,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3870
2025-03-12 07:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.333333333333336,5000.0,53.373333333333335,66.88333333333334,100.0,0.82,60.68333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3871
2025-03-12 07:30:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,53.32333333333333,67.08666666666666,100.0,0.8099999999999999,60.656666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3872
2025-03-12 07:45:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,53.48,67.24333333333333,100.0,0.7933333333333333,60.77666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3873
2025-03-12 08:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,53.17,67.24333333333334,100.0,0.8000000000000002,60.76666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3874
2025-03-12 08:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,52.79333333333333,67.27333333333333,100.0,0.7999999999999999,60.57333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3875
2025-03-12 08:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,53.22,67.22666666666667,100.0,0.8033333333333333,60.77666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3876
2025-03-12 08:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,53.14666666666667,67.22333333333334,100.0,0.8099999999999999,60.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3877
2025-03-12 09:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,52.833333333333336,67.21333333333332,100.0,0.7999999999999999,60.57,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3878
2025-03-12 09:15:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.666666666666664,5000.0,52.91,67.15333333333334,100.0,0.7933333333333333,60.60333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3879
2025-03-12 09:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,52.61333333333334,67.12333333333333,100.0,0.7766666666666667,60.54666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3880
2025-03-12 09:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,53.05,67.14666666666666,100.0,0.7766666666666667,60.81666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3881
2025-03-12 10:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,53.68666666666667,67.18,100.0,0.7766666666666667,61.17666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3882
2025-03-12 10:15:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,53.64000000000001,67.19,100.0,0.75,61.25333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3883
2025-03-12 10:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,53.43000000000001,67.24000000000001,100.0,0.7633333333333333,61.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3884
2025-03-12 10:45:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,52.99333333333334,67.20333333333333,100.0,0.7333333333333334,60.79999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3885
2025-03-12 11:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,52.32,67.16666666666667,100.0,0.75,60.51333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3886
2025-03-12 11:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,53.303333333333335,67.18666666666667,100.0,0.7433333333333333,61.156666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3887
2025-03-12 11:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,53.13333333333333,67.21333333333332,100.0,0.71,61.05,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3888
2025-03-12 11:45:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,54.35666666666666,67.23666666666666,100.0,0.7233333333333333,61.78666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3889
2025-03-12 12:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,41.333333333333336,5000.0,58.17,67.52999999999999,100.0,0.7833333333333333,63.98333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3890
2025-03-12 12:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,48.66666666666666,5000.0,58.32666666666668,67.59666666666668,100.0,0.8933333333333334,63.71333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3891
2025-03-12 12:30:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,52.0,5000.0,58.63666666666666,67.64999999999999,100.0,0.8866666666666667,63.74,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3892
2025-03-12 12:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,57.0,5000.0,58.61333333333334,67.62666666666667,100.0,0.93,63.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3893
2025-03-12 13:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,60.333333333333336,5000.0,57.95,67.59333333333335,100.0,0.9966666666666668,63.25,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3894
2025-03-12 13:15:00,-0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,66.33333333333333,5000.0,59.623333333333335,67.62333333333333,100.0,1.0033333333333332,64.13,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3895
2025-03-12 13:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,89.33333333333333,5000.0,60.81,67.68,100.0,0.94,64.8,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3896
2025-03-12 13:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.36000000000001,67.66666666666667,100.0,0.92,64.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3897
2025-03-12 14:00:00,0.0433333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.55,68.01333333333334,100.0,1.0,66.03333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3898
2025-03-12 14:15:00,0.01,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.45666666666667,67.87,100.0,0.9866666666666668,59.833333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3899
2025-03-12 14:30:00,-0.0833333333333333,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.29666666666667,67.54,100.0,0.9533333333333333,63.873333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3900
2025-03-12 14:45:00,0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.28666666666668,67.46666666666665,100.0,0.9433333333333334,59.30666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3901
2025-03-12 15:00:00,-0.0466666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.04333333333334,67.09333333333332,100.0,0.9499999999999998,59.84,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3902
2025-03-12 15:15:00,0.0333333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.23666666666666,66.96333333333332,100.0,1.0033333333333332,60.68000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3903
2025-03-12 15:30:00,0.0133333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,68.29333333333334,67.03333333333333,100.0,0.96,61.60333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3904
2025-03-12 15:45:00,-0.0133333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.32666666666667,67.28,100.0,0.9266666666666667,62.52666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3905
2025-03-12 16:00:00,-0.03,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.66666666666666,5000.0,70.37333333333333,67.76333333333334,100.0,0.5533333333333333,61.39666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3906
2025-03-12 16:15:00,-0.0133333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.94666666666667,68.23333333333333,100.0,0.35,60.68,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3907
2025-03-12 16:30:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.35,68.39,100.0,0.3433333333333333,60.63,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3908
2025-03-12 16:45:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.27,68.49333333333334,100.0,0.32,61.05,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3909
2025-03-12 17:00:00,0.0066666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.50333333333333,68.62666666666667,100.0,0.33,61.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3910
2025-03-12 17:15:00,0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.56666666666666,68.73333333333333,100.0,0.3266666666666666,62.16,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3911
2025-03-12 17:30:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.64,68.89333333333333,100.0,0.3233333333333333,62.46666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3912
2025-03-12 17:45:00,-0.0066666666666666,0.08,21.43,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.43333333333334,69.13666666666667,100.0,0.3233333333333333,66.39999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3913
2025-03-12 18:00:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.56666666666666,69.32,100.0,0.3266666666666666,62.84333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3914
2025-03-12 18:15:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.77333333333333,69.27666666666667,100.0,0.35,62.78333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3915
2025-03-12 18:30:00,0.0433333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.11666666666666,69.28666666666668,100.0,0.3633333333333333,63.10333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3916
2025-03-12 18:45:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.17999999999999,69.33666666666666,100.0,0.35,63.03333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3917
2025-03-12 19:00:00,-0.03,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.88,69.32666666666667,100.0,0.3766666666666666,62.92333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3918
2025-03-12 19:15:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.52,69.33666666666666,100.0,0.3833333333333333,62.833333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3919
2025-03-12 19:30:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.71333333333332,69.41000000000001,100.0,0.3733333333333333,62.84333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3920
2025-03-12 19:45:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.44,69.49,100.0,0.3733333333333333,62.98,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3921
2025-03-12 20:00:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.53333333333333,69.56,100.0,0.3699999999999999,62.99,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3922
2025-03-12 20:15:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.84333333333335,69.63,100.0,0.3933333333333333,63.21,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3923
2025-03-12 20:30:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.88,69.68333333333334,100.0,0.3699999999999999,63.153333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3924
2025-03-12 20:45:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.89,69.56666666666666,100.0,0.3666666666666667,63.03333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3925
2025-03-12 21:00:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,78.12,69.62333333333333,100.0,0.3699999999999999,63.21333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3926
2025-03-12 21:15:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.68,69.62333333333333,100.0,0.3766666666666666,63.09333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3927
2025-03-12 21:30:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.66000000000001,69.67,100.0,0.3633333333333333,63.14000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3928
2025-03-12 21:45:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.73666666666666,69.72333333333334,100.0,0.3699999999999999,63.03,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3929
2025-03-12 22:00:00,-0.0366666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.29,69.73333333333333,100.0,0.3733333333333333,62.88999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3930
2025-03-12 22:15:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.06333333333333,69.73333333333333,100.0,0.3866666666666667,62.67,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3931
2025-03-12 22:30:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.58666666666666,69.77,100.0,0.3733333333333333,62.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3932
2025-03-12 22:45:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.13,69.69,100.0,0.3866666666666666,62.333333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3933
2025-03-12 23:00:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.72333333333334,69.59333333333333,100.0,0.3733333333333333,62.06333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3934
2025-03-12 23:15:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.87333333333333,69.48666666666666,100.0,0.3699999999999999,61.63,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3935
2025-03-12 23:30:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.26333333333334,69.34666666666668,100.0,0.3733333333333333,61.27,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3936
2025-03-12 23:45:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.50333333333333,69.17,100.0,0.3666666666666667,60.98333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3937
2025-03-13 00:00:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.85000000000001,69.01,100.0,0.3566666666666666,60.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3938
2025-03-13 00:15:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.47,68.79,100.0,0.35,59.97333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3939
2025-03-13 00:30:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.66666666666666,5000.0,70.67,68.31666666666666,100.0,0.68,60.44,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3940
2025-03-13 00:45:00,0.03,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,70.47666666666667,67.70666666666666,100.0,1.2166666666666666,62.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3941
2025-03-13 01:00:00,-0.04,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.99,67.63,100.0,1.1733333333333331,62.370000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3942
2025-03-13 01:15:00,-0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.39,67.42,100.0,1.09,60.620000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3943
2025-03-13 01:30:00,-0.0433333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.46,67.06333333333333,100.0,1.0166666666666666,59.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3944
2025-03-13 01:45:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.54666666666667,66.77,100.0,0.99,58.43333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3945
2025-03-13 02:00:00,-0.0066666666666666,0.08,14.286666666666669,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.27333333333333,66.46,100.0,0.9733333333333332,57.73333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3946
2025-03-13 02:15:00,0.09,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.47,66.72,100.0,1.0166666666666666,65.12,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3947
2025-03-13 02:30:00,0.07,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.13333333333333,67.43333333333334,100.0,1.0133333333333334,65.29,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3948
2025-03-13 02:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.16666666666666,67.76333333333334,100.0,1.02,65.34666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3949
2025-03-13 03:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.73666666666667,68.01333333333334,100.0,1.0566666666666666,65.02333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3950
2025-03-13 03:15:00,-0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.02666666666666,68.04666666666667,100.0,1.03,64.42333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3951
2025-03-13 03:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.836666666666666,68.06,100.0,1.02,64.09666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3952
2025-03-13 03:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.47,67.97666666666667,100.0,1.02,63.31666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3953
2025-03-13 04:00:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.59333333333333,67.83666666666666,100.0,1.02,62.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3954
2025-03-13 04:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.66666666666666,67.67666666666666,100.0,1.0333333333333334,62.29333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3955
2025-03-13 04:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.71,67.58,100.0,1.01,62.24333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3956
2025-03-13 04:45:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.93333333333334,67.45,100.0,0.97,61.67,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3957
2025-03-13 05:00:00,-0.0666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.20333333333334,67.36,100.0,1.0033333333333332,61.88,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3958
2025-03-13 05:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.39000000000001,67.26333333333334,100.0,0.9833333333333334,60.50666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3959
2025-03-13 05:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.16666666666666,67.07666666666667,100.0,0.95,59.53666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3960
2025-03-13 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.17,66.87,100.0,0.98,59.27666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3961
2025-03-13 06:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.373333333333335,66.72666666666667,100.0,1.01,59.3,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3962
2025-03-13 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.803333333333335,66.69,100.0,0.9833333333333334,59.55666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3963
2025-03-13 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.45333333333334,66.62,100.0,0.9533333333333333,59.39666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3964
2025-03-13 06:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.24333333333333,66.55666666666667,100.0,0.97,59.13,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3965
2025-03-13 07:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.28666666666667,66.48666666666666,100.0,0.9866666666666668,58.45,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3966
2025-03-13 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,53.98,66.33333333333333,100.0,1.02,58.06666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3967
2025-03-13 07:30:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.27,66.26333333333334,100.0,0.9866666666666668,58.21666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3968
2025-03-13 07:45:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.45666666666667,66.19,100.0,0.99,58.34666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3969
2025-03-13 08:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.66666666666669,5000.0,53.48,66.09,100.0,0.9833333333333334,57.903333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3970
2025-03-13 08:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,66.66666666666667,5000.0,53.70666666666667,66.34666666666666,100.0,1.06,59.36333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3971
2025-03-13 08:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.333333333333336,5000.0,52.55666666666667,66.58666666666666,100.0,0.8766666666666666,59.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3972
2025-03-13 08:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.333333333333336,5000.0,52.15,67.01333333333334,100.0,0.7633333333333333,60.60999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3973
2025-03-13 09:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,52.85,67.31666666666666,100.0,0.7399999999999999,61.09666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3974
2025-03-13 09:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,52.60666666666666,67.45666666666666,100.0,0.7433333333333333,61.01666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3975
2025-03-13 09:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,54.91666666666666,67.60666666666667,100.0,0.7399999999999999,62.22666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3976
2025-03-13 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,55.75,67.78666666666668,100.0,0.7466666666666667,63.04666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3977
2025-03-13 10:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,55.96,67.84333333333335,100.0,0.7433333333333333,63.03666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3978
2025-03-13 10:15:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.666666666666664,5000.0,56.34666666666666,67.96333333333332,100.0,0.7433333333333333,63.39666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3979
2025-03-13 10:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,56.330000000000005,68.04666666666667,100.0,0.7333333333333334,63.34,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3980
2025-03-13 10:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,56.196666666666665,68.08333333333333,100.0,0.7333333333333334,63.31666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3981
2025-03-13 11:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.333333333333336,5000.0,56.32666666666668,68.14999999999999,100.0,0.71,63.49333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3982
2025-03-13 11:15:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,38.333333333333336,5000.0,57.156666666666666,68.11666666666667,100.0,0.7733333333333333,63.91666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3983
2025-03-13 11:30:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,46.0,5000.0,56.66333333333333,68.05666666666666,100.0,0.8933333333333334,62.93000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3984
2025-03-13 11:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,46.0,5000.0,56.14333333333334,67.89666666666666,100.0,0.8766666666666666,62.24,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3985
2025-03-13 12:00:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,46.0,5000.0,55.696666666666665,67.79333333333334,100.0,0.85,61.903333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3986
2025-03-13 12:15:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,46.0,5000.0,54.68666666666667,67.64,100.0,0.83,61.34333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3987
2025-03-13 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,46.0,5000.0,54.403333333333336,67.57,100.0,0.8433333333333333,61.15,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3988
2025-03-13 12:45:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,46.0,5000.0,54.403333333333336,67.44666666666667,100.0,0.8633333333333333,61.07666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3989
2025-03-13 13:00:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,46.0,5000.0,54.81,67.37,100.0,0.9,61.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3990
2025-03-13 13:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,46.0,5000.0,55.96333333333333,67.34333333333333,100.0,0.8566666666666666,62.02666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3991
2025-03-13 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,46.0,5000.0,57.16,67.51,100.0,0.8333333333333334,63.02,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3992
2025-03-13 13:45:00,-0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,52.333333333333336,5000.0,58.82,67.68666666666667,100.0,0.9233333333333332,64.04333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3993
2025-03-13 14:00:00,0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.66666666666667,5000.0,60.28333333333333,67.84666666666668,100.0,1.0733333333333337,64.90666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3994
2025-03-13 14:15:00,5.782411586589358e-19,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333331,5000.0,61.29666666666666,67.69,100.0,1.01,65.08999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3995
2025-03-13 14:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.79666666666666,68.21666666666665,100.0,1.0166666666666666,65.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3996
2025-03-13 14:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.15333333333333,68.32,100.0,1.02,65.54666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3997
2025-03-13 15:00:00,0.0233333333333333,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.833333333333336,68.42666666666666,100.0,1.0733333333333337,63.95666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3998
2025-03-13 15:15:00,0.0133333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.88666666666667,67.86333333333333,100.0,1.03,58.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,3999
2025-03-13 15:30:00,-0.0066666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,86.33333333333333,5000.0,65.79333333333334,67.42333333333333,100.0,1.0266666666666666,59.28333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4000
2025-03-13 15:45:00,0.0,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.666666666666666,5000.0,66.76,67.64666666666666,100.0,0.45,59.406666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4001
2025-03-13 16:00:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.65333333333332,68.18666666666667,100.0,0.3233333333333333,59.67666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4002
2025-03-13 16:15:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.37333333333333,68.39333333333333,100.0,0.32,60.32666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4003
2025-03-13 16:30:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.97333333333334,68.53333333333333,100.0,0.3166666666666666,61.0,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4004
2025-03-13 16:45:00,0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.36333333333333,68.69666666666667,100.0,0.32,61.14000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4005
2025-03-13 17:00:00,0.0,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.36333333333333,68.83333333333333,100.0,0.32,61.52,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4006
2025-03-13 17:15:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.92,68.97,100.0,0.3233333333333333,61.88333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4007
2025-03-13 17:30:00,0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.73,69.13,100.0,0.3466666666666667,62.16666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4008
2025-03-13 17:45:00,0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.22666666666667,69.24666666666667,100.0,0.35,62.38666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4009
2025-03-13 18:00:00,0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.69666666666667,69.36666666666666,100.0,0.33,62.406666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4010
2025-03-13 18:15:00,-0.0066666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.33,69.41666666666667,100.0,0.3333333333333333,62.623333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4011
2025-03-13 18:30:00,0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.94,69.50666666666666,100.0,0.34,63.02333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4012
2025-03-13 18:45:00,-0.0066666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.70333333333333,69.64666666666666,100.0,0.3333333333333333,63.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4013
2025-03-13 19:00:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,78.62,69.71333333333334,100.0,0.3733333333333333,63.64333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4014
2025-03-13 19:15:00,0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.30333333333333,69.80333333333334,100.0,0.3766666666666666,63.0,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4015
2025-03-13 19:30:00,-0.0133333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.39999999999999,69.74000000000001,100.0,0.3966666666666666,62.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4016
2025-03-13 19:45:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.61333333333333,69.77,100.0,0.3933333333333333,62.67,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4017
2025-03-13 20:00:00,0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.57666666666667,69.82666666666667,100.0,0.3933333333333333,62.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4018
2025-03-13 20:15:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.54666666666667,69.81,100.0,0.3866666666666667,62.66666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4019
2025-03-13 20:30:00,-0.0066666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.02,69.82666666666667,100.0,0.3999999999999999,62.39666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4020
2025-03-13 20:45:00,0.0,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.18333333333334,69.73,100.0,0.3866666666666667,61.61666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4021
2025-03-13 21:00:00,0.02,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.62666666666667,69.52666666666666,100.0,0.4366666666666667,60.39333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4022
2025-03-13 21:15:00,-0.0233333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,65.25,69.22333333333334,100.0,0.3933333333333333,58.52,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4023
2025-03-13 21:30:00,0.0,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,64.74333333333334,69.03,100.0,0.3366666666666666,58.23,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4024
2025-03-13 21:45:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.09333333333335,68.87666666666667,100.0,0.3166666666666666,58.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4025
2025-03-13 22:00:00,0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,64.85000000000001,68.75666666666666,100.0,0.3233333333333333,58.66333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4026
2025-03-13 22:15:00,-0.0066666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,65.87333333333333,68.7,100.0,0.3233333333333333,59.79333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4027
2025-03-13 22:30:00,0.0,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.92666666666666,68.73,100.0,0.3233333333333333,60.24333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4028
2025-03-13 22:45:00,-0.0066666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.61,68.81333333333333,100.0,0.3266666666666666,60.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4029
2025-03-13 23:00:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.38666666666667,68.75333333333333,100.0,0.3233333333333333,60.13666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4030
2025-03-13 23:15:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.98666666666666,68.70333333333333,100.0,0.3233333333333333,60.14666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4031
2025-03-13 23:30:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.36,68.67666666666666,100.0,0.32,60.10999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4032
2025-03-13 23:45:00,0.0,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,65.32666666666667,68.61999999999999,100.0,0.32,59.830000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4033
2025-03-14 00:00:00,0.0,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,65.12666666666667,68.52999999999999,100.0,0.3133333333333333,59.63666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4034
2025-03-14 00:15:00,0.0025,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,64.32,68.4175,100.0,0.3175,59.2625,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4035
2025-03-14 00:30:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,64.14999999999999,68.36666666666666,100.0,0.32,59.09666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4036
2025-03-14 00:45:00,0.0,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,64.61,68.29666666666667,100.0,0.3166666666666666,59.13666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4037
2025-03-14 01:00:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,64.20666666666666,68.30333333333334,100.0,0.32,58.93333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4038
2025-03-14 01:15:00,0.0,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,63.91666666666666,68.20666666666666,100.0,0.3233333333333333,58.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4039
2025-03-14 01:30:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,63.61666666666667,68.20333333333333,100.0,0.3333333333333333,58.54666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4040
2025-03-14 01:45:00,-0.0066666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,62.96333333333333,68.20333333333333,100.0,0.3233333333333333,58.36000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4041
2025-03-14 02:00:00,0.0,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,62.96666666666667,68.2,100.0,0.32,58.42,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4042
