time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,record_index
2025-03-14 02:15:00,0.0,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,63.01666666666667,68.14333333333333,100.0,0.32,58.330000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4043
2025-03-14 02:30:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,62.45666666666667,68.08,100.0,0.32,58.17,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4044
2025-03-14 02:45:00,-0.0033333333333333,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,61.11333333333334,68.05666666666667,100.0,0.32,59.06666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4045
2025-03-14 03:00:00,-0.0066666666666666,0.08,14.286666666666669,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,61.59,68.64,100.0,0.3233333333333333,61.20333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4046
2025-03-14 03:15:00,0.0,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,60.86666666666667,68.61999999999999,100.0,0.3266666666666666,63.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4047
2025-03-14 03:30:00,-0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,60.903333333333336,68.58333333333333,100.0,0.3233333333333333,58.39333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4048
2025-03-14 03:45:00,0.0266666666666666,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,53.0,5000.0,60.053333333333335,67.97,100.0,0.7399999999999999,57.35,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4049
2025-03-14 04:00:00,0.0066666666666666,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.66666666666666,5000.0,63.080000000000005,67.55666666666667,100.0,0.5499999999999999,66.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4050
2025-03-14 04:15:00,-0.0033333333333333,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,68.33333333333333,5000.0,60.67666666666667,67.75,100.0,0.79,56.906666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4051
2025-03-14 04:30:00,0.0033333333333333,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.33333333333333,5000.0,63.06666666666666,67.72333333333334,100.0,0.57,65.11333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4052
2025-03-14 04:45:00,-0.0066666666666666,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.41333333333333,66.79666666666667,100.0,0.9733333333333332,57.64333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4053
2025-03-14 05:00:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.81666666666666,67.11,100.0,0.9866666666666668,63.22333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4054
2025-03-14 05:15:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,50.333333333333336,5000.0,61.34333333333333,67.49666666666667,100.0,0.7633333333333333,65.43333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4055
2025-03-14 05:30:00,0.0033333333333333,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.01,67.05,100.0,0.9833333333333334,58.82,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4056
2025-03-14 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.20666666666667,67.25,100.0,0.9866666666666668,64.33333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4057
2025-03-14 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.24333333333334,67.51,100.0,0.97,64.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4058
2025-03-14 06:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.82,67.66666666666667,100.0,0.9466666666666668,65.0,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4059
2025-03-14 06:30:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.61333333333334,67.71,100.0,0.9766666666666666,64.06,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4060
2025-03-14 06:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.60333333333333,67.68333333333334,100.0,0.9499999999999998,63.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4061
2025-03-14 07:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.196666666666665,67.50333333333333,100.0,0.97,61.96,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4062
2025-03-14 07:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.04,67.25666666666666,100.0,0.9933333333333332,60.84,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4063
2025-03-14 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.47,67.01,100.0,0.9733333333333332,60.35,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4064
2025-03-14 07:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.10999999999999,66.83333333333333,100.0,0.9933333333333332,59.82333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4065
2025-03-14 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.64666666666667,66.70333333333333,100.0,0.9666666666666668,59.51333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4066
2025-03-14 08:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.55666666666667,66.55666666666667,100.0,0.9866666666666668,59.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4067
2025-03-14 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.26666666666667,66.47,100.0,0.95,59.05,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4068
2025-03-14 08:45:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.0,5000.0,52.81,66.24,100.0,1.01,57.52666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4069
2025-03-14 09:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,55.0,5000.0,52.735,66.0,100.0,0.985,59.205,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4070
2025-03-14 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.66666666666666,5000.0,53.333333333333336,66.42666666666666,100.0,0.87,60.3,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4071
2025-03-14 09:30:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.0,5000.0,54.23666666666667,66.76666666666667,100.0,0.8666666666666667,60.88666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4072
2025-03-14 09:45:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.0,5000.0,53.8,66.87333333333333,100.0,0.8366666666666666,60.81,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4073
2025-03-14 10:00:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,38.0,5000.0,52.883333333333326,66.95,100.0,0.8166666666666668,60.35,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4074
2025-03-14 10:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,53.080000000000005,67.01666666666667,100.0,0.7600000000000001,60.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4075
2025-03-14 10:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,53.42,67.13666666666667,100.0,0.7733333333333334,61.19,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4076
2025-03-14 10:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,53.5,67.27333333333333,100.0,0.7466666666666667,61.24666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4077
2025-03-14 11:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,53.06333333333333,67.25666666666666,100.0,0.7533333333333333,61.0,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4078
2025-03-14 11:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,53.09333333333333,67.27333333333333,100.0,0.7799999999999999,60.946666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4079
2025-03-14 11:30:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,52.63333333333333,67.28666666666668,100.0,0.77,60.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4080
2025-03-14 11:45:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,52.42666666666667,67.24000000000001,100.0,0.77,60.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4081
2025-03-14 12:00:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,52.63,67.26666666666667,100.0,0.7366666666666667,60.65,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4082
2025-03-14 12:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,52.91,67.45666666666666,100.0,0.7166666666666667,60.85333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4083
2025-03-14 12:30:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,53.69,67.55666666666666,100.0,0.7133333333333333,61.4,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4084
2025-03-14 12:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,54.446666666666665,67.5,100.0,0.7200000000000001,61.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4085
2025-03-14 13:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,55.31666666666666,67.59333333333333,100.0,0.73,62.56333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4086
2025-03-14 13:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.666666666666664,5000.0,56.76333333333333,67.82333333333334,100.0,0.7600000000000001,63.64000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4087
2025-03-14 13:30:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.66666666666666,5000.0,57.34666666666667,67.98333333333333,100.0,0.7833333333333333,63.75,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4088
2025-03-14 13:45:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,53.66666666666666,5000.0,59.15,67.96666666666667,100.0,0.9133333333333332,64.33333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4089
2025-03-14 14:00:00,0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,78.0,5000.0,60.40333333333333,68.03666666666668,100.0,1.0633333333333337,64.80333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4090
2025-03-14 14:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666669,5000.0,60.82333333333333,67.60333333333334,100.0,1.0033333333333332,64.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4091
2025-03-14 14:30:00,-0.01,0.08,7.1433333333333335,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.66666666666666,5000.0,62.51333333333334,68.20666666666666,100.0,0.5633333333333334,67.29333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4092
2025-03-14 14:45:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,65.10333333333334,68.76,100.0,0.3633333333333333,59.35666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4093
2025-03-14 15:00:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.43666666666667,68.52666666666666,100.0,0.3566666666666666,59.403333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4094
2025-03-14 15:15:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.27666666666666,68.47666666666667,100.0,0.3466666666666667,60.17666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4095
2025-03-14 15:30:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.35333333333334,68.54,100.0,0.3633333333333333,61.34,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4096
2025-03-14 15:45:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.92333333333333,68.64333333333333,100.0,0.3766666666666666,61.93333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4097
2025-03-14 16:00:00,-0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.01,68.81,100.0,0.3566666666666666,62.42666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4098
2025-03-14 16:15:00,-0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.88333333333333,68.94666666666666,100.0,0.34,62.06333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4099
2025-03-14 16:30:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.41666666666667,69.01333333333334,100.0,0.3433333333333333,62.39666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4100
2025-03-14 16:45:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.54666666666667,69.17333333333333,100.0,0.33,63.0,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4101
2025-03-14 17:00:00,0.0333333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.63,69.24333333333334,100.0,0.3533333333333333,62.84,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4102
2025-03-14 17:15:00,-0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.53333333333335,69.33333333333333,100.0,0.3233333333333333,63.09666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4103
2025-03-14 17:30:00,0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.05666666666666,69.38666666666667,100.0,0.34,63.556666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4104
2025-03-14 17:45:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.22000000000001,69.45666666666666,100.0,0.3433333333333333,63.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4105
2025-03-14 18:00:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,78.02999999999999,69.49,100.0,0.33,63.18,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4106
2025-03-14 18:15:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,79.05666666666666,69.48333333333333,100.0,0.3566666666666666,63.72,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4107
2025-03-14 18:30:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,79.40666666666668,69.56333333333333,100.0,0.3766666666666667,63.86666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4108
2025-03-14 18:45:00,-0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,79.2,69.66333333333334,100.0,0.4066666666666667,63.76666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4109
2025-03-14 19:00:00,0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,79.17999999999999,69.67999999999999,100.0,0.4033333333333333,63.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4110
2025-03-14 19:15:00,-0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,80.07,69.74000000000001,100.0,0.4266666666666667,63.92666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4111
2025-03-14 19:30:00,-0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,79.75333333333333,69.76333333333334,100.0,0.41,63.88666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4112
2025-03-14 19:45:00,-0.04,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,79.93333333333334,69.84333333333333,100.0,0.4266666666666667,63.89000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4113
2025-03-14 20:00:00,-0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,79.91333333333334,69.89333333333333,100.0,0.43,63.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4114
2025-03-14 20:15:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,80.06,69.92333333333333,100.0,0.41,64.01333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4115
2025-03-14 20:30:00,-0.04,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,79.80666666666666,69.93666666666667,100.0,0.4333333333333333,63.95,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4116
2025-03-14 20:45:00,-0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,79.68333333333334,69.94666666666667,100.0,0.43,63.95333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4117
2025-03-14 21:00:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,80.33666666666666,69.94,100.0,0.4266666666666667,64.06,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4118
2025-03-14 21:15:00,0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,79.25666666666667,70.01333333333334,100.0,0.4266666666666667,63.64666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4119
2025-03-14 21:30:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,79.10666666666667,69.97666666666667,100.0,0.4166666666666667,63.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4120
2025-03-14 21:45:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,79.19666666666667,69.93333333333334,100.0,0.4133333333333333,63.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4121
2025-03-14 22:00:00,-0.04,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.84666666666668,69.90666666666667,100.0,0.4166666666666667,63.02,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4122
2025-03-14 22:15:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.44333333333333,69.73666666666666,100.0,0.41,62.72666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4123
2025-03-14 22:30:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.65333333333334,69.61666666666666,100.0,0.41,62.63333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4124
2025-03-14 22:45:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.88333333333334,69.52333333333333,100.0,0.4066666666666667,62.57666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4125
2025-03-14 23:00:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.36333333333333,69.44666666666667,100.0,0.4133333333333333,62.38333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4126
2025-03-14 23:15:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.09,69.36333333333333,100.0,0.4166666666666667,62.32333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4127
2025-03-14 23:30:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.79,69.23,100.0,0.4033333333333333,62.11333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4128
2025-03-14 23:45:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.69333333333333,69.09,100.0,0.3899999999999999,61.70666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4129
2025-03-15 00:00:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.50666666666666,68.98333333333333,100.0,0.35,61.49666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4130
2025-03-15 00:15:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.02999999999999,68.89333333333333,100.0,0.3466666666666667,61.23,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4131
2025-03-15 00:30:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.80333333333334,68.79333333333334,100.0,0.3333333333333333,61.080000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4132
2025-03-15 00:45:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.91000000000001,68.71333333333332,100.0,0.3333333333333333,61.06333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4133
2025-03-15 01:00:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.11666666666667,68.66666666666667,100.0,0.32,60.73666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4134
2025-03-15 01:15:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.36,68.64999999999999,100.0,0.3233333333333333,60.41,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4135
2025-03-15 01:30:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.36333333333334,68.55333333333334,100.0,0.3166666666666666,60.41,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4136
2025-03-15 01:45:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.31,68.54666666666667,100.0,0.3266666666666666,60.32666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4137
2025-03-15 02:00:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.32666666666667,68.49333333333334,100.0,0.33,60.3,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4138
2025-03-15 02:15:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.86333333333333,68.51,100.0,0.33,60.29,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4139
2025-03-15 02:30:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.17999999999999,68.50666666666666,100.0,0.3266666666666666,60.336666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4140
2025-03-15 02:45:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.28333333333333,68.5,100.0,0.3133333333333333,60.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4141
2025-03-15 03:00:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.0,68.52333333333333,100.0,0.31,60.34666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4142
2025-03-15 03:15:00,-0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.12,68.49333333333333,100.0,0.3233333333333333,60.3,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4143
2025-03-15 03:30:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.84666666666668,68.50333333333333,100.0,0.3266666666666666,60.153333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4144
2025-03-15 03:45:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.35666666666667,68.45666666666666,100.0,0.3466666666666667,60.120000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4145
2025-03-15 04:00:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.55666666666667,68.47,100.0,0.35,60.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4146
2025-03-15 04:15:00,-0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.28666666666668,68.46666666666665,100.0,0.3233333333333333,60.0,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4147
2025-03-15 04:30:00,-0.0566666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.21,68.49333333333333,100.0,0.34,60.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4148
2025-03-15 04:45:00,0.0466666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.23666666666666,68.49333333333334,100.0,0.3666666666666667,60.02666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4149
2025-03-15 05:00:00,-0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.14999999999999,68.51,100.0,0.36,60.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4150
2025-03-15 05:15:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.90333333333332,68.52333333333333,100.0,0.3433333333333333,59.85333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4151
2025-03-15 05:30:00,0.07,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.45,68.54666666666667,100.0,0.33,59.89000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4152
2025-03-15 05:45:00,0.0433333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.49,68.58999999999999,100.0,0.34,59.82333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4153
2025-03-15 06:00:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.39333333333333,68.60666666666667,100.0,0.34,59.75,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4154
2025-03-15 06:15:00,-0.0333333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.95333333333333,68.57666666666667,100.0,0.3366666666666666,59.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4155
2025-03-15 06:30:00,0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.02333333333333,68.56333333333333,100.0,0.3633333333333333,59.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4156
2025-03-15 06:45:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.70333333333333,68.58,100.0,0.35,59.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4157
2025-03-15 07:00:00,-0.0533333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.58333333333333,68.64,100.0,0.3533333333333333,59.52,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4158
2025-03-15 07:15:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.64999999999999,68.61,100.0,0.36,59.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4159
2025-03-15 07:30:00,0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.41000000000001,68.63,100.0,0.3733333333333333,59.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4160
2025-03-15 07:45:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.10666666666667,68.66333333333334,100.0,0.3333333333333333,59.34,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4161
2025-03-15 08:00:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.18,68.66666666666667,100.0,0.34,59.39000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4162
2025-03-15 08:15:00,-0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.28666666666668,68.64999999999999,100.0,0.3466666666666667,59.60333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4163
2025-03-15 08:30:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.18333333333334,68.64999999999999,100.0,0.35,59.49333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4164
2025-03-15 08:45:00,-0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.37333333333333,68.63333333333334,100.0,0.35,59.586666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4165
2025-03-15 09:00:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.15333333333332,68.67,100.0,0.34,59.51,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4166
2025-03-15 09:15:00,0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.34666666666668,68.67333333333333,100.0,0.3333333333333333,59.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4167
2025-03-15 09:30:00,0.03,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.65666666666667,68.64,100.0,0.35,59.64000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4168
2025-03-15 09:45:00,-0.0533333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.68666666666667,68.69333333333334,100.0,0.3499999999999999,59.70666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4169
2025-03-15 10:00:00,0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.83666666666666,68.66333333333334,100.0,0.33,59.68333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4170
2025-03-15 10:15:00,1.1564823173178713e-18,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.60333333333334,68.64999999999999,100.0,0.3266666666666666,59.68666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4171
2025-03-15 10:30:00,-0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.37,68.60000000000001,100.0,0.3133333333333333,59.57,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4172
2025-03-15 10:45:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.81666666666668,68.62666666666667,100.0,0.31,59.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4173
2025-03-15 11:00:00,-0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.71,68.60333333333334,100.0,0.33,59.693333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4174
2025-03-15 11:15:00,-0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.92333333333333,68.59333333333333,100.0,0.31,59.64333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4175
2025-03-15 11:30:00,0.0133333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.66666666666666,5000.0,65.64999999999999,68.58333333333333,100.0,0.5633333333333334,58.723333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4176
2025-03-15 11:45:00,0.0,0.08,7.1433333333333335,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.31666666666666,66.67333333333333,100.0,0.9833333333333334,59.57666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4177
2025-03-15 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.7,67.23666666666666,100.0,1.0033333333333332,62.26333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4178
2025-03-15 12:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.45666666666667,68.06,100.0,0.9666666666666668,63.72,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4179
2025-03-15 12:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,86.33333333333333,5000.0,61.35333333333333,68.26,100.0,1.02,64.64999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4180
2025-03-15 12:45:00,0.0,0.08,14.286666666666669,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,64.39999999999999,69.05,100.0,0.3333333333333333,62.92,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4181
2025-03-15 13:00:00,0.0033333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.28666666666668,68.79333333333334,100.0,0.3466666666666667,59.586666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4182
2025-03-15 13:15:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.34,68.54666666666667,100.0,0.3533333333333333,59.71333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4183
2025-03-15 13:30:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.44333333333333,68.48333333333333,100.0,0.3433333333333333,59.876666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4184
2025-03-15 13:45:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.47000000000001,68.47,100.0,0.3633333333333333,60.17333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4185
2025-03-15 14:00:00,-0.0233333333333333,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.32000000000001,68.46666666666667,100.0,0.3833333333333333,60.23333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4186
2025-03-15 14:15:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.01,68.53,100.0,0.3733333333333333,60.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4187
2025-03-15 14:30:00,-0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.89,68.50333333333333,100.0,0.3699999999999999,60.46,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4188
2025-03-15 14:45:00,-0.0166666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.79,68.56,100.0,0.38,60.49333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4189
2025-03-15 15:00:00,0.0066666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.91333333333334,68.50666666666666,100.0,0.3666666666666667,60.61666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4190
2025-03-15 15:15:00,-0.03,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.04666666666667,68.57333333333334,100.0,0.36,60.67,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4191
2025-03-15 15:30:00,0.0,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.7,68.58333333333333,100.0,0.36,60.423333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4192
2025-03-15 15:45:00,0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.89999999999999,68.56,100.0,0.3633333333333333,60.19,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4193
2025-03-15 16:00:00,5.782411586589358e-19,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.84,68.54666666666667,100.0,0.3733333333333333,59.723333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4194
2025-03-15 16:15:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.58666666666666,68.40333333333332,100.0,0.36,58.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4195
2025-03-15 16:30:00,-0.01,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,65.68,68.38333333333334,100.0,0.3533333333333333,58.50666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4196
2025-03-15 16:45:00,-0.0266666666666666,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,63.85333333333333,68.30666666666667,100.0,0.3533333333333333,58.116666666666674,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4197
2025-03-15 17:00:00,-0.0133333333333333,0.08,14.286666666666669,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,62.42,68.22,100.0,0.3466666666666667,59.63999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4198
2025-03-15 17:15:00,-0.0066666666666666,0.08,14.286666666666669,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,62.02333333333333,68.91333333333334,100.0,0.35,62.84333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4199
2025-03-15 17:30:00,0.0033333333333333,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,62.02,68.57333333333334,100.0,0.3566666666666667,58.59,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4200
2025-03-15 17:45:00,0.0,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,61.77,68.36666666666666,100.0,0.3466666666666667,58.373333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4201
2025-03-15 18:00:00,-0.01,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,61.34,68.26,100.0,0.3433333333333333,58.27333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4202
2025-03-15 18:15:00,0.0,0.08,21.43,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,60.833333333333336,68.15333333333334,100.0,0.3366666666666666,57.97666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4203
2025-03-15 18:30:00,-0.01,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,60.30666666666667,68.27333333333333,100.0,0.33,62.60333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4204
2025-03-15 18:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,59.973333333333336,69.07666666666667,100.0,0.3966666666666666,66.54333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4205
2025-03-15 19:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,52.0,5000.0,59.59666666666666,68.69,100.0,0.9466666666666668,64.39666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4206
2025-03-15 19:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,65.0,5000.0,59.48333333333333,68.47,100.0,1.0833333333333333,63.96333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4207
2025-03-15 19:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,73.66666666666667,5000.0,59.31,68.34666666666668,100.0,1.096666666666667,63.70333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4208
2025-03-15 19:45:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,76.0,5000.0,58.88333333333333,68.2,100.0,1.1,63.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4209
2025-03-15 20:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,79.0,5000.0,59.07666666666666,68.19666666666667,100.0,1.11,63.7,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4210
2025-03-15 20:15:00,0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,80.66666666666667,5000.0,58.9,68.18333333333334,100.0,1.1033333333333335,63.53333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4211
2025-03-15 20:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,58.68666666666667,68.08999999999999,100.0,1.09,63.370000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4212
2025-03-15 20:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,58.44333333333333,68.02,100.0,1.08,63.22,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4213
2025-03-15 21:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,58.583333333333336,67.97333333333333,100.0,1.0733333333333337,63.196666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4214
2025-03-15 21:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,58.17666666666667,67.91666666666667,100.0,1.0666666666666669,63.01333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4215
2025-03-15 21:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,58.00666666666666,67.85666666666667,100.0,1.0666666666666669,62.92666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4216
2025-03-15 21:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.75,67.73666666666666,100.0,1.0633333333333337,62.75,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4217
2025-03-15 22:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.64333333333334,67.67,100.0,1.05,62.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4218
2025-03-15 22:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.45333333333334,67.62333333333333,100.0,1.07,62.38666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4219
2025-03-15 22:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.35999999999999,67.62333333333333,100.0,1.0766666666666669,62.373333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4220
2025-03-15 22:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.35666666666666,67.58,100.0,1.0766666666666669,62.28666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4221
2025-03-15 23:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.86333333333334,67.43333333333334,100.0,1.09,62.11333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4222
2025-03-15 23:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.18,67.44333333333333,100.0,1.09,62.22,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4223
2025-03-15 23:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.51,67.46666666666665,100.0,1.0933333333333335,62.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4224
2025-03-15 23:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.66666666666666,67.5,100.0,1.0766666666666669,62.66,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4225
2025-03-16 00:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.35666666666666,67.44666666666667,100.0,1.06,62.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4226
2025-03-16 00:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.29666666666666,67.45333333333333,100.0,1.05,62.38666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4227
2025-03-16 00:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.156666666666666,67.42,100.0,1.0633333333333337,62.4,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4228
2025-03-16 00:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.23333333333333,67.36,100.0,1.0433333333333332,62.39333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4229
2025-03-16 01:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.15,67.40666666666668,100.0,1.06,62.32666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4230
2025-03-16 01:15:00,-0.005,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.185,67.43,100.0,1.015,62.35,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4231
2025-03-16 01:30:00,-1.1564823173178713e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.02,67.44,100.0,1.0266666666666666,62.07333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4232
2025-03-16 01:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.67333333333334,67.35000000000001,100.0,1.03,61.88666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4233
2025-03-16 02:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.67666666666667,67.30666666666666,100.0,1.0433333333333332,61.833333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4234
2025-03-16 02:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.586666666666666,67.28333333333335,100.0,1.04,61.833333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4235
2025-03-16 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.86333333333334,67.33999999999999,100.0,1.0533333333333337,62.06,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4236
2025-03-16 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.28666666666667,67.33999999999999,100.0,1.0366666666666668,62.24666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4237
2025-03-16 03:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.53,67.45666666666666,100.0,1.0433333333333332,62.63666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4238
2025-03-16 03:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.32666666666666,67.44,100.0,1.06,62.446666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4239
2025-03-16 03:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.1,67.40666666666668,100.0,1.0566666666666666,62.17,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4240
2025-03-16 03:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.79333333333333,67.41666666666667,100.0,1.0566666666666666,61.946666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4241
2025-03-16 04:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.56333333333333,67.36999999999999,100.0,1.0533333333333337,61.71666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4242
2025-03-16 04:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.61000000000001,67.3,100.0,1.06,61.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4243
2025-03-16 04:30:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.556666666666665,67.30333333333333,100.0,1.0433333333333332,61.75666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4244
2025-03-16 04:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.46666666666667,67.24666666666667,100.0,1.0466666666666666,61.8,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4245
2025-03-16 05:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,56.71333333333333,67.29,100.0,1.0533333333333337,61.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4246
2025-03-16 05:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.04333333333333,67.30333333333333,100.0,1.0466666666666666,62.02666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4247
2025-03-16 05:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.25333333333333,67.33333333333333,100.0,1.04,62.24,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4248
2025-03-16 05:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.57333333333333,67.40333333333334,100.0,1.0433333333333332,62.50333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4249
2025-03-16 06:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.71666666666667,67.47333333333333,100.0,1.04,62.57666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4250
2025-03-16 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,57.53333333333333,67.48666666666666,100.0,1.03,62.623333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4251
2025-03-16 06:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,58.336666666666666,67.58333333333333,100.0,1.0433333333333332,63.21333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4252
