time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,record_index
2025-03-16 06:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,58.67666666666667,67.76,100.0,1.05,63.55,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4253
2025-03-16 07:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,83.33333333333333,5000.0,58.67666666666667,67.79666666666667,100.0,1.04,63.61333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4254
2025-03-16 07:15:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,88.0,5000.0,58.946666666666665,67.83333333333333,100.0,1.0366666666666668,63.74333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4255
2025-03-16 07:30:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.33333333333331,5000.0,59.35333333333333,67.77666666666666,100.0,0.9766666666666666,63.833333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4256
2025-03-16 07:45:00,0.0333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333331,5000.0,59.85999999999999,67.40666666666667,100.0,0.9533333333333333,63.64000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4257
2025-03-16 08:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.23666666666667,67.77,100.0,0.9766666666666666,63.80666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4258
2025-03-16 08:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.99333333333333,68.09666666666666,100.0,0.98,63.63333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4259
2025-03-16 08:30:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.85,68.07,100.0,0.9633333333333332,63.52666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4260
2025-03-16 08:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.63666666666666,68.00666666666666,100.0,0.97,63.28333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4261
2025-03-16 09:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.07,67.91333333333334,100.0,0.96,62.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4262
2025-03-16 09:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.62,67.82000000000001,100.0,0.9766666666666666,62.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4263
2025-03-16 09:30:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.46,67.73,100.0,0.95,62.31,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4264
2025-03-16 09:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.24333333333333,67.60000000000001,100.0,0.9566666666666668,62.086666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4265
2025-03-16 10:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.693333333333335,67.56333333333333,100.0,0.9866666666666668,61.64000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4266
2025-03-16 10:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.03,67.38333333333334,100.0,1.0,61.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4267
2025-03-16 10:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.61333333333334,67.22333333333334,100.0,0.9666666666666668,60.6,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4268
2025-03-16 10:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,94.33333333333331,5000.0,55.99666666666667,67.07000000000001,100.0,0.9566666666666668,60.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4269
2025-03-16 11:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,86.0,5000.0,55.57,66.98333333333333,100.0,0.9933333333333332,60.333333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4270
2025-03-16 11:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,83.66666666666667,5000.0,55.42,67.11,100.0,1.0133333333333334,60.39333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4271
2025-03-16 11:30:00,-0.0466666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.0,5000.0,54.923333333333325,66.62333333333333,100.0,1.05,60.32666666666668,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4272
2025-03-16 11:45:00,-0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,63.0,5000.0,53.083333333333336,66.63333333333333,100.0,1.0633333333333337,59.20333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4273
2025-03-16 12:00:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,37.0,5000.0,52.23333333333333,66.82666666666667,100.0,0.82,59.79333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4274
2025-03-16 12:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.98666666666667,67.14,100.0,0.7200000000000001,60.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4275
2025-03-16 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.98,67.31,100.0,0.6966666666666667,60.79666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4276
2025-03-16 12:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.81666666666666,67.42333333333333,100.0,0.7133333333333333,60.77666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4277
2025-03-16 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.77333333333333,67.48666666666666,100.0,0.6966666666666667,60.71,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4278
2025-03-16 13:15:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.88333333333333,67.48666666666666,100.0,0.6933333333333334,60.88,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4279
2025-03-16 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,52.29,67.55333333333333,100.0,0.7066666666666667,61.07,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4280
2025-03-16 13:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,52.403333333333336,67.53666666666668,100.0,0.7066666666666667,61.173333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4281
2025-03-16 14:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,52.43666666666667,67.57666666666667,100.0,0.7166666666666667,61.25,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4282
2025-03-16 14:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,52.053333333333335,67.62,100.0,0.71,60.98666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4283
2025-03-16 14:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.99333333333334,67.61,100.0,0.6999999999999998,60.89333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4284
2025-03-16 14:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.26333333333333,67.67,100.0,0.7066666666666667,61.906666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4285
2025-03-16 15:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.88666666666666,67.83333333333333,100.0,0.7033333333333333,62.31333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4286
2025-03-16 15:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,54.88,67.94,100.0,0.69,63.053333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4287
2025-03-16 15:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.626666666666665,68.05,100.0,0.7133333333333333,62.19333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4288
2025-03-16 15:45:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,52.67,67.97,100.0,0.7200000000000001,61.56,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4289
2025-03-16 16:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.723333333333336,67.80666666666666,100.0,0.7366666666666667,60.85666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4290
2025-03-16 16:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.33333333333333,5000.0,49.74,67.75333333333333,100.0,0.6633333333333333,60.29,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4291
2025-03-16 16:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.33333333333333,5000.0,49.01666666666667,67.75333333333333,100.0,0.6266666666666666,60.330000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4292
2025-03-16 16:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.666666666666668,5000.0,47.50666666666667,67.78333333333335,100.0,0.5499999999999999,60.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4293
2025-03-16 17:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.0,5000.0,46.31333333333333,67.86666666666666,100.0,0.5533333333333333,60.38,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4294
2025-03-16 17:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.333333333333334,5000.0,44.98,68.04666666666667,100.0,0.48,60.31666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4295
2025-03-16 17:30:00,0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,45.13,68.27333333333333,100.0,0.4433333333333333,61.02666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4296
2025-03-16 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,44.88,68.36666666666667,100.0,0.45,60.89333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4297
2025-03-16 18:00:00,-0.0199999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,44.67,68.44666666666667,100.0,0.4599999999999999,60.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4298
2025-03-16 18:15:00,0.05,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,44.7,68.47,100.0,0.4533333333333333,60.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4299
2025-03-16 18:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,45.13333333333333,68.52,100.0,0.4366666666666667,61.13666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4300
2025-03-16 18:45:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,44.81666666666666,68.51666666666667,100.0,0.45,61.03333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4301
2025-03-16 19:00:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.666666666666666,5000.0,43.73333333333333,68.48333333333333,100.0,0.4666666666666666,60.49,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4302
2025-03-16 19:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.49,68.49333333333334,100.0,0.4633333333333333,60.57333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4303
2025-03-16 19:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.07333333333333,68.52,100.0,0.4433333333333333,60.906666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4304
2025-03-16 19:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.32333333333333,68.60666666666667,100.0,0.43,61.23,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4305
2025-03-16 20:00:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.653333333333336,68.66666666666667,100.0,0.44,61.48666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4306
2025-03-16 20:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,45.32333333333333,68.68666666666667,100.0,0.4466666666666666,61.76666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4307
2025-03-16 20:30:00,0.0366666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.84666666666666,68.73666666666666,100.0,0.4599999999999999,61.68,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4308
2025-03-16 20:45:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.6,68.74333333333334,100.0,0.4466666666666666,61.45,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4309
2025-03-16 21:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.14666666666667,68.70666666666666,100.0,0.4466666666666667,61.25333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4310
2025-03-16 21:15:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.38333333333333,68.58666666666666,100.0,0.4233333333333333,60.78333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4311
2025-03-16 21:30:00,1.1564823173178713e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,42.88333333333333,68.49666666666667,100.0,0.43,60.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4312
2025-03-16 21:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.64666666666667,68.48,100.0,0.4033333333333333,60.59333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4313
2025-03-16 22:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.666666666666667,5000.0,42.41,68.47666666666667,100.0,0.4166666666666667,60.906666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4314
2025-03-16 22:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.086666666666666,68.52666666666666,100.0,0.41,60.98,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4315
2025-03-16 22:30:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,41.906666666666666,68.55,100.0,0.42,60.92333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4316
2025-03-16 22:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,41.70333333333333,68.56333333333333,100.0,0.3999999999999999,60.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4317
2025-03-16 23:00:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,42.00666666666667,68.52333333333333,100.0,0.43,60.99333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4318
2025-03-16 23:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,41.906666666666666,68.51666666666667,100.0,0.41,60.94,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4319
2025-03-16 23:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,41.56,68.47666666666667,100.0,0.4266666666666667,60.73,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4320
2025-03-16 23:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,41.36666666666667,68.41000000000001,100.0,0.4033333333333333,60.65,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4321
2025-03-17 00:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.18333333333334,68.37666666666667,100.0,0.3966666666666666,60.626666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4322
2025-03-17 00:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.17666666666667,68.36,100.0,0.4033333333333333,60.69333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4323
2025-03-17 00:30:00,0.0533333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.053333333333335,68.3,100.0,0.4133333333333333,60.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4324
2025-03-17 00:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.71333333333333,68.26333333333334,100.0,0.41,60.586666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4325
2025-03-17 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.66,68.23666666666666,100.0,0.42,60.53,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4326
2025-03-17 01:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,40.53666666666667,68.18666666666667,100.0,0.4599999999999999,60.46333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4327
2025-03-17 01:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.21,68.14666666666666,100.0,0.4266666666666667,60.376666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4328
2025-03-17 01:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.24,68.16000000000001,100.0,0.4166666666666667,60.34333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4329
2025-03-17 02:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.97,68.12666666666667,100.0,0.4466666666666667,60.25,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4330
2025-03-17 02:15:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.72,68.06666666666666,100.0,0.3933333333333333,60.20666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4331
2025-03-17 02:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.656666666666666,68.05666666666666,100.0,0.3833333333333333,60.16333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4332
2025-03-17 02:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.53333333333333,68.07,100.0,0.3933333333333333,60.13333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4333
2025-03-17 03:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.53666666666667,68.03,100.0,0.4166666666666667,59.99,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4334
2025-03-17 03:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.17,67.97,100.0,0.4266666666666667,59.85333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4335
2025-03-17 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.973333333333336,67.90333333333334,100.0,0.4166666666666667,59.78333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4336
2025-03-17 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.83,67.88333333333334,100.0,0.3966666666666666,59.77333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4337
2025-03-17 04:00:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.71333333333333,67.87333333333333,100.0,0.4233333333333333,59.63333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4338
2025-03-17 04:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.68,67.84333333333333,100.0,0.4233333333333333,59.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4339
2025-03-17 04:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.553333333333335,67.79,100.0,0.4433333333333333,59.45666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4340
2025-03-17 04:45:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.653333333333336,67.76333333333334,100.0,0.4166666666666667,59.49333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4341
2025-03-17 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.48333333333333,67.73333333333333,100.0,0.4066666666666667,59.45666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4342
2025-03-17 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.30666666666667,67.69666666666667,100.0,0.3766666666666666,59.49333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4343
2025-03-17 05:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.36333333333334,67.71666666666665,100.0,0.4066666666666667,59.44,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4344
2025-03-17 05:45:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.24,67.72666666666667,100.0,0.42,59.36666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4345
2025-03-17 06:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.92,67.68666666666667,100.0,0.42,59.23666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4346
2025-03-17 06:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.00333333333333,67.71666666666667,100.0,0.4433333333333333,59.17666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4347
2025-03-17 06:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.75,67.65666666666668,100.0,0.4266666666666667,59.123333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4348
2025-03-17 06:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.66,67.64333333333333,100.0,0.4633333333333333,59.123333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4349
2025-03-17 07:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.55,67.62666666666667,100.0,0.43,59.04666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4350
2025-03-17 07:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.4,67.61333333333333,100.0,0.44,58.876666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4351
2025-03-17 07:30:00,-0.0166666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.21,67.56666666666666,100.0,0.4166666666666667,58.906666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4352
2025-03-17 07:45:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.22,67.57,100.0,0.42,58.973333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4353
2025-03-17 08:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.446666666666665,67.58,100.0,0.4333333333333333,58.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4354
2025-03-17 08:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.193333333333335,67.55333333333333,100.0,0.4466666666666667,58.85666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4355
2025-03-17 08:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.95666666666666,67.53333333333333,100.0,0.4166666666666667,58.89333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4356
2025-03-17 08:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.156666666666666,67.55,100.0,0.42,58.82666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4357
2025-03-17 09:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.62,67.52333333333333,100.0,0.41,58.65,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4358
2025-03-17 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.873333333333335,67.47,100.0,0.4066666666666667,58.34666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4359
2025-03-17 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.61333333333334,67.43333333333334,100.0,0.3899999999999999,58.126666666666665,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4360
2025-03-17 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.24666666666666,67.32333333333332,100.0,0.3966666666666666,58.02333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4361
2025-03-17 10:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.87,67.27999999999999,100.0,0.3866666666666667,57.81333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4362
2025-03-17 10:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.62,67.19666666666666,100.0,0.3866666666666667,57.68333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4363
2025-03-17 10:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.483333333333334,67.14333333333333,100.0,0.3899999999999999,57.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4364
2025-03-17 10:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.26,67.06,100.0,0.3899999999999999,57.48333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4365
2025-03-17 11:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.166666666666664,67.01333333333334,100.0,0.3866666666666667,57.40333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4366
2025-03-17 11:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.81666666666667,66.96,100.0,0.3766666666666666,57.24,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4367
2025-03-17 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.693333333333335,66.95333333333333,100.0,0.38,57.11666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4368
2025-03-17 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.53,66.88000000000001,100.0,0.3766666666666666,57.14000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4369
2025-03-17 12:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.69,66.87666666666667,100.0,0.3833333333333333,57.19,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4370
2025-03-17 12:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.74,66.83333333333333,100.0,0.38,57.20333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4371
2025-03-17 12:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.19,66.87,100.0,0.3733333333333333,57.366666666666674,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4372
2025-03-17 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.54666666666667,66.88000000000001,100.0,0.3733333333333333,57.67333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4373
2025-03-17 13:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.60333333333333,66.94333333333333,100.0,0.3766666666666666,58.13333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4374
2025-03-17 13:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.35,66.96666666666667,100.0,0.3699999999999999,58.43666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4375
2025-03-17 13:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.473333333333336,67.05333333333334,100.0,0.3733333333333333,58.64000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4376
2025-03-17 13:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.22,67.14333333333333,100.0,0.3633333333333333,59.09666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4377
2025-03-17 14:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.36,67.30333333333333,100.0,0.3733333333333333,59.26333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4378
2025-03-17 14:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.053333333333335,67.42,100.0,0.3666666666666667,59.60999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4379
2025-03-17 14:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.84,67.54,100.0,0.3666666666666667,60.086666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4380
2025-03-17 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.92,67.71333333333332,100.0,0.3633333333333333,60.63999999999999,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4381
2025-03-17 15:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.29,67.84,100.0,0.3699999999999999,60.96333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4382
2025-03-17 15:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.28,68.00666666666666,100.0,0.3733333333333333,61.51666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4383
2025-03-17 15:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.89,68.22333333333334,100.0,0.3633333333333333,61.91,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4384
2025-03-17 15:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.903333333333336,68.33333333333333,100.0,0.3633333333333333,62.06666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4385
2025-03-17 16:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.583333333333336,68.49333333333334,100.0,0.3666666666666667,62.49,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4386
2025-03-17 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.68666666666667,68.62,100.0,0.36,62.57,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4387
2025-03-17 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.76333333333333,68.72666666666667,100.0,0.3666666666666667,63.07666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4388
2025-03-17 16:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.66,68.80666666666667,100.0,0.3633333333333333,63.156666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4389
2025-03-17 17:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.57666666666668,68.96666666666667,100.0,0.3633333333333333,63.53666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4390
2025-03-17 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,45.04666666666666,69.04,100.0,0.3666666666666667,63.70333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4391
2025-03-17 17:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,45.76,69.11,100.0,0.3666666666666667,64.01333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4392
2025-03-17 17:45:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,47.156666666666666,69.23666666666666,100.0,0.36,64.56666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4393
2025-03-17 18:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,46.93666666666667,69.29,100.0,0.3666666666666667,64.69666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4394
2025-03-17 18:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,47.88666666666666,69.36666666666667,100.0,0.3633333333333333,65.03333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4395
2025-03-17 18:30:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,48.01,69.43666666666667,100.0,0.3499999999999999,65.19333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4396
2025-03-17 18:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,48.623333333333335,69.46,100.0,0.3666666666666667,65.44,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4397
2025-03-17 19:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,49.40333333333333,69.64333333333333,100.0,0.3566666666666666,65.76666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4398
2025-03-17 19:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.333333333333334,5000.0,50.76666666666667,69.72333333333334,100.0,0.42,66.19666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4399
2025-03-17 19:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,49.07333333333333,69.29333333333334,100.0,0.6333333333333333,62.63333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4400
2025-03-17 19:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,50.876666666666665,69.10666666666667,100.0,0.6333333333333333,63.36333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4401
2025-03-17 20:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.54333333333333,68.99333333333333,100.0,0.6966666666666667,63.20333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4402
2025-03-17 20:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.14000000000001,68.91000000000001,100.0,0.7166666666666667,62.66333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4403
2025-03-17 20:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.666666666666668,5000.0,53.24333333333334,68.91000000000001,100.0,0.7633333333333333,63.55666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4404
2025-03-17 20:45:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,53.09,68.86333333333333,100.0,0.79,63.26333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4405
2025-03-17 21:00:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.33333333333333,5000.0,53.20333333333334,68.82000000000001,100.0,0.7966666666666667,63.06,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4406
2025-03-17 21:15:00,-0.0233333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,53.71333333333333,68.83,100.0,0.7933333333333333,63.21,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4407
2025-03-17 21:30:00,-0.0266666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.666666666666668,5000.0,53.88666666666666,68.85000000000001,100.0,0.7866666666666667,63.303333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4408
2025-03-17 21:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.95666666666667,68.78,100.0,0.82,63.09333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4409
2025-03-17 22:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.60999999999999,68.72000000000001,100.0,0.81,62.84333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4410
2025-03-17 22:15:00,0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.64000000000001,68.67,100.0,0.83,62.82666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4411
2025-03-17 22:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.56666666666666,68.64333333333333,100.0,0.8133333333333334,62.74,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4412
2025-03-17 22:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,53.24,68.64333333333333,100.0,0.7966666666666667,62.47333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4413
2025-03-17 23:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,52.34333333333333,68.5,100.0,0.83,61.86666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4414
2025-03-17 23:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.55,68.29666666666667,100.0,0.8366666666666666,61.29666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4415
2025-03-17 23:30:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,50.88,68.07333333333334,100.0,0.8266666666666667,60.72,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4416
2025-03-17 23:45:00,-0.0133333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.33333333333333,5000.0,49.95666666666667,67.91333333333334,100.0,0.75,60.26666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4417
2025-03-18 00:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.666666666666668,5000.0,49.00666666666666,67.75333333333333,100.0,0.6999999999999998,60.44333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4418
2025-03-18 00:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.666666666666668,5000.0,48.45333333333334,67.62,100.0,0.61,60.41666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4419
2025-03-18 00:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,47.67666666666667,67.63666666666667,100.0,0.56,60.55666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4420
2025-03-18 00:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,47.303333333333335,67.62666666666667,100.0,0.5133333333333333,60.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4421
2025-03-18 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.666666666666668,5000.0,46.91333333333333,67.57,100.0,0.4966666666666666,60.43000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4422
2025-03-18 01:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.333333333333332,5000.0,46.16666666666666,67.56333333333333,100.0,0.47,60.21666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4423
2025-03-18 01:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,46.2,67.67,100.0,0.4133333333333333,60.89666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4424
2025-03-18 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,47.61333333333334,67.79,100.0,0.4166666666666667,61.67666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4425
2025-03-18 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,46.75,67.82666666666667,100.0,0.4166666666666667,61.49,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4426
2025-03-18 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,46.553333333333335,67.78333333333335,100.0,0.42,61.23,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4427
2025-03-18 02:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,46.01333333333333,67.79333333333334,100.0,0.42,61.02333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4428
2025-03-18 02:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,46.63666666666666,67.79,100.0,0.41,61.19,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4429
2025-03-18 03:00:00,0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,45.97,67.77666666666666,100.0,0.4166666666666667,60.93000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4430
2025-03-18 03:15:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,45.29333333333333,67.72333333333334,100.0,0.4166666666666667,60.69,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4431
2025-03-18 03:30:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.666666666666666,5000.0,44.75666666666667,67.73,100.0,0.4233333333333333,60.42,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4432
2025-03-18 03:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.333333333333334,5000.0,44.28,67.7,100.0,0.4033333333333333,60.48666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4433
2025-03-18 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.333333333333334,5000.0,43.74,67.73,100.0,0.3833333333333333,60.60333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4434
2025-03-18 04:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.28666666666667,67.82666666666667,100.0,0.3733333333333333,61.10666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4435
2025-03-18 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.423333333333325,67.85000000000001,100.0,0.3733333333333333,61.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4436
2025-03-18 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.13333333333333,67.91000000000001,100.0,0.3699999999999999,61.01333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4437
2025-03-18 05:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.53,67.92,100.0,0.3699999999999999,61.22666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4438
2025-03-18 05:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.696666666666665,67.97,100.0,0.3633333333333333,61.333333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4439
2025-03-18 05:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.63333333333333,67.98,100.0,0.38,61.303333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4440
2025-03-18 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.43000000000001,67.98666666666666,100.0,0.3733333333333333,61.18666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4441
2025-03-18 06:00:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.28666666666667,67.95333333333333,100.0,0.3699999999999999,61.18333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4442
2025-03-18 06:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.81,67.92666666666666,100.0,0.3733333333333333,60.97666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4443
2025-03-18 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.78333333333333,67.89666666666666,100.0,0.3733333333333333,60.97333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4444
2025-03-18 06:45:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.696666666666665,67.88000000000001,100.0,0.3733333333333333,60.85666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4445
2025-03-18 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.61000000000001,67.88000000000001,100.0,0.3733333333333333,60.803333333333335,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4446
2025-03-18 07:15:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.42,67.85333333333334,100.0,0.3699999999999999,60.74666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4447
2025-03-18 07:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.04666666666667,67.85000000000001,100.0,0.38,60.580000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4448
2025-03-18 07:45:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.01333333333333,67.79666666666667,100.0,0.3866666666666667,60.59666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4449
2025-03-18 08:00:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.76,67.83,100.0,0.3699999999999999,60.89333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4450
2025-03-18 08:15:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.7,67.82333333333334,100.0,0.3766666666666666,60.89000000000001,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4451
2025-03-18 08:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.31333333333333,67.82,100.0,0.3733333333333333,60.67,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4452
2025-03-18 08:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.06,67.81333333333333,100.0,0.3833333333333333,60.673333333333325,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4453
2025-03-18 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.32,67.79333333333334,100.0,0.38,60.653333333333336,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4454
2025-03-18 09:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.84,67.80333333333334,100.0,0.3766666666666666,60.86333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4455
2025-03-18 09:30:00,0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.91,67.83999999999999,100.0,0.3866666666666667,60.96,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4456
2025-03-18 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.75666666666667,67.84333333333333,100.0,0.3833333333333333,60.90333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4457
2025-03-18 10:00:00,-0.0033333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.02333333333333,67.84666666666666,100.0,0.3633333333333333,60.99,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4458
2025-03-18 10:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.43,67.80666666666667,100.0,0.3833333333333333,60.75333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4459
2025-03-18 10:30:00,-0.0066666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.330000000000005,67.76,100.0,0.36,60.68333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4460
2025-03-18 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.06333333333333,67.79,100.0,0.3699999999999999,60.57666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4461
2025-03-18 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.22,67.75333333333333,100.0,0.3766666666666666,60.66333333333333,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,4462
